time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1745681762695312,-3576.16748046875,304.1669616699219,0.7230698466300964,0.2476833760738372,0.2275656312704086,293.3653869628906,297.1499938964844,293.1499938964844,0.3084017634391784,-5908.9208984375,304.1766967773437,0.8368685841560364,0.3916794657707214,0.3757261037826538,293.2140808105469,297.1499938964844,293.1499938964844,0.3963112831115722,-5323.5888671875,304.1548767089844,0.8942255973815918,0.4815967381000519,0.3390761911869049,293.2113342285156,297.1499938964844,293.1499938964844,0.4618521332740783,-8125.8642578125,304.1544494628906,0.9348397850990297,0.5439459085464478,0.5175780057907104,293.201171875,297.1499938964844,293.1499938964844,0.0157647263258695,-3851.166748046875,304.14532470703125,0.3927278220653534,0.050000000745058,0.2456666529178619,291.1673278808594,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.166015625,1.0,0.4429271519184112,0.6260226964950562,0.6260226964950562,1.0,1.0,-2.047297239303589,0.8456904292106628,1.2016068696975708,0.3726542890071869,0.0,0.0,0.709197998046875,136.4559326171875,139.0,-30.522924423217773,-24676.02734375,963.0076904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.222900390625,311.4346923828125,278.1499938964844,0.0,18000.0,313.3099975585937,36003.4453125,36000.0,0.0,0.0,0.5595595240592957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318750619888306,1.231892466545105,-1.7357266187900677e-05,0.0,0.0005678817396983,0.0,0.0,261.7271728515625,0.0,0.0,0.0,0.729858934879303,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1745681762695312,-3576.16748046875,304.1669616699219,0.7230698466300964,0.2476833760738372,0.2275656312704086,293.3653869628906,297.1499938964844,293.1499938964844,0.3084017634391784,-5908.9208984375,304.1766967773437,0.8368685841560364,0.3916794657707214,0.3757261037826538,293.2140808105469,297.1499938964844,293.1499938964844,0.3963112831115722,-5323.5888671875,304.1548767089844,0.8942255973815918,0.4815967381000519,0.3390761911869049,293.2113342285156,297.1499938964844,293.1499938964844,0.4618521332740783,-8125.8642578125,304.1544494628906,0.9348397850990297,0.5439459085464478,0.5175780057907104,293.201171875,297.1499938964844,293.1499938964844,0.0157647263258695,-3851.166748046875,304.14532470703125,0.3927278220653534,0.050000000745058,0.2456666529178619,291.1673278808594,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.166015625,1.0,0.4429271519184112,0.6260226964950562,0.6260226964950562,1.0,1.0,-2.047297239303589,0.8456904292106628,1.2016068696975708,0.3726542890071869,0.0,0.0,0.709197998046875,136.4559326171875,139.0,-30.522924423217773,-24676.02734375,963.0076904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.222900390625,311.4346923828125,278.1499938964844,0.0,18000.0,313.3099975585937,36003.4453125,36000.0,0.0,0.0,0.5595595240592957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318750619888306,1.231892466545105,-1.7357266187900677e-05,0.0,0.0005678817396983,0.0,0.0,261.7271728515625,0.0,0.0,0.0,0.729858934879303,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728345900774002,-3548.003173828125,304.1670227050781,0.7196583151817322,0.2453917413949966,0.2255698591470718,293.36871337890625,297.1499938964844,293.1499938964844,0.30553138256073,-5865.55810546875,304.17706298828125,0.8330724835395813,0.3883017003536224,0.3726243674755096,293.21539306640625,297.1499938964844,293.1499938964844,0.3957316875457763,-5317.51708984375,304.155029296875,0.8916751146316528,0.4805279076099396,0.3383812308311462,293.2130432128906,297.1499938964844,293.1499938964844,0.4612754285335541,-8117.88623046875,304.1546936035156,0.9318827390670776,0.5428302884101868,0.5165966153144836,293.20245361328125,297.1499938964844,293.1499938964844,0.0157614257186651,-3852.513671875,304.13232421875,0.3914477229118347,0.050000000745058,0.2456640005111694,291.15576171875,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.1542053222656,1.0,0.4429384469985962,0.6273788213729858,0.6273788213729858,1.0,1.0,-2.039156913757324,0.8428700566291809,1.196286916732788,0.3716138899326324,0.0,0.0,0.7099635004997253,137.62303161621094,139.0,-31.93084144592285,-24549.283203125,959.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11041259765625,311.3493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,35998.4296875,35280.0,0.0,0.0,0.5533716082572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2326037883758545,1.2326210737228394,-1.7367035979987122e-05,0.0,0.0005616018315777,0.0,0.0,262.0715637207031,0.0,0.0,0.0,0.6303322911262512,4.0,0.0,1.0
377760,293.3164367675781,297.1499938964844,293.1499938964844,0.1713562458753585,-3524.356201171875,304.1666259765625,0.7161522507667542,0.243093192577362,0.2235684543848037,293.3719787597656,297.1499938964844,293.1499938964844,0.3030857741832733,-5829.1357421875,304.17657470703125,0.8292427062988281,0.3848904073238373,0.3694899678230285,293.21661376953125,297.1499938964844,293.1499938964844,0.3957366943359375,-5318.1494140625,304.15411376953125,0.889098584651947,0.4794593751430511,0.3376820087432861,293.21466064453125,297.1499938964844,293.1499938964844,0.4613701999187469,-8119.99658203125,304.1536560058594,0.9288809299468994,0.5417117476463318,0.5156058669090271,293.20428466796875,297.1499938964844,293.1499938964844,0.0157930124551057,-3860.863525390625,304.1176452636719,0.3903367519378662,0.050000000745058,0.2459264397621154,291.1266784667969,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.1246032714844,1.0,0.443013846874237,0.6288043856620789,0.6288043856620789,1.0,1.0,-2.0312747955322266,0.8401937484741211,1.1910810470581057,0.3706838488578796,0.0,0.0,0.7143711447715759,138.838623046875,142.0,-51.41536712646485,-24383.796875,956.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.985107421875,311.237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,35272.30078125,35280.0,0.0,0.0,0.548826277256012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2278671264648438,1.227884292602539,-1.7132051652879454e-05,0.0,0.0005569889326579,0.0,0.0,257.9292297363281,0.0,0.0,0.0,0.7269840836524963,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1676660627126693,-3463.734130859375,304.1672058105469,0.7086400985717773,0.2384456247091293,0.2195362597703933,293.3785705566406,297.1499938964844,293.1499938964844,0.2968411445617676,-5733.7939453125,304.1781311035156,0.8213627338409424,0.3779315650463104,0.3631122708320617,293.218994140625,297.1499938964844,293.1499938964844,0.394128143787384,-5300.79638671875,304.1553955078125,0.8838047385215759,0.4772882163524627,0.3362762629985809,293.21783447265625,297.1499938964844,293.1499938964844,0.4596844315528869,-8095.974609375,304.1552429199219,0.9226911067962646,0.5394304990768433,0.5136055946350098,293.20916748046875,297.1499938964844,293.1499938964844,0.0157689228653907,-3862.7568359375,304.08447265625,0.3879444599151611,0.050000000745058,0.246492251753807,291.1156921386719,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.11456298828125,1.0,0.4432913661003113,0.631929874420166,0.631929874420166,1.0,1.0,-2.015362501144409,0.8349000811576843,1.1804624795913696,0.3689254224300384,0.0,0.0,0.7196967601776123,141.44912719726562,145.0,-26.96953773498535,-24184.587890625,950.2333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6853332519531,311.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,35262.58203125,35280.0,0.0,0.0,0.5410684943199158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2470982074737549,1.2471156120300293,-1.7418880815966986e-05,0.0,0.0005491157644428,0.0,0.0,267.3677062988281,0.0,0.0,0.0,0.7351202964782715,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1676660627126693,-3463.734130859375,304.1672058105469,0.7086400985717773,0.2384456247091293,0.2195362597703933,293.3785705566406,297.1499938964844,293.1499938964844,0.2968411445617676,-5733.7939453125,304.1781311035156,0.8213627338409424,0.3779315650463104,0.3631122708320617,293.218994140625,297.1499938964844,293.1499938964844,0.394128143787384,-5300.79638671875,304.1553955078125,0.8838047385215759,0.4772882163524627,0.3362762629985809,293.21783447265625,297.1499938964844,293.1499938964844,0.4596844315528869,-8095.974609375,304.1552429199219,0.9226911067962646,0.5394304990768433,0.5136055946350098,293.20916748046875,297.1499938964844,293.1499938964844,0.0157689228653907,-3862.7568359375,304.08447265625,0.3879444599151611,0.050000000745058,0.246492251753807,291.1156921386719,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.11456298828125,1.0,0.4432913661003113,0.631929874420166,0.631929874420166,1.0,1.0,-2.015362501144409,0.8349000811576843,1.1804624795913696,0.3689254224300384,0.0,0.0,0.7196967601776123,141.44912719726562,145.0,-26.96953773498535,-24184.587890625,950.2333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6853332519531,311.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,35262.58203125,35280.0,0.0,0.0,0.5410684943199158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2470982074737549,1.2471156120300293,-1.7418880815966986e-05,0.0,0.0005491157644428,0.0,0.0,267.3677062988281,0.0,0.0,0.0,0.7351202964782715,4.0,0.0,1.0
377940,293.3207702636719,297.1499938964844,293.1499938964844,0.1639541089534759,-3402.51904296875,304.16766357421875,0.7005760669708252,0.2337331622838974,0.2154491543769836,293.38525390625,297.1499938964844,293.1499938964844,0.2904654443264007,-5636.13671875,304.17938232421875,0.8131096959114075,0.3707856833934784,0.3565630316734314,293.22137451171875,297.1499938964844,293.1499938964844,0.3924996852874756,-5283.369140625,304.15631103515625,0.8784090280532837,0.475061684846878,0.3348362147808075,293.220947265625,297.1499938964844,293.1499938964844,0.457962691783905,-8071.69873046875,304.1563720703125,0.9164075255393982,0.5370807647705078,0.5115461945533752,293.2151794433594,297.1499938964844,293.1499938964844,0.0157372057437896,-3864.2998046875,304.04669189453125,0.3854601383209228,0.050000000745058,0.2470913231372833,291.10333251953125,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.1027526855469,1.0,0.4436714351177215,0.6354889273643494,0.6354889273643494,1.0,1.0,-1.999106407165528,0.8296436071395874,1.16946280002594,0.3672906160354614,0.0,0.0,0.7268567681312561,144.2322540283203,148.0,-18.211959838867188,-23972.1484375,944.6129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3589172363281,310.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35256.72265625,34200.0,0.0,0.0,0.5348425507545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2685481309890747,1.2685658931732178,-1.774523116182536e-05,0.0,0.0005427972064353,0.0,0.0,278.2057800292969,0.0,0.0,0.0,0.5946937799453735,4.0,0.0,1.0
378000,293.3207702636719,297.1499938964844,293.1499938964844,0.1639541089534759,-3402.51904296875,304.16766357421875,0.7005760669708252,0.2337331622838974,0.2154491543769836,293.38525390625,297.1499938964844,293.1499938964844,0.2904654443264007,-5636.13671875,304.17938232421875,0.8131096959114075,0.3707856833934784,0.3565630316734314,293.22137451171875,297.1499938964844,293.1499938964844,0.3924996852874756,-5283.369140625,304.15631103515625,0.8784090280532837,0.475061684846878,0.3348362147808075,293.220947265625,297.1499938964844,293.1499938964844,0.457962691783905,-8071.69873046875,304.1563720703125,0.9164075255393982,0.5370807647705078,0.5115461945533752,293.2151794433594,297.1499938964844,293.1499938964844,0.0157372057437896,-3864.2998046875,304.04669189453125,0.3854601383209228,0.050000000745058,0.2470913231372833,291.10333251953125,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.1027526855469,1.0,0.4436714351177215,0.6354889273643494,0.6354889273643494,1.0,1.0,-1.999106407165528,0.8296436071395874,1.16946280002594,0.3672906160354614,0.0,0.0,0.7268567681312561,144.2322540283203,148.0,-18.211959838867188,-23972.1484375,944.6129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3589172363281,310.8408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35256.72265625,34200.0,0.0,0.0,0.5348425507545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2685481309890747,1.2685658931732178,-1.774523116182536e-05,0.0,0.0005427972064353,0.0,0.0,278.2057800292969,0.0,0.0,0.0,0.5946937799453735,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1604475677013397,-3344.688720703125,304.1676940917969,0.6925317645072937,0.2291327565908432,0.2114061713218689,293.39111328125,297.1499938964844,293.1499938964844,0.2843062579631805,-5541.75048828125,304.17999267578125,0.8044244050979614,0.3636324405670166,0.3499457240104675,293.22283935546875,297.1499938964844,293.1499938964844,0.3912938237190246,-5270.78466796875,304.1564025878906,0.8731455206871033,0.4729500710964203,0.3334352076053619,293.22314453125,297.1499938964844,293.1499938964844,0.4567111730575561,-8054.50830078125,304.15655517578125,0.9103772640228271,0.534838855266571,0.5095309615135193,293.2209167480469,297.1499938964844,293.1499938964844,0.0157232079654932,-3869.16064453125,304.0073547363281,0.383007675409317,0.050000000745058,0.2477012425661087,291.0791015625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0800476074219,1.0,0.4441198706626892,0.6393832564353943,0.6393832564353943,1.0,1.0,-1.9829338788986208,0.8245458602905273,1.1583880186080933,0.3657954335212707,0.0,0.0,0.7390434145927429,147.07936096191406,151.0,-13.531914710998535,-23744.091796875,939.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0511779785156,310.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,34166.6875,34200.0,0.0,0.0,0.5296885967254639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2854642868041992,1.2854820489883425,-1.7761076378519647e-05,0.0,0.0005375665496103,0.0,0.0,284.1178283691406,0.0,0.0,0.0,0.7495772838592529,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1604475677013397,-3344.688720703125,304.1676940917969,0.6925317645072937,0.2291327565908432,0.2114061713218689,293.39111328125,297.1499938964844,293.1499938964844,0.2843062579631805,-5541.75048828125,304.17999267578125,0.8044244050979614,0.3636324405670166,0.3499457240104675,293.22283935546875,297.1499938964844,293.1499938964844,0.3912938237190246,-5270.78466796875,304.1564025878906,0.8731455206871033,0.4729500710964203,0.3334352076053619,293.22314453125,297.1499938964844,293.1499938964844,0.4567111730575561,-8054.50830078125,304.15655517578125,0.9103772640228271,0.534838855266571,0.5095309615135193,293.2209167480469,297.1499938964844,293.1499938964844,0.0157232079654932,-3869.16064453125,304.0073547363281,0.383007675409317,0.050000000745058,0.2477012425661087,291.0791015625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0800476074219,1.0,0.4441198706626892,0.6393832564353943,0.6393832564353943,1.0,1.0,-1.9829338788986208,0.8245458602905273,1.1583880186080933,0.3657954335212707,0.0,0.0,0.7390434145927429,147.07936096191406,151.0,-13.531914710998535,-23744.091796875,939.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0511779785156,310.6348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,34166.6875,34200.0,0.0,0.0,0.5296885967254639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2854642868041992,1.2854820489883425,-1.7761076378519647e-05,0.0,0.0005375665496103,0.0,0.0,284.1178283691406,0.0,0.0,0.0,0.7495772838592529,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567386835813522,-3282.73974609375,304.16796875,0.684739887714386,0.2246815413236618,0.2075149714946746,293.3960876464844,297.1499938964844,293.1499938964844,0.2775793373584747,-5437.53955078125,304.1811828613281,0.7956175208091736,0.3565185964107513,0.3433812856674194,293.2236328125,297.1499938964844,293.1499938964844,0.3893504440784454,-5249.845703125,304.157470703125,0.8681422472000122,0.4709450900554657,0.3321293294429779,293.2245178222656,297.1499938964844,293.1499938964844,0.4545800387859344,-8024.35498046875,304.1578674316406,0.9048249125480652,0.5327019691467285,0.5076419711112976,293.2256774902344,297.1499938964844,293.1499938964844,0.0156701076775789,-3866.687255859375,303.9691467285156,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0813293457031,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.08135986328125,1.0,0.4446397423744201,0.6434500813484192,0.6434500813484192,1.0,1.0,-1.9672720432281487,0.8196856379508972,1.147586464881897,0.36443030834198,0.0,0.0,0.7478939890861511,149.9371337890625,154.0,-3.6226303577423096,-23558.845703125,934.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348937988281,310.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,34170.20703125,34200.0,0.0,0.0,0.5258854031562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119240999221802,1.311942219734192,-1.817921111069154e-05,0.0,0.0005337067996151,0.0,0.0,298.2140197753906,0.0,0.0,0.0,0.7614058256149292,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567386835813522,-3282.73974609375,304.16796875,0.684739887714386,0.2246815413236618,0.2075149714946746,293.3960876464844,297.1499938964844,293.1499938964844,0.2775793373584747,-5437.53955078125,304.1811828613281,0.7956175208091736,0.3565185964107513,0.3433812856674194,293.2236328125,297.1499938964844,293.1499938964844,0.3893504440784454,-5249.845703125,304.157470703125,0.8681422472000122,0.4709450900554657,0.3321293294429779,293.2245178222656,297.1499938964844,293.1499938964844,0.4545800387859344,-8024.35498046875,304.1578674316406,0.9048249125480652,0.5327019691467285,0.5076419711112976,293.2256774902344,297.1499938964844,293.1499938964844,0.0156701076775789,-3866.687255859375,303.9691467285156,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0813293457031,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.08135986328125,1.0,0.4446397423744201,0.6434500813484192,0.6434500813484192,1.0,1.0,-1.9672720432281487,0.8196856379508972,1.147586464881897,0.36443030834198,0.0,0.0,0.7478939890861511,149.9371337890625,154.0,-3.6226303577423096,-23558.845703125,934.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348937988281,310.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,34170.20703125,34200.0,0.0,0.0,0.5258854031562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119240999221802,1.311942219734192,-1.817921111069154e-05,0.0,0.0005337067996151,0.0,0.0,298.2140197753906,0.0,0.0,0.0,0.7614058256149292,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549126058816909,-3252.125244140625,304.16802978515625,0.6809096932411194,0.2224867343902588,0.2056017518043518,293.3983459472656,297.1499938964844,293.1499938964844,0.2742061614990234,-5385.1064453125,304.181640625,0.7912288308143616,0.3529533147811889,0.3400959074497223,293.2239074707031,297.1499938964844,293.1499938964844,0.3883714973926544,-5239.32421875,304.15789794921875,0.8657025098800659,0.469956636428833,0.3314899802207947,293.22509765625,297.1499938964844,293.1499938964844,0.4535010755062103,-8009.1484375,304.1584167480469,0.902213454246521,0.5316476821899414,0.5067158937454224,293.227783203125,297.1499938964844,293.1499938964844,0.0156434476375579,-3865.3466796875,303.9502258300781,0.3794677853584289,0.050000000745058,0.2486162036657333,291.08270263671875,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.330322265625,291.0828552246094,1.0,0.4449204206466675,0.6455469727516174,0.6455469727516174,1.0,1.0,-1.959517002105713,0.8172885179519653,1.142228603363037,0.3637650609016418,0.0,0.0,0.7522432208061218,151.37939453125,154.0,0.1161852777004242,-23470.904296875,932.264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5835876464844,310.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,34170.75390625,33120.0,0.0,0.0,0.5243842005729675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3255972862243652,1.325615644454956,-1.839833021222148e-05,0.0,0.0005321832722984,0.0,0.0,305.6916809082031,0.0,0.0,0.0,0.6175028085708618,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1534212082624435,-3227.574462890625,304.1674499511719,0.6771225929260254,0.2203096896409988,0.2037043869495391,293.4005432128906,297.1499938964844,293.1499938964844,0.271389901638031,-5341.96435546875,304.1809997558594,0.7868520617485046,0.3493807315826416,0.3368028402328491,293.22412109375,297.1499938964844,293.1499938964844,0.3881864845752716,-5237.95654296875,304.15679931640625,0.8633002042770386,0.4689787626266479,0.3308559060096741,293.2255554199219,297.1499938964844,293.1499938964844,0.4533381164073944,-8007.7734375,304.1571655273437,0.8996564745903015,0.5306045413017273,0.5057970881462097,293.2297668457031,297.1499938964844,293.1499938964844,0.0156554263085126,-3871.138671875,303.9308776855469,0.3783141672611236,0.050000000745058,0.2489237487316131,291.0605773925781,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.05963134765625,1.0,0.4452118873596191,0.647685706615448,0.647685706615448,1.0,1.0,-1.9517884254455569,0.8149008750915527,1.136887550354004,0.3631034791469574,0.0,0.0,0.7603159546852112,152.83013916015625,157.0,-25.334545135498047,-23316.1953125,930.0492553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4556884765625,310.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,33095.109375,33120.0,0.0,0.0,0.5229253172874451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3223962783813477,1.3224142789840698,-1.8103599359164942e-05,0.0,0.0005307027022354,0.0,0.0,301.01336669921875,0.0,0.0,0.0,0.7640334367752075,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1496735662221908,-3164.062744140625,304.1678771972656,0.6696898341178894,0.2159961611032486,0.1999515891075134,293.4046936035156,297.1499938964844,293.1499938964844,0.2643067538738251,-5230.7275390625,304.1824645996094,0.7781495451927185,0.3421925902366638,0.3301851749420166,293.2245483398437,297.1499938964844,293.1499938964844,0.3857956528663635,-5211.8681640625,304.15850830078125,0.85860276222229,0.4670186638832092,0.3295973837375641,293.2264404296875,297.1499938964844,293.1499938964844,0.4506736099720001,-7969.66015625,304.1592102050781,0.8946214914321899,0.5285117030143738,0.5039723515510559,293.2333374023437,297.1499938964844,293.1499938964844,0.0155800832435488,-3864.286865234375,303.8933410644531,0.3760465979576111,0.050000000745058,0.2495424300432205,291.0769348144531,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0775451660156,1.0,0.4458208680152893,0.6520925164222717,0.6520925164222717,1.0,1.0,-1.936375498771668,0.810136079788208,1.1262394189834597,0.3617821037769317,0.0,0.0,0.7690598368644714,155.7547607421875,160.0,8.469890594482422,-23191.08203125,925.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2021179199219,310.109375,278.1499938964844,0.0,18000.0,313.1499938964844,33091.9375,33120.0,0.0,0.0,0.5207518339157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546909093856812,1.3547096252441406,-1.8627884855959564e-05,0.0,0.0005284968647174,0.0,0.0,319.057373046875,0.0,0.0,0.0,0.7779249548912048,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1496735662221908,-3164.062744140625,304.1678771972656,0.6696898341178894,0.2159961611032486,0.1999515891075134,293.4046936035156,297.1499938964844,293.1499938964844,0.2643067538738251,-5230.7275390625,304.1824645996094,0.7781495451927185,0.3421925902366638,0.3301851749420166,293.2245483398437,297.1499938964844,293.1499938964844,0.3857956528663635,-5211.8681640625,304.15850830078125,0.85860276222229,0.4670186638832092,0.3295973837375641,293.2264404296875,297.1499938964844,293.1499938964844,0.4506736099720001,-7969.66015625,304.1592102050781,0.8946214914321899,0.5285117030143738,0.5039723515510559,293.2333374023437,297.1499938964844,293.1499938964844,0.0155800832435488,-3864.286865234375,303.8933410644531,0.3760465979576111,0.050000000745058,0.2495424300432205,291.0769348144531,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0775451660156,1.0,0.4458208680152893,0.6520925164222717,0.6520925164222717,1.0,1.0,-1.936375498771668,0.810136079788208,1.1262394189834597,0.3617821037769317,0.0,0.0,0.7690598368644714,155.7547607421875,160.0,8.469890594482422,-23191.08203125,925.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2021179199219,310.109375,278.1499938964844,0.0,18000.0,313.1499938964844,33091.9375,33120.0,0.0,0.0,0.5207518339157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546909093856812,1.3547096252441406,-1.8627884855959564e-05,0.0,0.0005284968647174,0.0,0.0,319.057373046875,0.0,0.0,0.0,0.7779249548912048,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460535079240799,-3102.521728515625,304.1679382324219,0.66246098279953,0.2117353975772857,0.1962459832429886,293.4085998535156,297.1499938964844,293.1499938964844,0.2573097050189972,-5120.4736328125,304.18328857421875,0.769534707069397,0.3349432051181793,0.3235087692737579,293.2249450683594,297.1499938964844,293.1499938964844,0.3835227787494659,-5187.31298828125,304.1594543457031,0.854026198387146,0.4650481939315796,0.3283296525478363,293.227294921875,297.1499938964844,293.1499938964844,0.4481333494186401,-7933.75244140625,304.1603698730469,0.8896723389625549,0.5264024138450623,0.5021296143531799,293.236572265625,297.1499938964844,293.1499938964844,0.0155117968097329,-3858.74755859375,303.85546875,0.3738308846950531,0.050000000745058,0.2501659989356994,291.0891418457031,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.0899658203125,1.0,0.4464519619941711,0.6566823720932007,0.6566823720932007,1.0,1.0,-1.9209219217300413,0.8053391575813293,1.115582823753357,0.3604361712932586,0.0,0.0,0.776411771774292,158.7080535888672,163.0,15.551230430603027,-23036.3359375,921.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9813537597656,309.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,33096.5234375,32040.0,0.0,0.0,0.519207775592804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377368450164795,1.377387523651123,-1.900515053421259e-05,0.0,0.0005269299144856,0.0,0.0,332.20880126953125,0.0,0.0,0.0,0.6381347179412842,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460535079240799,-3102.521728515625,304.1679382324219,0.66246098279953,0.2117353975772857,0.1962459832429886,293.4085998535156,297.1499938964844,293.1499938964844,0.2573097050189972,-5120.4736328125,304.18328857421875,0.769534707069397,0.3349432051181793,0.3235087692737579,293.2249450683594,297.1499938964844,293.1499938964844,0.3835227787494659,-5187.31298828125,304.1594543457031,0.854026198387146,0.4650481939315796,0.3283296525478363,293.227294921875,297.1499938964844,293.1499938964844,0.4481333494186401,-7933.75244140625,304.1603698730469,0.8896723389625549,0.5264024138450623,0.5021296143531799,293.236572265625,297.1499938964844,293.1499938964844,0.0155117968097329,-3858.74755859375,303.85546875,0.3738308846950531,0.050000000745058,0.2501659989356994,291.0891418457031,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387756347656,291.0899658203125,1.0,0.4464519619941711,0.6566823720932007,0.6566823720932007,1.0,1.0,-1.9209219217300413,0.8053391575813293,1.115582823753357,0.3604361712932586,0.0,0.0,0.776411771774292,158.7080535888672,163.0,15.551230430603027,-23036.3359375,921.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9813537597656,309.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,33096.5234375,32040.0,0.0,0.0,0.519207775592804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377368450164795,1.377387523651123,-1.900515053421259e-05,0.0,0.0005269299144856,0.0,0.0,332.20880126953125,0.0,0.0,0.0,0.6381347179412842,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427095681428909,-3045.71044921875,304.1676025390625,0.6554766297340393,0.2075226008892059,0.1925893574953079,293.412353515625,297.1499938964844,293.1499938964844,0.2506729960441589,-5015.771484375,304.1833801269531,0.7610642910003662,0.3276318907737732,0.3167799115180969,293.2252197265625,297.1499938964844,293.1499938964844,0.38180872797966,-5169.18603515625,304.1593322753906,0.8495972156524658,0.4630919098854065,0.3270696103572845,293.2279968261719,297.1499938964844,293.1499938964844,0.4462325870990753,-7907.49072265625,304.1602783203125,0.884844958782196,0.5243045687675476,0.5002939105033875,293.2395935058594,297.1499938964844,293.1499938964844,0.0154693638905882,-3858.072021484375,303.8167724609375,0.3716767430305481,0.050000000745058,0.2507913410663605,291.0839538574219,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.08599853515625,1.0,0.4470988512039184,0.6614646911621094,0.6614646911621094,1.0,1.0,-1.9054841995239256,0.8005329370498657,1.1049513816833496,0.3590757548809051,0.0,0.0,0.7864813804626465,161.67469787597656,151.0,13.545581817626951,-22850.03125,917.2991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8270568847656,309.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,32015.306640625,32040.0,0.0,0.0,0.517738938331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383543848991394,1.383562684059143,-1.8864169760490768e-05,0.0,0.0005254392162896,0.0,0.0,332.7870788574219,0.0,0.0,0.0,0.7883394360542297,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427095681428909,-3045.71044921875,304.1676025390625,0.6554766297340393,0.2075226008892059,0.1925893574953079,293.412353515625,297.1499938964844,293.1499938964844,0.2506729960441589,-5015.771484375,304.1833801269531,0.7610642910003662,0.3276318907737732,0.3167799115180969,293.2252197265625,297.1499938964844,293.1499938964844,0.38180872797966,-5169.18603515625,304.1593322753906,0.8495972156524658,0.4630919098854065,0.3270696103572845,293.2279968261719,297.1499938964844,293.1499938964844,0.4462325870990753,-7907.49072265625,304.1602783203125,0.884844958782196,0.5243045687675476,0.5002939105033875,293.2395935058594,297.1499938964844,293.1499938964844,0.0154693638905882,-3858.072021484375,303.8167724609375,0.3716767430305481,0.050000000745058,0.2507913410663605,291.0839538574219,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.08599853515625,1.0,0.4470988512039184,0.6614646911621094,0.6614646911621094,1.0,1.0,-1.9054841995239256,0.8005329370498657,1.1049513816833496,0.3590757548809051,0.0,0.0,0.7864813804626465,161.67469787597656,151.0,13.545581817626951,-22850.03125,917.2991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8270568847656,309.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,32015.306640625,32040.0,0.0,0.0,0.517738938331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383543848991394,1.383562684059143,-1.8864169760490768e-05,0.0,0.0005254392162896,0.0,0.0,332.7870788574219,0.0,0.0,0.0,0.7883394360542297,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1387990564107895,-2978.207275390625,304.1682434082031,0.6526414155960083,0.2032313048839569,0.1886835694313049,293.4168395996094,297.1499938964844,293.1499938964844,0.2430553287267685,-4893.8291015625,304.1849365234375,0.7572862505912781,0.3200775682926178,0.309651255607605,293.2254333496094,297.1499938964844,293.1499938964844,0.3788922429084778,-5137.33544921875,304.1610717773437,0.8504908084869385,0.4611437916755676,0.3256540298461914,293.2286071777344,297.1499938964844,293.1499938964844,0.442956268787384,-7860.7080078125,304.16229248046875,0.8859010338783264,0.5222045183181763,0.4982408583164215,293.2421875,297.1499938964844,293.1499938964844,0.01526840031147,-3832.921142578125,303.7792053222656,0.3730150759220123,0.050000000745058,0.2504021525382995,291.10992431640625,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.111572265625,1.0,0.4428980052471161,0.666601836681366,0.666601836681366,1.0,1.0,-1.887603640556336,0.794640302658081,1.0929633378982544,0.3571793437004089,0.0,0.0,0.7900137901306152,159.17129516601562,139.0,28.71150779724121,-22690.837890625,893.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013244628906,309.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,32028.05859375,32040.0,0.0,0.0,0.5165550708770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961775302886963,1.3961966037750244,-1.9080305719398893e-05,0.0,0.0005242377519607,0.0,0.0,340.34246826171875,0.0,0.0,0.0,0.7938539385795593,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1387990564107895,-2978.207275390625,304.1682434082031,0.6526414155960083,0.2032313048839569,0.1886835694313049,293.4168395996094,297.1499938964844,293.1499938964844,0.2430553287267685,-4893.8291015625,304.1849365234375,0.7572862505912781,0.3200775682926178,0.309651255607605,293.2254333496094,297.1499938964844,293.1499938964844,0.3788922429084778,-5137.33544921875,304.1610717773437,0.8504908084869385,0.4611437916755676,0.3256540298461914,293.2286071777344,297.1499938964844,293.1499938964844,0.442956268787384,-7860.7080078125,304.16229248046875,0.8859010338783264,0.5222045183181763,0.4982408583164215,293.2421875,297.1499938964844,293.1499938964844,0.01526840031147,-3832.921142578125,303.7792053222656,0.3730150759220123,0.050000000745058,0.2504021525382995,291.10992431640625,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.111572265625,1.0,0.4428980052471161,0.666601836681366,0.666601836681366,1.0,1.0,-1.887603640556336,0.794640302658081,1.0929633378982544,0.3571793437004089,0.0,0.0,0.7900137901306152,159.17129516601562,139.0,28.71150779724121,-22690.837890625,893.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7013244628906,309.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,32028.05859375,32040.0,0.0,0.0,0.5165550708770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961775302886963,1.3961966037750244,-1.9080305719398893e-05,0.0,0.0005242377519607,0.0,0.0,340.34246826171875,0.0,0.0,0.0,0.7938539385795593,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367960423231125,-2943.47412109375,304.1685791015625,0.6523377299308777,0.2011047005653381,0.1866721510887146,293.41912841796875,297.1499938964844,293.1499938964844,0.2391342520713806,-4830.740234375,304.18572998046875,0.7566261291503906,0.3162499666213989,0.3059582710266113,293.22540283203125,297.1499938964844,293.1499938964844,0.3773647844791412,-5120.68212890625,304.1618347167969,0.8524335026741028,0.4601937234401703,0.3249166011810303,293.2287902832031,297.1499938964844,293.1499938964844,0.4412351250648498,-7836.1904296875,304.1631774902344,0.8880788087844849,0.5211727619171143,0.4971687793731689,293.2432861328125,297.1499938964844,293.1499938964844,0.0151394726708531,-3816.095703125,303.7607727050781,0.3746640682220459,0.050000000745058,0.2499320656061172,291.1234130859375,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.1251525878906,1.0,0.4396947622299194,0.6693030595779419,0.6693030595779419,1.0,1.0,-1.8780168294906616,0.7914097905158997,1.0866069793701172,0.3560754656791687,0.0,0.0,0.7904376983642578,156.4350128173828,139.0,33.122764587402344,-22603.046875,876.2077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6569519042969,309.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,32033.71875,30960.0,0.0,0.0,0.5159426331520081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398945927619934,1.3989650011062622,-1.9128574422211383e-05,0.0,0.0005236161523498,0.0,0.0,342.02264404296875,0.0,0.0,0.0,0.6449715495109558,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1350760608911514,-2914.00927734375,304.1683349609375,0.6526044607162476,0.1990142315626144,0.1846619546413421,293.4212646484375,297.1499938964844,293.1499938964844,0.235672265291214,-4775.50146484375,304.1855163574219,0.7565716505050659,0.3124204277992248,0.3022271990776062,293.2252502441406,297.1499938964844,293.1499938964844,0.3765819072723388,-5112.693359375,304.1611022949219,0.855140745639801,0.4592676162719726,0.324173092842102,293.2288513183594,297.1499938964844,293.1499938964844,0.4403730034828186,-7824.759765625,304.162353515625,0.8910883069038391,0.5201626420021057,0.4960854947566986,293.2442321777344,297.1499938964844,293.1499938964844,0.0150342490524053,-3804.370849609375,303.7417907714844,0.3768054246902466,0.050000000745058,0.2493374943733215,291.11395263671875,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1141357421875,1.0,0.4359441995620727,0.672084391117096,0.672084391117096,1.0,1.0,-1.8682153224945068,0.788081705570221,1.0801336765289309,0.3549170196056366,0.0,0.0,0.7936639189720154,153.0303955078125,127.0,7.087828636169434,-22440.810546875,856.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641845703125,309.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,30966.671875,30960.0,0.0,0.0,0.5150972008705139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379697322845459,1.379715919494629,-1.8562477634986863e-05,0.0,0.0005227581714279,0.0,0.0,327.5560607910156,0.0,0.0,0.0,0.7839459180831909,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310463398694992,-2843.46484375,304.1689147949219,0.654603123664856,0.1949469000101089,0.1806895285844802,293.4250793457031,297.1499938964844,293.1499938964844,0.227602481842041,-4644.3466796875,304.1871032714844,0.7579776644706726,0.3047733306884765,0.2947153747081756,293.2247619628906,297.1499938964844,293.1499938964844,0.3732098937034607,-5075.70947265625,304.1630249023437,0.862549364566803,0.4574595093727112,0.3226850628852844,293.228759765625,297.1499938964844,293.1499938964844,0.4365503489971161,-7769.9873046875,304.1645812988281,0.8992243409156799,0.5181799530982971,0.4939118325710296,293.2456970214844,297.1499938964844,293.1499938964844,0.0147182596847414,-3760.638427734375,303.7064208984375,0.3823381960391998,0.050000000745058,0.247878611087799,291.1495056152344,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1516418457031,1.0,0.4272062182426452,0.677842378616333,0.677842378616333,1.0,1.0,-1.8482768535614007,0.7812488079071045,1.0670280456542969,0.3524893522262573,0.0,0.0,0.7915355563163757,144.7775421142578,115.0,38.48002624511719,-22294.767578125,813.9869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297302246094,309.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,30966.337890625,30960.0,0.0,0.0,0.5132851600646973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815984725952148,1.3816170692443848,-1.859428084571845e-05,0.0,0.0005209192167967,0.0,0.0,328.669189453125,0.0,0.0,0.0,0.7840811610221863,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310463398694992,-2843.46484375,304.1689147949219,0.654603123664856,0.1949469000101089,0.1806895285844802,293.4250793457031,297.1499938964844,293.1499938964844,0.227602481842041,-4644.3466796875,304.1871032714844,0.7579776644706726,0.3047733306884765,0.2947153747081756,293.2247619628906,297.1499938964844,293.1499938964844,0.3732098937034607,-5075.70947265625,304.1630249023437,0.862549364566803,0.4574595093727112,0.3226850628852844,293.228759765625,297.1499938964844,293.1499938964844,0.4365503489971161,-7769.9873046875,304.1645812988281,0.8992243409156799,0.5181799530982971,0.4939118325710296,293.2456970214844,297.1499938964844,293.1499938964844,0.0147182596847414,-3760.638427734375,303.7064208984375,0.3823381960391998,0.050000000745058,0.247878611087799,291.1495056152344,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1516418457031,1.0,0.4272062182426452,0.677842378616333,0.677842378616333,1.0,1.0,-1.8482768535614007,0.7812488079071045,1.0670280456542969,0.3524893522262573,0.0,0.0,0.7915355563163757,144.7775421142578,115.0,38.48002624511719,-22294.767578125,813.9869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297302246094,309.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,30966.337890625,30960.0,0.0,0.0,0.5132851600646973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815984725952148,1.3816170692443848,-1.859428084571845e-05,0.0,0.0005209192167967,0.0,0.0,328.669189453125,0.0,0.0,0.0,0.7840811610221863,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271911114454269,-2775.693603515625,304.1690368652344,0.6583071947097778,0.1910257190465927,0.176801860332489,293.42828369140625,297.1499938964844,293.1499938964844,0.219687670469284,-4515.0263671875,304.1879272460937,0.7610905170440674,0.297151505947113,0.2871732711791992,293.22412109375,297.1499938964844,293.1499938964844,0.3699843883514404,-5040.5888671875,304.1640319824219,0.8723344206809998,0.4556967616081238,0.3211909532546997,293.228515625,297.1499938964844,293.1499938964844,0.4328808784484863,-7717.85986328125,304.16583251953125,0.9100662469863892,0.5162339210510254,0.4917211234569549,293.2467041015625,297.1499938964844,293.1499938964844,0.0143965538591146,-3715.43701171875,303.6718139648437,0.3892989456653595,0.050000000745058,0.2461841404438018,291.1805114746094,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.18243408203125,1.0,0.4172773659229278,0.6838952302932739,0.6838952302932739,1.0,1.0,-1.82809317111969,0.774276852607727,1.053816318511963,0.3499669730663299,0.0,0.0,0.7853559255599976,135.26719665527344,103.0,41.43680191040039,-22103.904296875,767.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6558837890625,309.79254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,30978.02734375,29880.0,0.0,0.0,0.511064887046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3673827648162842,1.367401123046875,-1.835961847973521e-05,0.0,0.0005186658818274,0.0,0.0,320.4376220703125,0.0,0.0,0.0,0.6272979974746704,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271911114454269,-2775.693603515625,304.1690368652344,0.6583071947097778,0.1910257190465927,0.176801860332489,293.42828369140625,297.1499938964844,293.1499938964844,0.219687670469284,-4515.0263671875,304.1879272460937,0.7610905170440674,0.297151505947113,0.2871732711791992,293.22412109375,297.1499938964844,293.1499938964844,0.3699843883514404,-5040.5888671875,304.1640319824219,0.8723344206809998,0.4556967616081238,0.3211909532546997,293.228515625,297.1499938964844,293.1499938964844,0.4328808784484863,-7717.85986328125,304.16583251953125,0.9100662469863892,0.5162339210510254,0.4917211234569549,293.2467041015625,297.1499938964844,293.1499938964844,0.0143965538591146,-3715.43701171875,303.6718139648437,0.3892989456653595,0.050000000745058,0.2461841404438018,291.1805114746094,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.18243408203125,1.0,0.4172773659229278,0.6838952302932739,0.6838952302932739,1.0,1.0,-1.82809317111969,0.774276852607727,1.053816318511963,0.3499669730663299,0.0,0.0,0.7853559255599976,135.26719665527344,103.0,41.43680191040039,-22103.904296875,767.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6558837890625,309.79254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,30978.02734375,29880.0,0.0,0.0,0.511064887046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3673827648162842,1.367401123046875,-1.835961847973521e-05,0.0,0.0005186658818274,0.0,0.0,320.4376220703125,0.0,0.0,0.0,0.6272979974746704,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1237260848283767,-2714.8515625,304.16851806640625,0.6636453866958618,0.1872428953647613,0.1730118840932846,293.4309387207031,297.1499938964844,293.1499938964844,0.2123182564973831,-4394.35595703125,304.1876525878906,0.765791118144989,0.2895624041557312,0.2796307206153869,293.2232360839844,297.1499938964844,293.1499938964844,0.367582619190216,-5014.9814453125,304.1635131835937,0.884438157081604,0.4539976418018341,0.3197173178195953,293.2279968261719,297.1499938964844,293.1499938964844,0.4301564693450928,-7680.0263671875,304.1652526855469,0.9243549704551696,0.5143488049507141,0.4895540773868561,293.2472839355469,297.1499938964844,293.1499938964844,0.0141061879694461,-3675.79248046875,303.63702392578125,0.3968409597873688,0.050000000745058,0.2443498373031616,291.1860046386719,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3533935546875,291.18878173828125,1.0,0.4065147042274475,0.6902472972869873,0.6902472972869873,1.0,1.0,-1.8079115152359009,0.7672703862190247,1.040641188621521,0.3474014103412628,0.0,0.0,0.7809662222862244,125.0165786743164,91.0,30.424161911010746,-21863.96484375,720.2001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7452087402344,309.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,29900.28515625,29880.0,0.0,0.0,0.5079724788665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3321776390075684,1.3321951627731323,-1.7538766769575886e-05,0.0,0.000515527499374,0.0,0.0,297.67578125,0.0,0.0,0.0,0.7583304047584534,4.0,0.0,1.0
