time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1237260848283767,-2714.8515625,304.16851806640625,0.6636453866958618,0.1872428953647613,0.1730118840932846,293.4309387207031,297.1499938964844,293.1499938964844,0.2123182564973831,-4394.35595703125,304.1876525878906,0.765791118144989,0.2895624041557312,0.2796307206153869,293.2232360839844,297.1499938964844,293.1499938964844,0.367582619190216,-5014.9814453125,304.1635131835937,0.884438157081604,0.4539976418018341,0.3197173178195953,293.2279968261719,297.1499938964844,293.1499938964844,0.4301564693450928,-7680.0263671875,304.1652526855469,0.9243549704551696,0.5143488049507141,0.4895540773868561,293.2472839355469,297.1499938964844,293.1499938964844,0.0141061879694461,-3675.79248046875,303.63702392578125,0.3968409597873688,0.050000000745058,0.2443498373031616,291.1860046386719,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3533935546875,291.18878173828125,1.0,0.4065147042274475,0.6902472972869873,0.6902472972869873,1.0,1.0,-1.8079115152359009,0.7672703862190247,1.040641188621521,0.3474014103412628,0.0,0.0,0.7809662222862244,125.0165786743164,91.0,30.424161911010746,-21863.96484375,720.2001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7452087402344,309.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,29900.28515625,29880.0,0.0,0.0,0.5079724788665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3321776390075684,1.3321951627731323,-1.7538766769575886e-05,0.0,0.000515527499374,0.0,0.0,297.67578125,0.0,0.0,0.0,0.7583304047584534,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1201233491301536,-2650.773681640625,304.1683349609375,0.670720636844635,0.1835835576057434,0.1693193018436432,293.4331970214844,297.1499938964844,293.1499938964844,0.2045864462852478,-4266.166015625,304.1879577636719,0.7721503376960754,0.2819916605949402,0.2720905542373657,293.2223205566406,297.1499938964844,293.1499938964844,0.3644498586654663,-4980.86181640625,304.1641845703125,0.8989393711090088,0.4523253738880157,0.318256139755249,293.2274475097656,297.1499938964844,293.1499938964844,0.4265751838684082,-7629.17626953125,304.1661071777344,0.94154292345047,0.5124857425689697,0.4874002635478973,293.24755859375,297.1499938964844,293.1499938964844,0.0137853948399424,-3628.5751953125,303.6040344238281,0.4047471582889557,0.050000000745058,0.2424343079328537,291.21630859375,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2178649902344,1.0,0.3951168656349182,0.6969204545021057,0.6969204545021057,1.0,1.0,-1.7877832651138306,0.7602492570877075,1.027534008026123,0.3448027670383453,0.0,0.0,0.7698813676834106,114.3396224975586,79.0,34.88718032836914,-21659.771484375,672.3229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8468017578125,309.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,29912.2109375,29880.0,0.0,0.0,0.5043797492980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304287075996399,1.304304122924805,-1.7094938812078908e-05,0.0,0.0005118813132867,0.0,0.0,282.7121887207031,0.0,0.0,0.0,0.7454521656036377,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1201233491301536,-2650.773681640625,304.1683349609375,0.670720636844635,0.1835835576057434,0.1693193018436432,293.4331970214844,297.1499938964844,293.1499938964844,0.2045864462852478,-4266.166015625,304.1879577636719,0.7721503376960754,0.2819916605949402,0.2720905542373657,293.2223205566406,297.1499938964844,293.1499938964844,0.3644498586654663,-4980.86181640625,304.1641845703125,0.8989393711090088,0.4523253738880157,0.318256139755249,293.2274475097656,297.1499938964844,293.1499938964844,0.4265751838684082,-7629.17626953125,304.1661071777344,0.94154292345047,0.5124857425689697,0.4874002635478973,293.24755859375,297.1499938964844,293.1499938964844,0.0137853948399424,-3628.5751953125,303.6040344238281,0.4047471582889557,0.050000000745058,0.2424343079328537,291.21630859375,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2178649902344,1.0,0.3951168656349182,0.6969204545021057,0.6969204545021057,1.0,1.0,-1.7877832651138306,0.7602492570877075,1.027534008026123,0.3448027670383453,0.0,0.0,0.7698813676834106,114.3396224975586,79.0,34.88718032836914,-21659.771484375,672.3229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8468017578125,309.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,29912.2109375,29880.0,0.0,0.0,0.5043797492980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304287075996399,1.304304122924805,-1.7094938812078908e-05,0.0,0.0005118813132867,0.0,0.0,282.7121887207031,0.0,0.0,0.0,0.7454521656036377,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1184070408344268,-2620.171875,304.1681213378906,0.674991250038147,0.181799441576004,0.1675102263689041,293.43414306640625,297.1499938964844,293.1499938964844,0.2008226364850998,-4203.48681640625,304.1878967285156,0.7760298848152161,0.2782136499881744,0.2683227062225342,293.22186279296875,297.1499938964844,293.1499938964844,0.3630109429359436,-4965.28173828125,304.1642150878906,0.9072749614715576,0.4515025913715362,0.3175306916236877,293.2271423339844,297.1499938964844,293.1499938964844,0.4249284267425537,-7605.94873046875,304.1661682128906,0.9509491920471193,0.5115662813186646,0.4863287806510925,293.2475891113281,297.1499938964844,293.1499938964844,0.013632227666676,-3605.9453125,303.587646484375,0.4091071784496307,0.050000000745058,0.2414572536945343,291.2274169921875,291.1499938964844,260.13299560546875,259.6236877441406,279.2168273925781,293.3543701171875,291.2287902832031,1.0,0.3892154991626739,0.7003852128982544,0.7003852128982544,1.0,1.0,-1.7777562141418457,0.7567402124404907,1.021016001701355,0.3434939384460449,0.0,0.0,0.7635876536369324,108.9012222290039,79.0,32.55534362792969,-21550.228515625,648.4767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9054870605469,309.9065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,29915.9140625,28800.0,0.0,0.0,0.5023390054702759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877259254455566,1.2877427339553833,-1.6835103451739997e-05,0.0,0.0005098102265037,0.0,0.0,274.0813293457031,0.0,0.0,0.0,0.5878280997276306,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1169928237795829,-2595.36767578125,304.1673889160156,0.6798080801963806,0.1800452917814254,0.1657256484031677,293.4350280761719,297.1499938964844,293.1499938964844,0.1975463628768921,-4149.3994140625,304.1869506835937,0.7804368734359741,0.2744423151016235,0.2645576298236847,293.2213439941406,297.1499938964844,293.1499938964844,0.3624260127544403,-4959.669921875,304.1626892089844,0.91699880361557,0.4506952464580536,0.3168115317821502,293.22674560546875,297.1499938964844,293.1499938964844,0.4242706298828125,-7597.8154296875,304.1643981933594,0.9607203006744384,0.5106623768806458,0.4852653443813324,293.24755859375,297.1499938964844,293.1499938964844,0.0135144973173737,-3590.813720703125,303.5701904296875,0.4139315485954284,0.050000000745058,0.2404719889163971,291.2123413085937,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2113647460937,1.0,0.3831948339939117,0.7039373517036438,0.7039373517036438,1.0,1.0,-1.76776921749115,0.7532381415367126,1.0145310163497925,0.3421812355518341,0.0,0.0,0.7607718706130981,103.42137908935548,67.0,-2.4454941749572754,-21362.271484375,624.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9855041503906,309.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,28844.939453125,28800.0,0.0,0.0,0.4999489784240722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2509887218475342,1.251004695892334,-1.6026551747927442e-05,0.0,0.0005073846550658,0.0,0.0,252.8548889160156,0.0,0.0,0.0,0.718935489654541,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136932000517845,-2536.0576171875,304.1670837402344,0.691338300704956,0.1766215860843658,0.1622318029403686,293.4365539550781,297.1499938964844,293.1499938964844,0.190114676952362,-4024.302978515625,304.18701171875,0.7911174893379211,0.2669116854667663,0.2570385634899139,293.22027587890625,297.1499938964844,293.1499938964844,0.3596014678478241,-4928.8642578125,304.1631774902344,0.940043330192566,0.449101448059082,0.3153949677944183,293.2259826660156,297.1499938964844,293.1499938964844,0.4210362136363983,-7551.828125,304.1650085449219,0.9807904362678528,0.508874773979187,0.4831683933734894,293.2473449707031,297.1499938964844,293.1499938964844,0.0132156331092119,-3545.3251953125,303.5381774902344,0.425703227519989,0.050000000745058,0.2384841442108154,291.234375,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2354431152344,1.0,0.3708124160766601,0.7113224864006042,0.7113224864006042,1.0,1.0,-1.7479404211044312,0.7462655305862427,1.0016748905181885,0.3395512104034424,0.0,0.0,0.7482473850250244,92.37689971923828,55.0,21.614770889282227,-21177.146484375,577.9778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,309.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,28838.306640625,28800.0,0.0,0.0,0.4948305785655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226425409317017,1.2226580381393433,-1.55992602230981e-05,0.0,0.0005021901451982,0.0,0.0,239.2755279541016,0.0,0.0,0.0,0.7054701447486877,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136932000517845,-2536.0576171875,304.1670837402344,0.691338300704956,0.1766215860843658,0.1622318029403686,293.4365539550781,297.1499938964844,293.1499938964844,0.190114676952362,-4024.302978515625,304.18701171875,0.7911174893379211,0.2669116854667663,0.2570385634899139,293.22027587890625,297.1499938964844,293.1499938964844,0.3596014678478241,-4928.8642578125,304.1631774902344,0.940043330192566,0.449101448059082,0.3153949677944183,293.2259826660156,297.1499938964844,293.1499938964844,0.4210362136363983,-7551.828125,304.1650085449219,0.9807904362678528,0.508874773979187,0.4831683933734894,293.2473449707031,297.1499938964844,293.1499938964844,0.0132156331092119,-3545.3251953125,303.5381774902344,0.425703227519989,0.050000000745058,0.2384841442108154,291.234375,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2354431152344,1.0,0.3708124160766601,0.7113224864006042,0.7113224864006042,1.0,1.0,-1.7479404211044312,0.7462655305862427,1.0016748905181885,0.3395512104034424,0.0,0.0,0.7482473850250244,92.37689971923828,55.0,21.614770889282227,-21177.146484375,577.9778442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,309.9944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,28838.306640625,28800.0,0.0,0.0,0.4948305785655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226425409317017,1.2226580381393433,-1.55992602230981e-05,0.0,0.0005021901451982,0.0,0.0,239.2755279541016,0.0,0.0,0.0,0.7054701447486877,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106237694621086,-2480.76318359375,304.16650390625,0.7056029438972473,0.1733115017414093,0.1588403880596161,293.43780517578125,297.1499938964844,293.1499938964844,0.1829676181077957,-3903.28759765625,304.18658447265625,0.8045489192008972,0.2593989372253418,0.249534860253334,293.2192687988281,297.1499938964844,293.1499938964844,0.3571597933769226,-4902.53076171875,304.162841796875,0.965638279914856,0.44752898812294,0.313991904258728,293.2250671386719,297.1499938964844,293.1499938964844,0.4172458052635193,-7496.97265625,304.1665954589844,0.9990000128746032,0.5071314573287964,0.4799768030643463,293.2469787597656,297.1499938964844,293.1499938964844,0.0129411006346344,-3503.67041015625,303.5061950683594,0.4414523839950561,0.050000000745058,0.2365132570266723,291.2458190917969,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2464599609375,1.0,0.357955127954483,0.7191931009292603,0.7191931009292603,1.0,1.0,-1.7270419597625732,0.738737940788269,0.9883040189743042,0.3367007970809936,0.0,0.0,0.7346415519714355,81.40914916992188,58.0,16.74367904663086,-20932.07421875,531.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.278076171875,310.0560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,28840.9609375,27720.0,0.0,0.0,0.4891567528247833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846882104873655,1.184703350067139,-1.5045026884763502e-05,0.0,0.0004964318941347,0.0,0.0,221.96376037597656,0.0,0.0,0.0,0.5384475588798523,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106237694621086,-2480.76318359375,304.16650390625,0.7056029438972473,0.1733115017414093,0.1588403880596161,293.43780517578125,297.1499938964844,293.1499938964844,0.1829676181077957,-3903.28759765625,304.18658447265625,0.8045489192008972,0.2593989372253418,0.249534860253334,293.2192687988281,297.1499938964844,293.1499938964844,0.3571597933769226,-4902.53076171875,304.162841796875,0.965638279914856,0.44752898812294,0.313991904258728,293.2250671386719,297.1499938964844,293.1499938964844,0.4172458052635193,-7496.97265625,304.1665954589844,0.9990000128746032,0.5071314573287964,0.4799768030643463,293.2469787597656,297.1499938964844,293.1499938964844,0.0129411006346344,-3503.67041015625,303.5061950683594,0.4414523839950561,0.050000000745058,0.2365132570266723,291.2458190917969,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2464599609375,1.0,0.357955127954483,0.7191931009292603,0.7191931009292603,1.0,1.0,-1.7270419597625732,0.738737940788269,0.9883040189743042,0.3367007970809936,0.0,0.0,0.7346415519714355,81.40914916992188,58.0,16.74367904663086,-20932.07421875,531.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.278076171875,310.0560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,28840.9609375,27720.0,0.0,0.0,0.4891567528247833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846882104873655,1.184703350067139,-1.5045026884763502e-05,0.0,0.0004964318941347,0.0,0.0,221.96376037597656,0.0,0.0,0.0,0.5384475588798523,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1079162880778312,-2431.849365234375,304.16558837890625,0.7099844813346863,0.1700810641050338,0.1557733565568924,293.4388427734375,297.1499938964844,293.1499938964844,0.1762360483407974,-3788.540283203125,304.1856994628906,0.8066844940185547,0.2518982887268066,0.2422989159822464,293.2182922363281,297.1499938964844,293.1499938964844,0.355221539735794,-4881.81689453125,304.1619873046875,0.9760933518409728,0.4459736943244934,0.3127936720848083,293.2088317871094,297.1499938964844,293.1499938964844,0.4001000523567199,-7243.4072265625,304.189208984375,0.9990000128746032,0.5084782838821411,0.4631231427192688,293.2464294433594,297.1499938964844,293.1499938964844,0.0127855380997061,-3481.10888671875,303.47430419921875,0.4497447907924652,0.050000000745058,0.2356855422258377,291.24908447265625,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2522888183594,1.0,0.3491840064525604,0.7285130023956299,0.7285130023956299,1.0,1.0,-1.691943645477295,0.7248491644859314,0.9670945405960084,0.3303446769714355,0.0,0.0,0.7223045825958252,76.246337890625,61.0,25.65223503112793,-20525.08203125,494.4708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4725952148437,310.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,27763.033203125,27720.0,0.0,0.0,0.4823134243488312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130562663078308,1.130576729774475,-1.4040284440852702e-05,0.0,0.0004894868470728,0.0,0.0,196.3793487548828,0.0,0.0,0.0,0.6610941886901855,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1079162880778312,-2431.849365234375,304.16558837890625,0.7099844813346863,0.1700810641050338,0.1557733565568924,293.4388427734375,297.1499938964844,293.1499938964844,0.1762360483407974,-3788.540283203125,304.1856994628906,0.8066844940185547,0.2518982887268066,0.2422989159822464,293.2182922363281,297.1499938964844,293.1499938964844,0.355221539735794,-4881.81689453125,304.1619873046875,0.9760933518409728,0.4459736943244934,0.3127936720848083,293.2088317871094,297.1499938964844,293.1499938964844,0.4001000523567199,-7243.4072265625,304.189208984375,0.9990000128746032,0.5084782838821411,0.4631231427192688,293.2464294433594,297.1499938964844,293.1499938964844,0.0127855380997061,-3481.10888671875,303.47430419921875,0.4497447907924652,0.050000000745058,0.2356855422258377,291.24908447265625,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2522888183594,1.0,0.3491840064525604,0.7285130023956299,0.7285130023956299,1.0,1.0,-1.691943645477295,0.7248491644859314,0.9670945405960084,0.3303446769714355,0.0,0.0,0.7223045825958252,76.246337890625,61.0,25.65223503112793,-20525.08203125,494.4708862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4725952148437,310.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,27763.033203125,27720.0,0.0,0.0,0.4823134243488312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130562663078308,1.130576729774475,-1.4040284440852702e-05,0.0,0.0004894868470728,0.0,0.0,196.3793487548828,0.0,0.0,0.0,0.6610941886901855,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051398590207099,-2381.13720703125,304.1650085449219,0.7105453610420227,0.1668300926685333,0.1527636498212814,293.440185546875,297.1499938964844,293.1499938964844,0.169346734881401,-3669.723388671875,304.18524169921875,0.8043510913848877,0.2443114519119262,0.2350643575191497,293.2179260253906,297.1499938964844,293.1499938964844,0.3528110384941101,-4855.564453125,304.16192626953125,0.9813829660415648,0.444314032793045,0.3115858435630798,293.18328857421875,297.1499938964844,293.1499938964844,0.388763427734375,-7079.1630859375,304.194580078125,0.9990000128746032,0.5121650099754333,0.4531287848949432,293.24609375,297.1499938964844,293.1499938964844,0.0126467375084757,-3459.800048828125,303.4430847167969,0.4548405408859253,0.050000000745058,0.235228419303894,291.2700500488281,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.27032470703125,1.0,0.3432737588882446,0.7382784485816956,0.7382784485816956,1.0,1.0,-1.665640950202942,0.7149385809898376,0.9507023692131042,0.3260687589645386,0.0,0.0,0.7044087648391724,73.25994873046875,64.0,19.283466339111328,-20192.94921875,469.9559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67193603515625,310.2074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,27771.298828125,27720.0,0.0,0.0,0.4746325016021728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805609226226809,1.0805743932724,-1.3370779015531298e-05,0.0,0.0004816916771233,0.0,0.0,176.79637145996094,0.0,0.0,0.0,0.6391196846961975,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051398590207099,-2381.13720703125,304.1650085449219,0.7105453610420227,0.1668300926685333,0.1527636498212814,293.440185546875,297.1499938964844,293.1499938964844,0.169346734881401,-3669.723388671875,304.18524169921875,0.8043510913848877,0.2443114519119262,0.2350643575191497,293.2179260253906,297.1499938964844,293.1499938964844,0.3528110384941101,-4855.564453125,304.16192626953125,0.9813829660415648,0.444314032793045,0.3115858435630798,293.18328857421875,297.1499938964844,293.1499938964844,0.388763427734375,-7079.1630859375,304.194580078125,0.9990000128746032,0.5121650099754333,0.4531287848949432,293.24609375,297.1499938964844,293.1499938964844,0.0126467375084757,-3459.800048828125,303.4430847167969,0.4548405408859253,0.050000000745058,0.235228419303894,291.2700500488281,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.27032470703125,1.0,0.3432737588882446,0.7382784485816956,0.7382784485816956,1.0,1.0,-1.665640950202942,0.7149385809898376,0.9507023692131042,0.3260687589645386,0.0,0.0,0.7044087648391724,73.25994873046875,64.0,19.283466339111328,-20192.94921875,469.9559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67193603515625,310.2074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,27771.298828125,27720.0,0.0,0.0,0.4746325016021728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805609226226809,1.0805743932724,-1.3370779015531298e-05,0.0,0.0004816916771233,0.0,0.0,176.79637145996094,0.0,0.0,0.0,0.6391196846961975,4.0,0.0,1.0
380100,293.29608154296875,297.1499938964844,293.1499938964844,0.1038667038083076,-2357.93115234375,304.1645812988281,0.70975661277771,0.1652208268642425,0.1512877196073532,293.4408264160156,297.1499938964844,293.1499938964844,0.1660673469305038,-3612.98779296875,304.184814453125,0.8018700480461121,0.2405053973197937,0.2314504981040954,293.21783447265625,297.1499938964844,293.1499938964844,0.3518908023834228,-4845.75,304.16143798828125,0.9826818704605104,0.4434738159179687,0.3109846413135528,293.1716613769531,297.1499938964844,293.1499938964844,0.3853980600833893,-7032.00634765625,304.19256591796875,0.9990000128746032,0.5140275359153748,0.4502070546150207,293.2459411621094,297.1499938964844,293.1499938964844,0.0125972609966993,-3453.077392578125,303.42694091796875,0.4563824832439422,0.050000000745058,0.2350968122482299,291.2709655761719,291.1499938964844,260.5039978027344,259.90411376953125,279.2466735839844,293.3594665527344,291.270751953125,1.0,0.341177374124527,0.7433071136474609,0.7433071136474609,1.0,1.0,-1.6551402807235718,0.7111654877662659,0.943974792957306,0.3245516419410705,0.0,0.0,0.6962333917617798,72.34241485595703,64.0,10.146014213562012,-20047.66015625,461.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76861572265625,310.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27768.994140625,26640.0,0.0,0.0,0.4705231785774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0571496486663818,1.0571626424789429,-1.3066350220469758e-05,0.0,0.0004775212146341,0.0,0.0,168.12669372558594,0.0,0.0,0.0,0.4789926707744598,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1028984263539314,-2340.803955078125,304.1636962890625,0.7083573937416077,0.1636282354593277,0.1498349159955978,293.44146728515625,297.1499938964844,293.1499938964844,0.1632596850395202,-3564.96044921875,304.1835632324219,0.7986484169960022,0.236697182059288,0.2278424948453903,293.2177124023437,297.1499938964844,293.1499938964844,0.3519492745399475,-4847.42138671875,304.15924072265625,0.9832651615142822,0.4426380097866058,0.3103903532028198,293.1618957519531,297.1499938964844,293.1499938964844,0.3842087984085083,-7018.068359375,304.1869506835937,0.9990000128746032,0.5156727433204651,0.4484239816665649,293.24578857421875,297.1499938964844,293.1499938964844,0.0125873666256666,-3455.579345703125,303.40899658203125,0.4573352932929992,0.050000000745058,0.2350170165300369,291.24139404296875,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.2376708984375,1.0,0.3395542800426483,0.7484008073806763,0.7484008073806763,1.0,1.0,-1.6461125612258911,0.7080382704734802,0.9380743503570556,0.323368638753891,0.0,0.0,0.692874550819397,71.73316955566406,67.0,-35.64085388183594,-19835.076171875,454.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8763732910156,310.226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,26690.19921875,26640.0,0.0,0.0,0.4660996198654175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0192853212356567,1.0192975997924805,-1.2344944479991682e-05,0.0,0.0004730318614747,0.0,0.0,152.5282440185547,0.0,0.0,0.0,0.6099472641944885,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005013585090637,-2296.869873046875,304.1631164550781,0.7040056586265564,0.1604949980974197,0.1470018923282623,293.4426574707031,297.1499938964844,293.1499938964844,0.1568505465984344,-3452.878662109375,304.1830749511719,0.7903249263763428,0.2290724664926529,0.2206468731164932,293.217529296875,297.1499938964844,293.1499938964844,0.3503299951553345,-4829.98876953125,304.15887451171875,0.9826421141624452,0.4409577548503876,0.3092252016067505,293.14959716796875,297.1499938964844,293.1499938964844,0.382815271615982,-7002.91357421875,304.1768798828125,0.9990000128746032,0.5178871750831604,0.4477225244045257,293.2456359863281,297.1499938964844,293.1499938964844,0.0125136226415634,-3446.5166015625,303.3760681152344,0.4577130675315857,0.050000000745058,0.2349861860275268,291.2376708984375,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.236572265625,1.0,0.3375047743320465,0.7586660981178284,0.7586660981178284,1.0,1.0,-1.6317914724349976,0.7033830881118774,0.9284084439277648,0.32181316614151,0.0,0.0,0.6817178726196289,71.28079223632812,70.0,-14.000199317932127,-19668.015625,444.5554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0291748046875,310.2967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,26672.95703125,26640.0,0.0,0.0,0.45733243227005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929526448249816,0.9929646849632264,-1.2019279893138446e-05,0.0,0.0004641342966351,0.0,0.0,143.74520874023438,0.0,0.0,0.0,0.5982697010040283,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005013585090637,-2296.869873046875,304.1631164550781,0.7040056586265564,0.1604949980974197,0.1470018923282623,293.4426574707031,297.1499938964844,293.1499938964844,0.1568505465984344,-3452.878662109375,304.1830749511719,0.7903249263763428,0.2290724664926529,0.2206468731164932,293.217529296875,297.1499938964844,293.1499938964844,0.3503299951553345,-4829.98876953125,304.15887451171875,0.9826421141624452,0.4409577548503876,0.3092252016067505,293.14959716796875,297.1499938964844,293.1499938964844,0.382815271615982,-7002.91357421875,304.1768798828125,0.9990000128746032,0.5178871750831604,0.4477225244045257,293.2456359863281,297.1499938964844,293.1499938964844,0.0125136226415634,-3446.5166015625,303.3760681152344,0.4577130675315857,0.050000000745058,0.2349861860275268,291.2376708984375,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.236572265625,1.0,0.3375047743320465,0.7586660981178284,0.7586660981178284,1.0,1.0,-1.6317914724349976,0.7033830881118774,0.9284084439277648,0.32181316614151,0.0,0.0,0.6817178726196289,71.28079223632812,70.0,-14.000199317932127,-19668.015625,444.5554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0291748046875,310.2967224121094,278.1499938964844,0.0,18000.0,313.1499938964844,26672.95703125,26640.0,0.0,0.0,0.45733243227005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929526448249816,0.9929646849632264,-1.2019279893138446e-05,0.0,0.0004641342966351,0.0,0.0,143.74520874023438,0.0,0.0,0.0,0.5982697010040283,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983416438102722,-2257.406005859375,304.162353515625,0.6980288028717041,0.1574290543794632,0.1442567557096481,293.4437561035156,297.1499938964844,293.1499938964844,0.1507457941770553,-3345.565673828125,304.1822204589844,0.7800288200378418,0.2214353829622268,0.2134663611650467,293.2174987792969,297.1499938964844,293.1499938964844,0.34926638007164,-4819.0322265625,304.1576843261719,0.9800504446029664,0.4392583668231964,0.308064728975296,293.1471862792969,297.1499938964844,293.1499938964844,0.3852086365222931,-7043.73828125,304.1639404296875,0.9990000128746032,0.5184073448181152,0.4500734210014343,293.24591064453125,297.1499938964844,293.1499938964844,0.012468671426177,-3443.83154296875,303.3410339355469,0.4564551711082458,0.050000000745058,0.235092282295227,291.2174987792969,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2159118652344,1.0,0.3367342352867126,0.7691126465797424,0.7691126465797424,1.0,1.0,-1.6214295625686646,0.7004154920578003,0.9210140109062196,0.3211098313331604,0.0,0.0,0.6740217208862305,71.64139556884766,73.0,-24.70928001403809,-19495.29296875,439.62017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1089172363281,310.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,26662.029296875,25560.0,0.0,0.0,0.4488334357738495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968580961227417,0.9685927033424376,-1.1726507182174828e-05,0.0,0.0004555088817141,0.0,0.0,135.96444702148438,0.0,0.0,0.0,0.4382283091545105,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983416438102722,-2257.406005859375,304.162353515625,0.6980288028717041,0.1574290543794632,0.1442567557096481,293.4437561035156,297.1499938964844,293.1499938964844,0.1507457941770553,-3345.565673828125,304.1822204589844,0.7800288200378418,0.2214353829622268,0.2134663611650467,293.2174987792969,297.1499938964844,293.1499938964844,0.34926638007164,-4819.0322265625,304.1576843261719,0.9800504446029664,0.4392583668231964,0.308064728975296,293.1471862792969,297.1499938964844,293.1499938964844,0.3852086365222931,-7043.73828125,304.1639404296875,0.9990000128746032,0.5184073448181152,0.4500734210014343,293.24591064453125,297.1499938964844,293.1499938964844,0.012468671426177,-3443.83154296875,303.3410339355469,0.4564551711082458,0.050000000745058,0.235092282295227,291.2174987792969,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2159118652344,1.0,0.3367342352867126,0.7691126465797424,0.7691126465797424,1.0,1.0,-1.6214295625686646,0.7004154920578003,0.9210140109062196,0.3211098313331604,0.0,0.0,0.6740217208862305,71.64139556884766,73.0,-24.70928001403809,-19495.29296875,439.62017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1089172363281,310.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,26662.029296875,25560.0,0.0,0.0,0.4488334357738495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968580961227417,0.9685927033424376,-1.1726507182174828e-05,0.0,0.0004555088817141,0.0,0.0,135.96444702148438,0.0,0.0,0.0,0.4382283091545105,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0964737385511398,-2223.61083984375,304.1614074707031,0.6908867955207825,0.154430940747261,0.1415929198265075,293.4447631835937,297.1499938964844,293.1499938964844,0.1450257748365402,-3244.660888671875,304.1810913085937,0.7683953046798706,0.2137885838747024,0.2062973082065582,293.2174072265625,297.1499938964844,293.1499938964844,0.3490582406520843,-4817.8818359375,304.1556701660156,0.9759026169776917,0.4375664889812469,0.3069231808185577,293.1534729003906,297.1499938964844,293.1499938964844,0.3910297751426697,-7134.546875,304.1498107910156,0.9990000128746032,0.5172193050384521,0.4547187089920044,293.2466735839844,297.1499938964844,293.1499938964844,0.0124588971957564,-3449.359130859375,303.3025817871094,0.4540140628814697,0.050000000745058,0.2353029698133468,291.16949462890625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.17010498046875,1.0,0.3369407653808594,0.7797788977622986,0.7797788977622986,1.0,1.0,-1.6140823364257812,0.6987152099609375,0.9153671264648438,0.3210384249687195,0.0,0.0,0.6756025552749634,72.62178039550781,76.0,-34.65122604370117,-19340.142578125,438.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1371154785156,310.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25561.6953125,25560.0,0.0,0.0,0.4406196177005768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489452838897704,0.9489565491676332,-1.124902701121755e-05,0.0,0.0004471729043871,0.0,0.0,127.8029556274414,0.0,0.0,0.0,0.5766716599464417,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0964737385511398,-2223.61083984375,304.1614074707031,0.6908867955207825,0.154430940747261,0.1415929198265075,293.4447631835937,297.1499938964844,293.1499938964844,0.1450257748365402,-3244.660888671875,304.1810913085937,0.7683953046798706,0.2137885838747024,0.2062973082065582,293.2174072265625,297.1499938964844,293.1499938964844,0.3490582406520843,-4817.8818359375,304.1556701660156,0.9759026169776917,0.4375664889812469,0.3069231808185577,293.1534729003906,297.1499938964844,293.1499938964844,0.3910297751426697,-7134.546875,304.1498107910156,0.9990000128746032,0.5172193050384521,0.4547187089920044,293.2466735839844,297.1499938964844,293.1499938964844,0.0124588971957564,-3449.359130859375,303.3025817871094,0.4540140628814697,0.050000000745058,0.2353029698133468,291.16949462890625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.17010498046875,1.0,0.3369407653808594,0.7797788977622986,0.7797788977622986,1.0,1.0,-1.6140823364257812,0.6987152099609375,0.9153671264648438,0.3210384249687195,0.0,0.0,0.6756025552749634,72.62178039550781,76.0,-34.65122604370117,-19340.142578125,438.13958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1371154785156,310.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25561.6953125,25560.0,0.0,0.0,0.4406196177005768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489452838897704,0.9489565491676332,-1.124902701121755e-05,0.0,0.0004471729043871,0.0,0.0,127.8029556274414,0.0,0.0,0.0,0.5766716599464417,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0943849757313728,-2185.043212890625,304.1610717773437,0.6829643845558167,0.1514981985092163,0.1390040814876556,293.4457397460937,297.1499938964844,293.1499938964844,0.1389089673757553,-3134.93603515625,304.180908203125,0.7559794783592224,0.2061236649751663,0.1991286873817443,293.21746826171875,297.1499938964844,293.1499938964844,0.3478310108184814,-4804.6630859375,304.15576171875,0.970461368560791,0.4358424246311188,0.3057785034179687,293.16748046875,297.1499938964844,293.1499938964844,0.3976991176605224,-7235.48388671875,304.13873291015625,0.9990000128746032,0.5143086910247803,0.4610921144485473,293.248046875,297.1499938964844,293.1499938964844,0.0124135380610823,-3446.25048828125,303.2644958496094,0.4507616460323334,0.050000000745058,0.2355953156948089,291.15777587890625,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1560363769531,1.0,0.3378930985927582,0.7906560301780701,0.7906560301780701,1.0,1.0,-1.6089951992034912,0.697939932346344,0.9110552072525024,0.321416825056076,0.0,0.0,0.6749195456504822,74.08369445800781,79.0,-28.78901100158692,-19239.458984375,439.2615356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0594787597656,310.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,25560.849609375,25560.0,0.0,0.0,0.4335767924785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94521564245224,0.9452268481254578,-1.1205935152247548e-05,0.0,0.0004400253528729,0.0,0.0,126.68885803222656,0.0,0.0,0.0,0.5751975178718567,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0943849757313728,-2185.043212890625,304.1610717773437,0.6829643845558167,0.1514981985092163,0.1390040814876556,293.4457397460937,297.1499938964844,293.1499938964844,0.1389089673757553,-3134.93603515625,304.180908203125,0.7559794783592224,0.2061236649751663,0.1991286873817443,293.21746826171875,297.1499938964844,293.1499938964844,0.3478310108184814,-4804.6630859375,304.15576171875,0.970461368560791,0.4358424246311188,0.3057785034179687,293.16748046875,297.1499938964844,293.1499938964844,0.3976991176605224,-7235.48388671875,304.13873291015625,0.9990000128746032,0.5143086910247803,0.4610921144485473,293.248046875,297.1499938964844,293.1499938964844,0.0124135380610823,-3446.25048828125,303.2644958496094,0.4507616460323334,0.050000000745058,0.2355953156948089,291.15777587890625,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1560363769531,1.0,0.3378930985927582,0.7906560301780701,0.7906560301780701,1.0,1.0,-1.6089951992034912,0.697939932346344,0.9110552072525024,0.321416825056076,0.0,0.0,0.6749195456504822,74.08369445800781,79.0,-28.78901100158692,-19239.458984375,439.2615356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0594787597656,310.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,25560.849609375,25560.0,0.0,0.0,0.4335767924785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94521564245224,0.9452268481254578,-1.1205935152247548e-05,0.0,0.0004400253528729,0.0,0.0,126.68885803222656,0.0,0.0,0.0,0.5751975178718567,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0933908149600029,-2166.715087890625,304.1608581542969,0.6788221597671509,0.1500590145587921,0.1377382576465606,293.4461975097656,297.1499938964844,293.1499938964844,0.1359057426452636,-3080.7392578125,304.1807556152344,0.7496291995048523,0.2022863179445266,0.1955439150333404,293.217529296875,297.1499938964844,293.1499938964844,0.3473131060600281,-4799.1650390625,304.1556701660156,0.9673322439193726,0.4349758327007293,0.3052048683166504,293.177001953125,297.1499938964844,293.1499938964844,0.4017396867275238,-7295.81982421875,304.1334228515625,0.9990000128746032,0.5122159123420715,0.4647808969020843,293.2489318847656,297.1499938964844,293.1499938964844,0.0123952757567167,-3445.7470703125,303.2444152832031,0.4489301443099975,0.050000000745058,0.2357663214206695,291.14794921875,291.1499938964844,260.8807373046875,260.1913146972656,279.25897216796875,293.3554992675781,291.1466064453125,1.0,0.3385908603668213,0.7961980700492859,0.7961980700492859,1.0,1.0,-1.607116460800171,0.6978200078010559,0.9092965126037598,0.3217338621616363,0.0,0.0,0.6760534048080444,74.96055603027344,79.0,-27.11767768859864,-19203.001953125,440.59466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9915466308594,310.1466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,25556.12109375,24480.0,0.0,0.0,0.4305033087730407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9474679231643676,0.9474791884422302,-1.1230752534174826e-05,0.0,0.0004369061207398,0.0,0.0,127.3506088256836,0.0,0.0,0.0,0.4262193441390991,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926471650600433,-2153.5302734375,304.1602478027344,0.6746135354042053,0.1486397981643676,0.1364919990301132,293.4466552734375,297.1499938964844,293.1499938964844,0.1332512944936752,-3033.2587890625,304.17999267578125,0.7432428598403931,0.1984478384256363,0.191959261894226,293.21759033203125,297.1499938964844,293.1499938964844,0.3476782739162445,-4804.09423828125,304.1539611816406,0.9639727473258972,0.434113085269928,0.3046328127384186,293.1879577636719,297.1499938964844,293.1499938964844,0.407136857509613,-7376.4609375,304.1266174316406,0.9990000128746032,0.5097237825393677,0.4687371253967285,293.2499389648437,297.1499938964844,293.1499938964844,0.0124078560620546,-3453.07568359375,303.2218017578125,0.4470070302486419,0.050000000745058,0.235951229929924,291.1101379394531,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1053466796875,1.0,0.3394099771976471,0.8018453121185303,0.8018453121185303,1.0,1.0,-1.605601191520691,0.6978470683097839,0.907754123210907,0.3221215307712555,0.0,0.0,0.6822559833526611,75.91881561279297,82.0,-65.42454528808594,-19082.826171875,442.3529968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259948730469,310.0475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,24477.7578125,24480.0,0.0,0.0,0.4275389909744262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353715181350708,0.93538236618042,-1.0848576494026927e-05,0.0,0.000433897745097,0.0,0.0,121.71043395996094,0.0,0.0,0.0,0.568085253238678,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906050056219101,-2115.5234375,304.1602478027344,0.6660842895507812,0.1458621025085449,0.1340622305870056,293.44744873046875,297.1499938964844,293.1499938964844,0.1271036714315414,-2920.5703125,304.18023681640625,0.7303562164306641,0.1907680928707122,0.1847952753305435,293.2177124023437,297.1499938964844,293.1499938964844,0.3461748957633972,-4787.36669921875,304.1551818847656,0.956595242023468,0.4323745667934418,0.3034960329532623,293.21368408203125,297.1499938964844,293.1499938964844,0.4159878194332123,-7505.27783203125,304.1197814941406,0.9990000128746032,0.5035581588745117,0.4770902991294861,293.2522277832031,297.1499938964844,293.1499938964844,0.0123548256233334,-3447.946044921875,303.1803894042969,0.4429424703121185,0.050000000745058,0.2363616228103637,291.1059875488281,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.1053466796875,1.0,0.3413446545600891,0.8135928511619568,0.8135928511619568,1.0,1.0,-1.603247880935669,0.6981603503227234,0.9050875306129456,0.3230343759059906,0.0,0.0,0.6888866424560547,78.06592559814453,85.0,-19.3203125,-19090.59765625,446.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71942138671875,309.9560546875,278.1499938964844,0.0,18000.0,313.1499938964844,24463.818359375,24480.0,0.0,0.0,0.4228861629962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958188772201538,0.9581998586654664,-1.1107791578979231e-05,0.0,0.0004291757068131,0.0,0.0,128.43478393554688,0.0,0.0,0.0,0.5772969722747803,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906050056219101,-2115.5234375,304.1602478027344,0.6660842895507812,0.1458621025085449,0.1340622305870056,293.44744873046875,297.1499938964844,293.1499938964844,0.1271036714315414,-2920.5703125,304.18023681640625,0.7303562164306641,0.1907680928707122,0.1847952753305435,293.2177124023437,297.1499938964844,293.1499938964844,0.3461748957633972,-4787.36669921875,304.1551818847656,0.956595242023468,0.4323745667934418,0.3034960329532623,293.21368408203125,297.1499938964844,293.1499938964844,0.4159878194332123,-7505.27783203125,304.1197814941406,0.9990000128746032,0.5035581588745117,0.4770902991294861,293.2522277832031,297.1499938964844,293.1499938964844,0.0123548256233334,-3447.946044921875,303.1803894042969,0.4429424703121185,0.050000000745058,0.2363616228103637,291.1059875488281,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.1053466796875,1.0,0.3413446545600891,0.8135928511619568,0.8135928511619568,1.0,1.0,-1.603247880935669,0.6981603503227234,0.9050875306129456,0.3230343759059906,0.0,0.0,0.6888866424560547,78.06592559814453,85.0,-19.3203125,-19090.59765625,446.8717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71942138671875,309.9560546875,278.1499938964844,0.0,18000.0,313.1499938964844,24463.818359375,24480.0,0.0,0.0,0.4228861629962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958188772201538,0.9581998586654664,-1.1107791578979231e-05,0.0,0.0004291757068131,0.0,0.0,128.43478393554688,0.0,0.0,0.0,0.5772969722747803,4.0,0.0,1.0
380940,293.2759094238281,297.1499938964844,293.1499938964844,0.0886247530579567,-2078.56640625,304.1601257324219,0.6552984118461609,0.1431879997253418,0.1317843645811081,293.4480285644531,297.1499938964844,293.1499938964844,0.1209976375102996,-2807.361572265625,304.18035888671875,0.7145848870277405,0.1831168681383133,0.1777156442403793,293.2178649902344,297.1499938964844,293.1499938964844,0.3444556295871734,-4768.208984375,304.1563720703125,0.9447045922279358,0.4306279122829437,0.3023985922336578,293.2331848144531,297.1499938964844,293.1499938964844,0.4127567112445831,-7451.5712890625,304.1355285644531,0.9903387427330016,0.4979539513587951,0.4733413457870483,293.25457763671875,297.1499938964844,293.1499938964844,0.0123168835416436,-3444.743896484375,303.1387023925781,0.4364725947380066,0.050000000745058,0.2370784729719162,291.1112060546875,291.1499938964844,261.0703125,260.3394775390625,279.27996826171875,293.3533630371094,291.1127014160156,1.0,0.3430309891700744,0.827288031578064,0.827288031578064,1.0,1.0,-1.5870206356048584,0.6920307278633118,0.8949899673461914,0.320487767457962,0.0,0.0,0.6941803097724915,81.57921600341797,88.0,7.807287216186523,-18933.4375,447.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4780578613281,309.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24466.357421875,23400.0,0.0,0.0,0.4195083677768707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737699627876282,0.9737812876701356,-1.1291161172266584e-05,0.0,0.0004257476539351,0.0,0.0,133.20669555664062,0.0,0.0,0.0,0.4338660538196563,4.0,0.0,1.0
381000,293.2759094238281,297.1499938964844,293.1499938964844,0.0886247530579567,-2078.56640625,304.1601257324219,0.6552984118461609,0.1431879997253418,0.1317843645811081,293.4480285644531,297.1499938964844,293.1499938964844,0.1209976375102996,-2807.361572265625,304.18035888671875,0.7145848870277405,0.1831168681383133,0.1777156442403793,293.2178649902344,297.1499938964844,293.1499938964844,0.3444556295871734,-4768.208984375,304.1563720703125,0.9447045922279358,0.4306279122829437,0.3023985922336578,293.2331848144531,297.1499938964844,293.1499938964844,0.4127567112445831,-7451.5712890625,304.1355285644531,0.9903387427330016,0.4979539513587951,0.4733413457870483,293.25457763671875,297.1499938964844,293.1499938964844,0.0123168835416436,-3444.743896484375,303.1387023925781,0.4364725947380066,0.050000000745058,0.2370784729719162,291.1112060546875,291.1499938964844,261.0703125,260.3394775390625,279.27996826171875,293.3533630371094,291.1127014160156,1.0,0.3430309891700744,0.827288031578064,0.827288031578064,1.0,1.0,-1.5870206356048584,0.6920307278633118,0.8949899673461914,0.320487767457962,0.0,0.0,0.6941803097724915,81.57921600341797,88.0,7.807287216186523,-18933.4375,447.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4780578613281,309.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,24466.357421875,23400.0,0.0,0.0,0.4195083677768707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737699627876282,0.9737812876701356,-1.1291161172266584e-05,0.0,0.0004257476539351,0.0,0.0,133.20669555664062,0.0,0.0,0.0,0.4338660538196563,4.0,0.0,1.0
