time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.086838960647583,-2045.5738525390625,304.1597900390625,0.6457871794700623,0.1405746936798095,0.129556804895401,293.4485778808594,297.1499938964844,293.1499938964844,0.1151485294103622,-2698.142822265625,304.1800537109375,0.6979809403419495,0.1754569560289383,0.1706226021051406,293.2181396484375,297.1499938964844,293.1499938964844,0.3432842791080475,-4755.5869140625,304.1563720703125,0.9336647987365724,0.4288510084152221,0.3012741804122925,293.239990234375,297.1499938964844,293.1499938964844,0.4101327657699585,-7409.67724609375,304.144775390625,0.980831742286682,0.4944518804550171,0.4698282182216644,293.25689697265625,297.1499938964844,293.1499938964844,0.0122943418100476,-3445.931640625,303.0946350097656,0.4310533106327057,0.050000000745058,0.237750843167305,291.0964660644531,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.35430908203125,291.099609375,1.0,0.3445511758327484,0.8424422144889832,0.8424422144889832,1.0,1.0,-1.5711042881011963,0.6860301494598389,0.8850740790367126,0.3179173469543457,0.0,0.0,0.7031559944152832,84.86209106445312,91.0,7.103633403778076,-18716.6953125,446.9755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28924560546875,309.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,23381.34375,23400.0,0.0,0.0,0.4164597392082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738057255744934,0.9738167524337769,-1.1046207873732785e-05,0.0,0.0004226536839269,0.0,0.0,131.0518341064453,0.0,0.0,0.0,0.580409824848175,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.086838960647583,-2045.5738525390625,304.1597900390625,0.6457871794700623,0.1405746936798095,0.129556804895401,293.4485778808594,297.1499938964844,293.1499938964844,0.1151485294103622,-2698.142822265625,304.1800537109375,0.6979809403419495,0.1754569560289383,0.1706226021051406,293.2181396484375,297.1499938964844,293.1499938964844,0.3432842791080475,-4755.5869140625,304.1563720703125,0.9336647987365724,0.4288510084152221,0.3012741804122925,293.239990234375,297.1499938964844,293.1499938964844,0.4101327657699585,-7409.67724609375,304.144775390625,0.980831742286682,0.4944518804550171,0.4698282182216644,293.25689697265625,297.1499938964844,293.1499938964844,0.0122943418100476,-3445.931640625,303.0946350097656,0.4310533106327057,0.050000000745058,0.237750843167305,291.0964660644531,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.35430908203125,291.099609375,1.0,0.3445511758327484,0.8424422144889832,0.8424422144889832,1.0,1.0,-1.5711042881011963,0.6860301494598389,0.8850740790367126,0.3179173469543457,0.0,0.0,0.7031559944152832,84.86209106445312,91.0,7.103633403778076,-18716.6953125,446.9755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28924560546875,309.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,23381.34375,23400.0,0.0,0.0,0.4164597392082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738057255744934,0.9738167524337769,-1.1046207873732785e-05,0.0,0.0004226536839269,0.0,0.0,131.0518341064453,0.0,0.0,0.0,0.580409824848175,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848240330815315,-2007.7850341796875,304.15985107421875,0.6373252868652344,0.1380556672811508,0.1273991614580154,293.44891357421875,297.1499938964844,293.1499938964844,0.1089994683861732,-2581.309326171875,304.18023681640625,0.6816174983978271,0.1678201258182525,0.163534939289093,293.2185363769531,297.1499938964844,293.1499938964844,0.3409443795681,-4729.291015625,304.1580810546875,0.923535168170929,0.4270474910736084,0.3001263439655304,293.2424011230469,297.1499938964844,293.1499938964844,0.4068327248096466,-7359.1025390625,304.15185546875,0.9718974232673644,0.4916761517524719,0.4672378301620483,293.2591247558594,297.1499938964844,293.1499938964844,0.0122270230203866,-3436.17529296875,303.0534362792969,0.4264382421970367,0.050000000745058,0.2383861094713211,291.1216125488281,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1226501464844,1.0,0.3460244536399841,0.8590331077575684,0.8590331077575684,1.0,1.0,-1.556279182434082,0.6804723739624023,0.8758068084716797,0.3155576884746551,0.0,0.0,0.7048929929733276,87.97127532958984,94.0,20.479610443115234,-18546.728515625,446.8927917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10601806640625,309.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,23393.849609375,23400.0,0.0,0.0,0.4141123294830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980427861213684,0.9804390072822572,-1.1127622201456688e-05,0.0,0.0004202713898848,0.0,0.0,133.1274871826172,0.0,0.0,0.0,0.583043098449707,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848240330815315,-2007.7850341796875,304.15985107421875,0.6373252868652344,0.1380556672811508,0.1273991614580154,293.44891357421875,297.1499938964844,293.1499938964844,0.1089994683861732,-2581.309326171875,304.18023681640625,0.6816174983978271,0.1678201258182525,0.163534939289093,293.2185363769531,297.1499938964844,293.1499938964844,0.3409443795681,-4729.291015625,304.1580810546875,0.923535168170929,0.4270474910736084,0.3001263439655304,293.2424011230469,297.1499938964844,293.1499938964844,0.4068327248096466,-7359.1025390625,304.15185546875,0.9718974232673644,0.4916761517524719,0.4672378301620483,293.2591247558594,297.1499938964844,293.1499938964844,0.0122270230203866,-3436.17529296875,303.0534362792969,0.4264382421970367,0.050000000745058,0.2383861094713211,291.1216125488281,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1226501464844,1.0,0.3460244536399841,0.8590331077575684,0.8590331077575684,1.0,1.0,-1.556279182434082,0.6804723739624023,0.8758068084716797,0.3155576884746551,0.0,0.0,0.7048929929733276,87.97127532958984,94.0,20.479610443115234,-18546.728515625,446.8927917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10601806640625,309.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,23393.849609375,23400.0,0.0,0.0,0.4141123294830322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980427861213684,0.9804390072822572,-1.1127622201456688e-05,0.0,0.0004202713898848,0.0,0.0,133.1274871826172,0.0,0.0,0.0,0.583043098449707,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838797092437744,-1990.1676025390625,304.1597900390625,0.6333860158920288,0.1368402987718582,0.126356691122055,293.4490051269531,297.1499938964844,293.1499938964844,0.1060077548027038,-2524.049072265625,304.18017578125,0.6736295223236084,0.1640174090862274,0.1600024700164795,293.2186889648437,297.1499938964844,293.1499938964844,0.3398908376693725,-4717.56689453125,304.15850830078125,0.9187685251235962,0.4261461198329925,0.2995490729808807,293.2429504394531,297.1499938964844,293.1499938964844,0.4054144918918609,-7337.77880859375,304.1540832519531,0.9675006866455078,0.4904032051563263,0.4660801291465759,293.2601928710937,297.1499938964844,293.1499938964844,0.0121974386274814,-3432.335205078125,303.0322570800781,0.4243398606777191,0.050000000745058,0.2386969476938247,291.12921142578125,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1305236816406,1.0,0.3467542231082916,0.8643893003463745,0.8643893003463745,1.0,1.0,-1.5490769147872925,0.6775476932525635,0.871529221534729,0.3141874372959137,0.0,0.0,0.7055237293243408,89.49472045898438,94.0,22.13703155517578,-18461.41015625,446.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0267333984375,309.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,23395.322265625,22320.0,0.0,0.0,0.4130752682685852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827345013618468,0.98274564743042,-1.115545273933094e-05,0.0,0.0004192188789602,0.0,0.0,133.8502655029297,0.0,0.0,0.0,0.4339930713176727,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0831537470221519,-1977.046875,304.1593322753906,0.6295954585075378,0.1356522738933563,0.1253391504287719,293.44903564453125,297.1499938964844,293.1499938964844,0.1032831147313118,-2472.095458984375,304.1796569824219,0.6658076643943787,0.1602277159690857,0.1564800441265106,293.21881103515625,297.1499938964844,293.1499938964844,0.3396239876747131,-4715.205078125,304.1574401855469,0.9142118692398072,0.4252519905567169,0.2989734709262848,293.2431945800781,297.1499938964844,293.1499938964844,0.4049510061740875,-7331.39697265625,304.1541442871094,0.9631248712539672,0.4891771376132965,0.4649717807769775,293.2611999511719,297.1499938964844,293.1499938964844,0.0121942581608891,-3435.462158203125,303.0087585449219,0.4223548173904419,0.050000000745058,0.239004984498024,291.1112670898437,291.1499938964844,261.29815673828125,260.52294921875,279.3415222167969,293.3546142578125,291.1092224121094,1.0,0.3474829792976379,0.8640257716178894,0.8640257716178894,1.0,1.0,-1.5419745445251465,0.6741894483566284,0.8677851557731628,0.3123625218868255,0.0,0.0,0.7096700668334961,91.00574493408205,97.0,-13.343145370483398,-18277.689453125,446.8663635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.977294921875,309.4472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,22325.533203125,22320.0,0.0,0.0,0.4118679761886596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9647027254104614,0.964713454246521,-1.0700280654418748e-05,0.0,0.0004179936368018,0.0,0.0,126.1833724975586,0.0,0.0,0.0,0.5731068849563599,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812258124351501,-1940.899169921875,304.159423828125,0.6223092675209045,0.1333468109369278,0.123370736837387,293.4488220214844,297.1499938964844,293.1499938964844,0.0972825437784195,-2355.20556640625,304.1797790527344,0.6507717370986938,0.1526892334222793,0.149472028017044,293.21905517578125,297.1499938964844,293.1499938964844,0.3369981050491333,-4685.5166015625,304.15936279296875,0.9057905077934264,0.4234616458415985,0.2978296875953674,293.2432861328125,297.1499938964844,293.1499938964844,0.401587426662445,-7281.09033203125,304.15838623046875,0.954416811466217,0.4867923557758331,0.4628480970859527,293.2631530761719,297.1499938964844,293.1499938964844,0.0121156126260757,-3422.63623046875,302.9676208496094,0.4186721444129944,0.050000000745058,0.2396156191825866,291.14337158203125,291.1499938964844,261.3741149902344,260.5857849121094,279.385009765625,293.3545227050781,291.14581298828125,1.0,0.3489431142807007,0.8632986545562744,0.8632986545562744,1.0,1.0,-1.5280084609985352,0.6675897240638733,0.8604186773300171,0.3087778985500335,0.0,0.0,0.7089595198631287,94.0054168701172,100.0,33.19393539428711,-18146.994140625,446.8985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8841247558594,309.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,22322.947265625,22320.0,0.0,0.0,0.4096817672252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9714314341545104,0.9714422225952148,-1.0778806426969822e-05,0.0,0.0004157749062869,0.0,0.0,128.21470642089844,0.0,0.0,0.0,0.5751549005508423,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812258124351501,-1940.899169921875,304.159423828125,0.6223092675209045,0.1333468109369278,0.123370736837387,293.4488220214844,297.1499938964844,293.1499938964844,0.0972825437784195,-2355.20556640625,304.1797790527344,0.6507717370986938,0.1526892334222793,0.149472028017044,293.21905517578125,297.1499938964844,293.1499938964844,0.3369981050491333,-4685.5166015625,304.15936279296875,0.9057905077934264,0.4234616458415985,0.2978296875953674,293.2432861328125,297.1499938964844,293.1499938964844,0.401587426662445,-7281.09033203125,304.15838623046875,0.954416811466217,0.4867923557758331,0.4628480970859527,293.2631530761719,297.1499938964844,293.1499938964844,0.0121156126260757,-3422.63623046875,302.9676208496094,0.4186721444129944,0.050000000745058,0.2396156191825866,291.14337158203125,291.1499938964844,261.3741149902344,260.5857849121094,279.385009765625,293.3545227050781,291.14581298828125,1.0,0.3489431142807007,0.8632986545562744,0.8632986545562744,1.0,1.0,-1.5280084609985352,0.6675897240638733,0.8604186773300171,0.3087778985500335,0.0,0.0,0.7089595198631287,94.0054168701172,100.0,33.19393539428711,-18146.994140625,446.8985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8841247558594,309.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,22322.947265625,22320.0,0.0,0.0,0.4096817672252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9714314341545104,0.9714422225952148,-1.0778806426969822e-05,0.0,0.0004157749062869,0.0,0.0,128.21470642089844,0.0,0.0,0.0,0.5751549005508423,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794373080134391,-1907.62744140625,304.1592712402344,0.6151431202888489,0.1311308592557907,0.1214816123247146,293.4483947753906,297.1499938964844,293.1499938964844,0.0914806947112083,-2241.43115234375,304.17950439453125,0.6365987658500671,0.1452108174562454,0.1425168216228485,293.21929931640625,297.1499938964844,293.1499938964844,0.3346252739429474,-4659.0263671875,304.1601867675781,0.8982442617416382,0.4216611385345459,0.2966748178005218,293.2431945800781,297.1499938964844,293.1499938964844,0.398531436920166,-7236.2119140625,304.16064453125,0.9457439184188844,0.4844480752944946,0.460765928030014,293.2650451660156,297.1499938964844,293.1499938964844,0.0120448814705014,-3412.053466796875,302.9255065917969,0.4153028130531311,0.050000000745058,0.2402229160070419,291.167724609375,291.1499938964844,261.45001220703125,260.6495361328125,279.4284362792969,293.35455322265625,291.1695556640625,1.0,0.3504092991352081,0.8625715970993042,0.8625715970993042,1.0,1.0,-1.5142334699630735,0.661086916923523,0.8531465530395508,0.3052473068237304,0.0,0.0,0.7049066424369812,96.99348449707033,103.0,33.0787353515625,-17951.794921875,446.96588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8263244628906,309.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,22330.271484375,21240.0,0.0,0.0,0.407452255487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9623830318450928,0.9623937010765076,-1.067420635081362e-05,0.0,0.0004135122580919,0.0,0.0,125.49622344970705,0.0,0.0,0.0,0.4211262166500091,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794373080134391,-1907.62744140625,304.1592712402344,0.6151431202888489,0.1311308592557907,0.1214816123247146,293.4483947753906,297.1499938964844,293.1499938964844,0.0914806947112083,-2241.43115234375,304.17950439453125,0.6365987658500671,0.1452108174562454,0.1425168216228485,293.21929931640625,297.1499938964844,293.1499938964844,0.3346252739429474,-4659.0263671875,304.1601867675781,0.8982442617416382,0.4216611385345459,0.2966748178005218,293.2431945800781,297.1499938964844,293.1499938964844,0.398531436920166,-7236.2119140625,304.16064453125,0.9457439184188844,0.4844480752944946,0.460765928030014,293.2650451660156,297.1499938964844,293.1499938964844,0.0120448814705014,-3412.053466796875,302.9255065917969,0.4153028130531311,0.050000000745058,0.2402229160070419,291.167724609375,291.1499938964844,261.45001220703125,260.6495361328125,279.4284362792969,293.35455322265625,291.1695556640625,1.0,0.3504092991352081,0.8625715970993042,0.8625715970993042,1.0,1.0,-1.5142334699630735,0.661086916923523,0.8531465530395508,0.3052473068237304,0.0,0.0,0.7049066424369812,96.99348449707033,103.0,33.0787353515625,-17951.794921875,446.96588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8263244628906,309.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,22330.271484375,21240.0,0.0,0.0,0.407452255487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9623830318450928,0.9623937010765076,-1.067420635081362e-05,0.0,0.0004135122580919,0.0,0.0,125.49622344970705,0.0,0.0,0.0,0.4211262166500091,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779581442475318,-1880.658203125,304.15869140625,0.607831597328186,0.1290136575698852,0.1196794509887695,293.4476318359375,297.1499938964844,293.1499938964844,0.0860073938965797,-2134.52099609375,304.1788330078125,0.6229677200317383,0.1378032118082046,0.1356241852045059,293.21942138671875,297.1499938964844,293.1499938964844,0.3332427740097046,-4644.24072265625,304.15924072265625,0.8911026120185852,0.4198847413063049,0.2955320477485657,293.2428283691406,297.1499938964844,293.1499938964844,0.3966520428657532,-7209.6337890625,304.160400390625,0.9372162818908693,0.4821649491786957,0.4587370455265045,293.26678466796875,297.1499938964844,293.1499938964844,0.0120080476626753,-3410.252685546875,302.8797912597656,0.4121978878974914,0.050000000745058,0.240826740860939,291.1571960449219,291.1499938964844,261.5260314941406,260.71392822265625,279.4716796875,293.3547058105469,291.160888671875,1.0,0.3518867194652557,0.8619081974029541,0.8619081974029541,1.0,1.0,-1.500712513923645,0.6547145843505859,0.8459978699684143,0.3017915487289428,0.0,0.0,0.7054439187049866,99.97026824951172,106.0,18.90736961364746,-17719.09765625,447.1027526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8396301269531,309.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,21243.791015625,21240.0,0.0,0.0,0.4045886993408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939115583896637,0.9391257762908936,-1.0159834346268326e-05,0.0,0.0004106060951016,0.0,0.0,116.57405090332033,0.0,0.0,0.0,0.5574711561203003,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779581442475318,-1880.658203125,304.15869140625,0.607831597328186,0.1290136575698852,0.1196794509887695,293.4476318359375,297.1499938964844,293.1499938964844,0.0860073938965797,-2134.52099609375,304.1788330078125,0.6229677200317383,0.1378032118082046,0.1356241852045059,293.21942138671875,297.1499938964844,293.1499938964844,0.3332427740097046,-4644.24072265625,304.15924072265625,0.8911026120185852,0.4198847413063049,0.2955320477485657,293.2428283691406,297.1499938964844,293.1499938964844,0.3966520428657532,-7209.6337890625,304.160400390625,0.9372162818908693,0.4821649491786957,0.4587370455265045,293.26678466796875,297.1499938964844,293.1499938964844,0.0120080476626753,-3410.252685546875,302.8797912597656,0.4121978878974914,0.050000000745058,0.240826740860939,291.1571960449219,291.1499938964844,261.5260314941406,260.71392822265625,279.4716796875,293.3547058105469,291.160888671875,1.0,0.3518867194652557,0.8619081974029541,0.8619081974029541,1.0,1.0,-1.500712513923645,0.6547145843505859,0.8459978699684143,0.3017915487289428,0.0,0.0,0.7054439187049866,99.97026824951172,106.0,18.90736961364746,-17719.09765625,447.1027526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8396301269531,309.32989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,21243.791015625,21240.0,0.0,0.0,0.4045886993408203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939115583896637,0.9391257762908936,-1.0159834346268326e-05,0.0,0.0004106060951016,0.0,0.0,116.57405090332033,0.0,0.0,0.0,0.5574711561203003,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762580409646034,-1849.1446533203125,304.1585998535156,0.6005415320396423,0.1269794404506683,0.1179552674293518,293.44659423828125,297.1499938964844,293.1499938964844,0.0802676007151603,-2022.3260498046875,304.17877197265625,0.6085180044174194,0.1304731965065002,0.1288019716739654,293.21954345703125,297.1499938964844,293.1499938964844,0.330698162317276,-4615.64111328125,304.16033935546875,0.8842652440071106,0.4180958271026611,0.2943876683712005,293.242431640625,297.1499938964844,293.1499938964844,0.3934068083763122,-7162.0625,304.1622619628906,0.9288927912712096,0.4798929095268249,0.4567315578460693,293.2684326171875,297.1499938964844,293.1499938964844,0.0119289802387356,-3397.44091796875,302.8379821777344,0.4093024432659149,0.050000000745058,0.2414290606975555,291.1891174316406,291.1499938964844,261.6024169921875,260.7785949707031,279.51483154296875,293.3547058105469,291.19061279296875,1.0,0.35337695479393,0.8612447381019592,0.8612447381019592,1.0,1.0,-1.487394094467163,0.6484436988830566,0.8389503955841064,0.2983943223953247,0.0,0.0,0.697717547416687,102.94527435302734,109.0,29.48323631286621,-17529.68359375,447.3033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8597106933594,309.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,21258.072265625,21240.0,0.0,0.0,0.4015982151031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923114538192749,0.9231245517730712,-9.982118172047194e-06,0.0,0.0004075711185578,0.0,0.0,112.10150909423828,0.0,0.0,0.0,0.5501532554626465,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762580409646034,-1849.1446533203125,304.1585998535156,0.6005415320396423,0.1269794404506683,0.1179552674293518,293.44659423828125,297.1499938964844,293.1499938964844,0.0802676007151603,-2022.3260498046875,304.17877197265625,0.6085180044174194,0.1304731965065002,0.1288019716739654,293.21954345703125,297.1499938964844,293.1499938964844,0.330698162317276,-4615.64111328125,304.16033935546875,0.8842652440071106,0.4180958271026611,0.2943876683712005,293.242431640625,297.1499938964844,293.1499938964844,0.3934068083763122,-7162.0625,304.1622619628906,0.9288927912712096,0.4798929095268249,0.4567315578460693,293.2684326171875,297.1499938964844,293.1499938964844,0.0119289802387356,-3397.44091796875,302.8379821777344,0.4093024432659149,0.050000000745058,0.2414290606975555,291.1891174316406,291.1499938964844,261.6024169921875,260.7785949707031,279.51483154296875,293.3547058105469,291.19061279296875,1.0,0.35337695479393,0.8612447381019592,0.8612447381019592,1.0,1.0,-1.487394094467163,0.6484436988830566,0.8389503955841064,0.2983943223953247,0.0,0.0,0.697717547416687,102.94527435302734,109.0,29.48323631286621,-17529.68359375,447.3033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8597106933594,309.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,21258.072265625,21240.0,0.0,0.0,0.4015982151031494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923114538192749,0.9231245517730712,-9.982118172047194e-06,0.0,0.0004075711185578,0.0,0.0,112.10150909423828,0.0,0.0,0.0,0.5501532554626465,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754735842347145,-1834.7305908203125,304.1584777832031,0.5969338417053223,0.1259918510913849,0.1171197891235351,293.4459533691406,297.1499938964844,293.1499938964844,0.0774525254964828,-1967.829345703125,304.1786804199219,0.6006833910942078,0.1268416494131088,0.1254206150770187,293.2196044921875,297.1499938964844,293.1499938964844,0.32960045337677,-4603.4365234375,304.16046142578125,0.8809561729431152,0.417202740907669,0.2938141822814941,293.2421875,297.1499938964844,293.1499938964844,0.3919918537139892,-7141.5634765625,304.16259765625,0.924838125705719,0.478765994310379,0.4557342529296875,293.2692565917969,297.1499938964844,293.1499938964844,0.011895827949047,-3392.66162109375,302.8163452148437,0.4079198539257049,0.050000000745058,0.2417297810316085,291.19830322265625,291.1499938964844,261.6407165527344,260.8110046386719,279.536376953125,293.3546142578125,291.1997985839844,1.0,0.3541266024112701,0.8609129786491394,0.8609129786491394,1.0,1.0,-1.4808070659637451,0.6453443765640259,0.8354626297950745,0.2967164516448974,0.0,0.0,0.6935776472091675,104.43272399902344,109.0,27.84293365478516,-17431.73828125,447.4264221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8795471191406,309.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21259.76953125,20160.0,0.0,0.0,0.3999614119529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135814309120178,0.9135912656784058,-9.876175681711176e-06,0.0,0.0004059099883306,0.0,0.0,109.48538208007812,0.0,0.0,0.0,0.3959874808788299,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0749292820692062,-1825.21240234375,304.15789794921875,0.5933569073677063,0.1250243037939071,0.1163017749786377,293.4452209472656,297.1499938964844,293.1499938964844,0.0748659372329711,-1918.6015625,304.1781616210937,0.5925992131233215,0.123236745595932,0.1220621466636657,293.2196350097656,297.1499938964844,293.1499938964844,0.329437792301178,-4602.41552734375,304.1588134765625,0.8777238130569458,0.4163180589675903,0.293243259191513,293.2419128417969,297.1499938964844,293.1499938964844,0.3916816413402557,-7138.2841796875,304.1608581542969,0.920880138874054,0.4776534736156463,0.4547454118728637,293.27001953125,297.1499938964844,293.1499938964844,0.0118931839242577,-3396.284423828125,302.7913818359375,0.4065750539302826,0.050000000745058,0.2420300394296646,291.17681884765625,291.1499938964844,261.6791076660156,260.8434753417969,279.557861328125,293.3544921875,291.1732177734375,1.0,0.3548795878887176,0.8605998754501343,0.8605998754501343,1.0,1.0,-1.4742810726165771,0.6422765254974365,0.8320045471191406,0.2950570583343506,0.0,0.0,0.6936441659927368,105.91931915283205,112.0,-19.36504173278809,-17232.82421875,447.5695495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92633056640625,309.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20189.396484375,20160.0,0.0,0.0,0.3979896605014801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838806748390198,0.8838899731636047,-9.309926099376751e-06,0.0,0.0004039089253637,0.0,0.0,99.67503356933594,0.0,0.0,0.0,0.5298981666564941,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0733881890773773,-1796.9107666015625,304.1578674316406,0.5863094925880432,0.1231462061405181,0.114718273282051,293.4435729980469,297.1499938964844,293.1499938964844,0.0691878721117973,-1810.6234130859373,304.1782531738281,0.5757781267166138,0.1160916164517402,0.11541198939085,293.2196350097656,297.1499938964844,293.1499938964844,0.3271174728870392,-4576.2744140625,304.1598205566406,0.8714874982833862,0.4145526885986328,0.2921136915683746,293.2413024902344,297.1499938964844,293.1499938964844,0.3887234032154083,-7094.9345703125,304.1622314453125,0.91331946849823,0.4754475951194763,0.4528006613254547,293.271484375,297.1499938964844,293.1499938964844,0.0118219638243317,-3385.102294921875,302.7481994628906,0.4039799273014068,0.050000000745058,0.2426292300224304,291.19891357421875,291.1499938964844,261.75604248046875,260.9085998535156,279.6007080078125,293.3541259765625,291.2009582519531,1.0,0.3563965559005737,0.859973669052124,0.859973669052124,1.0,1.0,-1.4614253044128418,0.6362366676330566,0.8251886367797852,0.2917944490909576,0.0,0.0,0.6863608956336975,108.8907699584961,115.0,23.985502243041992,-17107.12109375,447.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036926269531,309.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,20179.666015625,20160.0,0.0,0.0,0.3939484357833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8739444613456726,0.8739537000656128,-9.201662578561807e-06,0.0,0.000399807584472,0.0,0.0,97.14236450195312,0.0,0.0,0.0,0.5248967409133911,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0733881890773773,-1796.9107666015625,304.1578674316406,0.5863094925880432,0.1231462061405181,0.114718273282051,293.4435729980469,297.1499938964844,293.1499938964844,0.0691878721117973,-1810.6234130859373,304.1782531738281,0.5757781267166138,0.1160916164517402,0.11541198939085,293.2196350097656,297.1499938964844,293.1499938964844,0.3271174728870392,-4576.2744140625,304.1598205566406,0.8714874982833862,0.4145526885986328,0.2921136915683746,293.2413024902344,297.1499938964844,293.1499938964844,0.3887234032154083,-7094.9345703125,304.1622314453125,0.91331946849823,0.4754475951194763,0.4528006613254547,293.271484375,297.1499938964844,293.1499938964844,0.0118219638243317,-3385.102294921875,302.7481994628906,0.4039799273014068,0.050000000745058,0.2426292300224304,291.19891357421875,291.1499938964844,261.75604248046875,260.9085998535156,279.6007080078125,293.3541259765625,291.2009582519531,1.0,0.3563965559005737,0.859973669052124,0.859973669052124,1.0,1.0,-1.4614253044128418,0.6362366676330566,0.8251886367797852,0.2917944490909576,0.0,0.0,0.6863608956336975,108.8907699584961,115.0,23.985502243041992,-17107.12109375,447.924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0036926269531,309.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,20179.666015625,20160.0,0.0,0.0,0.3939484357833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8739444613456726,0.8739537000656128,-9.201662578561807e-06,0.0,0.000399807584472,0.0,0.0,97.14236450195312,0.0,0.0,0.0,0.5248967409133911,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.071976251900196,-1771.25244140625,304.1575927734375,0.5794076919555664,0.1213422268629074,0.1132011488080024,293.4417419433594,297.1499938964844,293.1499938964844,0.0635448843240737,-1705.6451416015625,304.17822265625,0.5582873821258545,0.1090229898691177,0.1088343858718872,293.2196960449219,297.1499938964844,293.1499938964844,0.3250854313373565,-4553.6884765625,304.159912109375,0.8655042052268982,0.4127773344516754,0.2909746170043945,293.2407531738281,297.1499938964844,293.1499938964844,0.3861123919486999,-7057.2109375,304.1624755859375,0.9062878489494324,0.4732458591461181,0.4508567154407501,293.2728881835937,297.1499938964844,293.1499938964844,0.0117587549611926,-3376.359619140625,302.70391845703125,0.4014734029769897,0.050000000745058,0.2432286143302917,291.21307373046875,291.1499938964844,261.833251953125,260.9739074707031,279.6434936523437,293.35369873046875,291.21405029296875,1.0,0.3579242527484894,0.8593474626541138,0.8593474626541138,1.0,1.0,-1.4487261772155762,0.6302756071090698,0.8184505701065063,0.2885795831680298,0.0,0.0,0.6768772602081299,111.86843872070312,118.0,19.070369720458984,-16906.671875,448.33197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08111572265625,309.33544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20182.759765625,19080.0,0.0,0.0,0.3896064460277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512352108955383,0.8512441515922546,-8.964457265392412e-06,0.0,0.0003954010317102,0.0,0.0,91.57634735107422,0.0,0.0,0.0,0.3652402460575104,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.071976251900196,-1771.25244140625,304.1575927734375,0.5794076919555664,0.1213422268629074,0.1132011488080024,293.4417419433594,297.1499938964844,293.1499938964844,0.0635448843240737,-1705.6451416015625,304.17822265625,0.5582873821258545,0.1090229898691177,0.1088343858718872,293.2196960449219,297.1499938964844,293.1499938964844,0.3250854313373565,-4553.6884765625,304.159912109375,0.8655042052268982,0.4127773344516754,0.2909746170043945,293.2407531738281,297.1499938964844,293.1499938964844,0.3861123919486999,-7057.2109375,304.1624755859375,0.9062878489494324,0.4732458591461181,0.4508567154407501,293.2728881835937,297.1499938964844,293.1499938964844,0.0117587549611926,-3376.359619140625,302.70391845703125,0.4014734029769897,0.050000000745058,0.2432286143302917,291.21307373046875,291.1499938964844,261.833251953125,260.9739074707031,279.6434936523437,293.35369873046875,291.21405029296875,1.0,0.3579242527484894,0.8593474626541138,0.8593474626541138,1.0,1.0,-1.4487261772155762,0.6302756071090698,0.8184505701065063,0.2885795831680298,0.0,0.0,0.6768772602081299,111.86843872070312,118.0,19.070369720458984,-16906.671875,448.33197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08111572265625,309.33544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20182.759765625,19080.0,0.0,0.0,0.3896064460277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512352108955383,0.8512441515922546,-8.964457265392412e-06,0.0,0.0003954010317102,0.0,0.0,91.57634735107422,0.0,0.0,0.0,0.3652402460575104,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708816945552825,-1751.9671630859375,304.15692138671875,0.5726928114891052,0.1196151748299598,0.1117523089051246,293.4397277832031,297.1499938964844,293.1499938964844,0.0580873154103755,-1606.90771484375,304.1779479980469,0.5405717492103577,0.1020388528704643,0.102333202958107,293.2196044921875,297.1499938964844,293.1499938964844,0.3241862058639526,-4544.51318359375,304.15826416015625,0.8597983717918396,0.4110279977321625,0.289849042892456,293.24005126953125,297.1499938964844,293.1499938964844,0.3848514258861542,-7040.27734375,304.1606140136719,0.8999022841453552,0.4710890352725982,0.4489476382732391,293.2742004394531,297.1499938964844,293.1499938964844,0.011733709834516,-3377.876708984375,302.65478515625,0.3990296721458435,0.050000000745058,0.243826612830162,291.1864624023437,291.1499938964844,261.91064453125,261.0393981933594,279.68609619140625,293.3531799316406,291.1896667480469,1.0,0.359463095664978,0.858755886554718,0.858755886554718,1.0,1.0,-1.4362571239471436,0.6244296431541443,0.811827540397644,0.2854339182376861,0.0,0.0,0.6745980978012085,114.8448486328125,121.0,1.761044979095459,-16672.708984375,448.81341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1954040527344,309.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,19091.494140625,19080.0,0.0,0.0,0.3844980597496032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8204302191734314,0.8204386234283447,-8.404961590713356e-06,0.0,0.0003902166499756,0.0,0.0,82.56668853759766,0.0,0.0,0.0,0.4981746673583984,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708816945552825,-1751.9671630859375,304.15692138671875,0.5726928114891052,0.1196151748299598,0.1117523089051246,293.4397277832031,297.1499938964844,293.1499938964844,0.0580873154103755,-1606.90771484375,304.1779479980469,0.5405717492103577,0.1020388528704643,0.102333202958107,293.2196044921875,297.1499938964844,293.1499938964844,0.3241862058639526,-4544.51318359375,304.15826416015625,0.8597983717918396,0.4110279977321625,0.289849042892456,293.24005126953125,297.1499938964844,293.1499938964844,0.3848514258861542,-7040.27734375,304.1606140136719,0.8999022841453552,0.4710890352725982,0.4489476382732391,293.2742004394531,297.1499938964844,293.1499938964844,0.011733709834516,-3377.876708984375,302.65478515625,0.3990296721458435,0.050000000745058,0.243826612830162,291.1864624023437,291.1499938964844,261.91064453125,261.0393981933594,279.68609619140625,293.3531799316406,291.1896667480469,1.0,0.359463095664978,0.858755886554718,0.858755886554718,1.0,1.0,-1.4362571239471436,0.6244296431541443,0.811827540397644,0.2854339182376861,0.0,0.0,0.6745980978012085,114.8448486328125,121.0,1.761044979095459,-16672.708984375,448.81341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1954040527344,309.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,19091.494140625,19080.0,0.0,0.0,0.3844980597496032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8204302191734314,0.8204386234283447,-8.404961590713356e-06,0.0,0.0003902166499756,0.0,0.0,82.56668853759766,0.0,0.0,0.0,0.4981746673583984,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695246756076812,-1727.3753662109375,304.1568603515625,0.5661828517913818,0.1179607138037681,0.1103695482015609,293.4375305175781,297.1499938964844,293.1499938964844,0.0522872507572174,-1503.6661376953125,304.17828369140625,0.5232091546058655,0.0951472297310829,0.0959167703986167,293.2196044921875,297.1499938964844,293.1499938964844,0.3219700157642364,-4519.5322265625,304.1591491699219,0.8543378114700317,0.4092641472816467,0.2887214720249176,293.23944091796875,297.1499938964844,293.1499938964844,0.3820525705814361,-6999.30078125,304.1616516113281,0.8938000798225403,0.4689299464225769,0.447049617767334,293.2754821777344,297.1499938964844,293.1499938964844,0.0116615649312734,-3366.653564453125,302.6111145019531,0.3966165482997894,0.050000000745058,0.2444235384464264,291.20947265625,291.1499938964844,261.9882202148437,261.10504150390625,279.7286071777344,293.3525390625,291.2098999023437,1.0,0.3610138595104217,0.8581642508506775,0.8581642508506775,1.0,1.0,-1.4239789247512815,0.6186773180961609,0.8053016662597656,0.2823463678359985,0.0,0.0,0.6646669507026672,117.82118225097656,124.0,13.44131565093994,-16480.7421875,449.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2744445800781,309.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19101.41796875,19080.0,0.0,0.0,0.3793649971485138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997289896011353,0.7997372150421143,-8.20353852759581e-06,0.0,0.0003850072389468,0.0,0.0,78.04881286621094,0.0,0.0,0.0,0.4893015623092651,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695246756076812,-1727.3753662109375,304.1568603515625,0.5661828517913818,0.1179607138037681,0.1103695482015609,293.4375305175781,297.1499938964844,293.1499938964844,0.0522872507572174,-1503.6661376953125,304.17828369140625,0.5232091546058655,0.0951472297310829,0.0959167703986167,293.2196044921875,297.1499938964844,293.1499938964844,0.3219700157642364,-4519.5322265625,304.1591491699219,0.8543378114700317,0.4092641472816467,0.2887214720249176,293.23944091796875,297.1499938964844,293.1499938964844,0.3820525705814361,-6999.30078125,304.1616516113281,0.8938000798225403,0.4689299464225769,0.447049617767334,293.2754821777344,297.1499938964844,293.1499938964844,0.0116615649312734,-3366.653564453125,302.6111145019531,0.3966165482997894,0.050000000745058,0.2444235384464264,291.20947265625,291.1499938964844,261.9882202148437,261.10504150390625,279.7286071777344,293.3525390625,291.2098999023437,1.0,0.3610138595104217,0.8581642508506775,0.8581642508506775,1.0,1.0,-1.4239789247512815,0.6186773180961609,0.8053016662597656,0.2823463678359985,0.0,0.0,0.6646669507026672,117.82118225097656,124.0,13.44131565093994,-16480.7421875,449.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2744445800781,309.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19101.41796875,19080.0,0.0,0.0,0.3793649971485138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997289896011353,0.7997372150421143,-8.20353852759581e-06,0.0,0.0003850072389468,0.0,0.0,78.04881286621094,0.0,0.0,0.0,0.4893015623092651,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689169764518737,-1716.502197265625,304.1567077636719,0.5630051493644714,0.1171491965651512,0.1096998751163482,293.43634033203125,297.1499938964844,293.1499938964844,0.0494233667850494,-1453.6102294921875,304.1783447265625,0.514847993850708,0.0917397439479827,0.0927434936165809,293.2196044921875,297.1499938964844,293.1499938964844,0.3210817277431488,-4509.68359375,304.1590881347656,0.851693868637085,0.4083836078643799,0.2881560623645782,293.2391662597656,297.1499938964844,293.1499938964844,0.3809154629707336,-6982.921875,304.16162109375,0.8908240795135498,0.4678564369678497,0.4461023509502411,293.2760925292969,297.1499938964844,293.1499938964844,0.0116333318874239,-3363.135009765625,302.58819580078125,0.395412415266037,0.050000000745058,0.2447216361761093,291.2123107910156,291.1499938964844,262.0270690917969,261.137939453125,279.7491455078125,293.35107421875,291.2127990722656,1.0,0.3617935478687286,0.857868492603302,0.857868492603302,1.0,1.0,-1.4179075956344604,0.6158344149589539,0.8020731806755066,0.2808233499526977,0.0,0.0,0.6602315902709961,119.3093032836914,124.0,11.246435165405272,-16383.82421875,449.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.310302734375,309.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,19100.58203125,18000.0,0.0,0.0,0.3767205774784088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895339131355286,0.789542019367218,-8.104958396870643e-06,0.0,0.0003823234874289,0.0,0.0,75.88359832763672,0.0,0.0,0.0,0.3350531458854675,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0685347318649292,-1710.18896484375,304.1561889648437,0.5598260164260864,0.1163124740123748,0.1090190336108207,293.43505859375,297.1499938964844,293.1499938964844,0.0467537492513656,-1407.853515625,304.17803955078125,0.506763756275177,0.0883600562810897,0.0895950719714164,293.2195739746094,297.1499938964844,293.1499938964844,0.3211919069290161,-4511.84765625,304.1571960449219,0.8491061329841614,0.4075115323066711,0.2875933051109314,293.2388000488281,297.1499938964844,293.1499938964844,0.3809567391872406,-6985.00390625,304.1593933105469,0.8878993988037109,0.4667960107326507,0.4451622068881988,293.27667236328125,297.1499938964844,293.1499938964844,0.0116365598514676,-3368.693115234375,302.56109619140625,0.3942040801048279,0.050000000745058,0.245019793510437,291.1819152832031,291.1499938964844,262.0659484863281,261.1708374023437,279.76904296875,293.3484802246094,291.1761474609375,1.0,0.3625756204128265,0.8575899004936218,0.8575899004936218,1.0,1.0,-1.4118645191192627,0.6130069494247437,0.7988576292991638,0.2793114185333252,0.0,0.0,0.660802960395813,120.79881286621094,112.0,-42.175071716308594,-16175.6162109375,449.9246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3664855957031,309.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.455078125,18000.0,0.0,0.0,0.3737829029560089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610908150672913,0.7610983848571777,-7.594673206767766e-06,0.0,0.0003793421492446,0.0,0.0,68.41004180908203,0.0,0.0,0.0,0.4693443477153778,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670460388064384,-1683.4498291015625,304.1566162109375,0.5583338737487793,0.1146737933158874,0.1074669435620307,293.4321594238281,297.1499938964844,293.1499938964844,0.0408114492893219,-1305.6448974609375,304.1786193847656,0.4948306083679199,0.0817245095968246,0.0832075998187065,293.21929931640625,297.1499938964844,293.1499938964844,0.3189500272274017,-4486.35009765625,304.1586303710937,0.8500819206237793,0.4058042466640472,0.2863523364067077,293.2379455566406,297.1499938964844,293.1499938964844,0.3781823217868805,-6943.98486328125,304.1609802246094,0.8889136910438538,0.4647196829319,0.4431363642215729,293.2776184082031,297.1499938964844,293.1499938964844,0.0115052890032529,-3346.227783203125,302.5166931152344,0.3954784870147705,0.050000000745058,0.2447060942649841,291.1969909667969,291.1499938964844,262.143798828125,261.2367553710937,279.81005859375,293.3433837890625,291.19903564453125,1.0,0.3590123057365417,0.8570326566696167,0.8570326566696167,1.0,1.0,-1.3980365991592407,0.6065471768379211,0.7914893627166748,0.2758688330650329,0.0,0.0,0.654541552066803,118.89280700683594,100.0,15.066213607788086,-16058.3876953125,437.8971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4349060058594,309.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0,18000.0,0.0,0.0,0.368076890707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547577619552612,0.7547653317451477,-7.533561074524186e-06,0.0,0.0003735512436833,0.0,0.0,67.15949249267578,0.0,0.0,0.0,0.4660440683364868,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670460388064384,-1683.4498291015625,304.1566162109375,0.5583338737487793,0.1146737933158874,0.1074669435620307,293.4321594238281,297.1499938964844,293.1499938964844,0.0408114492893219,-1305.6448974609375,304.1786193847656,0.4948306083679199,0.0817245095968246,0.0832075998187065,293.21929931640625,297.1499938964844,293.1499938964844,0.3189500272274017,-4486.35009765625,304.1586303710937,0.8500819206237793,0.4058042466640472,0.2863523364067077,293.2379455566406,297.1499938964844,293.1499938964844,0.3781823217868805,-6943.98486328125,304.1609802246094,0.8889136910438538,0.4647196829319,0.4431363642215729,293.2776184082031,297.1499938964844,293.1499938964844,0.0115052890032529,-3346.227783203125,302.5166931152344,0.3954784870147705,0.050000000745058,0.2447060942649841,291.1969909667969,291.1499938964844,262.143798828125,261.2367553710937,279.81005859375,293.3433837890625,291.19903564453125,1.0,0.3590123057365417,0.8570326566696167,0.8570326566696167,1.0,1.0,-1.3980365991592407,0.6065471768379211,0.7914893627166748,0.2758688330650329,0.0,0.0,0.654541552066803,118.89280700683594,100.0,15.066213607788086,-16058.3876953125,437.8971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4349060058594,309.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0,18000.0,0.0,0.0,0.368076890707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547577619552612,0.7547653317451477,-7.533561074524186e-06,0.0,0.0003735512436833,0.0,0.0,67.15949249267578,0.0,0.0,0.0,0.4660440683364868,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0655986592173576,-1657.755126953125,304.1568298339844,0.5607300400733948,0.1131846606731414,0.1058996021747589,293.4285888671875,297.1499938964844,293.1499938964844,0.0349857918918132,-1205.41259765625,304.17877197265625,0.4853260219097137,0.0753013789653778,0.0768731459975242,293.21875,297.1499938964844,293.1499938964844,0.3168626427650451,-4462.92626953125,304.1592102050781,0.8557416796684265,0.4041553139686584,0.2850449979305267,293.2369079589844,297.1499938964844,293.1499938964844,0.3755995333194732,-6906.3134765625,304.16162109375,0.8951143622398376,0.4627020955085754,0.4410215616226196,293.2781677246094,297.1499938964844,293.1499938964844,0.0113369515165686,-3317.28564453125,302.4725036621094,0.399381011724472,0.050000000745058,0.2437422424554824,291.2068176269531,291.1499938964844,262.22174072265625,261.30279541015625,279.8515930175781,293.338134765625,291.2074584960937,1.0,0.3523154556751251,0.8564754724502563,0.8564754724502563,1.0,1.0,-1.3832861185073853,0.5996702313423157,0.7836158871650696,0.2722021341323852,0.0,0.0,0.64615398645401,113.50350952148438,88.0,12.15579319000244,-15837.28515625,417.3667602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4808959960937,309.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.3623819351196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355495095252991,0.7355568408966064,-7.360163635894423e-06,0.0,0.0003677716013044,0.0,0.0,63.5292854309082,0.0,0.0,0.0,0.4582125842571258,4.0,0.0,1.0
