time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0655986592173576,-1657.755126953125,304.1568298339844,0.5607300400733948,0.1131846606731414,0.1058996021747589,293.4285888671875,297.1499938964844,293.1499938964844,0.0349857918918132,-1205.41259765625,304.17877197265625,0.4853260219097137,0.0753013789653778,0.0768731459975242,293.21875,297.1499938964844,293.1499938964844,0.3168626427650451,-4462.92626953125,304.1592102050781,0.8557416796684265,0.4041553139686584,0.2850449979305267,293.2369079589844,297.1499938964844,293.1499938964844,0.3755995333194732,-6906.3134765625,304.16162109375,0.8951143622398376,0.4627020955085754,0.4410215616226196,293.2781677246094,297.1499938964844,293.1499938964844,0.0113369515165686,-3317.28564453125,302.4725036621094,0.399381011724472,0.050000000745058,0.2437422424554824,291.2068176269531,291.1499938964844,262.22174072265625,261.30279541015625,279.8515930175781,293.338134765625,291.2074584960937,1.0,0.3523154556751251,0.8564754724502563,0.8564754724502563,1.0,1.0,-1.3832861185073853,0.5996702313423157,0.7836158871650696,0.2722021341323852,0.0,0.0,0.64615398645401,113.50350952148438,88.0,12.15579319000244,-15837.28515625,417.3667602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4808959960937,309.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.3623819351196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355495095252991,0.7355568408966064,-7.360163635894423e-06,0.0,0.0003677716013044,0.0,0.0,63.5292854309082,0.0,0.0,0.0,0.4582125842571258,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642177388072013,-1633.417724609375,304.1568603515625,0.5661526918411255,0.1118582934141159,0.1043988466262817,293.4242858886719,297.1499938964844,293.1499938964844,0.0294310674071311,-1107.0089111328125,304.1784362792969,0.4766556918621063,0.0691161155700683,0.0706735923886299,293.2179260253906,297.1499938964844,293.1499938964844,0.3148229718208313,-4440.0986328125,304.1595458984375,0.8651017546653748,0.4025790989398956,0.2837270200252533,293.235595703125,297.1499938964844,293.1499938964844,0.3730789721012115,-6869.64697265625,304.16192626953125,0.9053006172180176,0.4607627689838409,0.4388965368270874,293.2782287597656,297.1499938964844,293.1499938964844,0.0111488401889801,-3284.107177734375,302.4291076660156,0.4050581455230713,0.050000000745058,0.2423812448978424,291.21368408203125,291.1499938964844,262.2997131347656,261.368896484375,279.8930969238281,293.3326416015625,291.21392822265625,1.0,0.3434692919254303,0.8559765815734863,0.8559765815734863,1.0,1.0,-1.3682756423950195,0.5926845669746399,0.7755911350250244,0.2684914171695709,0.0,0.0,0.6371489763259888,105.99317169189452,76.0,8.846484184265137,-15608.8134765625,392.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5171813964844,309.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.96484375,18000.0,0.0,0.0,0.3566201627254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164363861083984,0.7164435982704163,-7.1918752837518696e-06,0.0,0.0003619241470005,0.0,0.0,60.06332015991211,0.0,0.0,0.0,0.4503782987594604,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642177388072013,-1633.417724609375,304.1568603515625,0.5661526918411255,0.1118582934141159,0.1043988466262817,293.4242858886719,297.1499938964844,293.1499938964844,0.0294310674071311,-1107.0089111328125,304.1784362792969,0.4766556918621063,0.0691161155700683,0.0706735923886299,293.2179260253906,297.1499938964844,293.1499938964844,0.3148229718208313,-4440.0986328125,304.1595458984375,0.8651017546653748,0.4025790989398956,0.2837270200252533,293.235595703125,297.1499938964844,293.1499938964844,0.3730789721012115,-6869.64697265625,304.16192626953125,0.9053006172180176,0.4607627689838409,0.4388965368270874,293.2782287597656,297.1499938964844,293.1499938964844,0.0111488401889801,-3284.107177734375,302.4291076660156,0.4050581455230713,0.050000000745058,0.2423812448978424,291.21368408203125,291.1499938964844,262.2997131347656,261.368896484375,279.8930969238281,293.3326416015625,291.21392822265625,1.0,0.3434692919254303,0.8559765815734863,0.8559765815734863,1.0,1.0,-1.3682756423950195,0.5926845669746399,0.7755911350250244,0.2684914171695709,0.0,0.0,0.6371489763259888,105.99317169189452,76.0,8.846484184265137,-15608.8134765625,392.14056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5171813964844,309.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.96484375,18000.0,0.0,0.0,0.3566201627254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164363861083984,0.7164435982704163,-7.1918752837518696e-06,0.0,0.0003619241470005,0.0,0.0,60.06332015991211,0.0,0.0,0.0,0.4503782987594604,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629452764987945,-1611.1920166015625,304.1566772460937,0.5742613673210144,0.1106867939233779,0.1029894724488258,293.4190979003906,297.1499938964844,293.1499938964844,0.0245243906974792,-1013.3170166015624,304.17706298828125,0.4679389894008636,0.0632141977548599,0.0646745190024375,293.2169189453125,297.1499938964844,293.1499938964844,0.3129383623600006,-4419.12890625,304.15948486328125,0.8779594302177429,0.4010644555091858,0.282414823770523,293.234130859375,297.1499938964844,293.1499938964844,0.3707467317581177,-6835.90966796875,304.1618347167969,0.9202107787132264,0.4588924348354339,0.4367859065532684,293.2778625488281,297.1499938964844,293.1499938964844,0.0109544517472386,-3249.457275390625,302.3861694335937,0.4125012457370758,0.050000000745058,0.2407717853784561,291.215087890625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345092773437,293.326904296875,291.21502685546875,1.0,0.3331063985824585,0.8554776310920715,0.8554776310920715,1.0,1.0,-1.353341579437256,0.5857387185096741,0.7676028609275818,0.2648259699344635,0.0,0.0,0.6283413767814636,97.1612319946289,64.0,3.024416923522949,-15375.943359375,364.3966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.546875,309.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.25390625,18000.0,0.0,0.0,0.3507928252220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697323739528656,0.6973307728767395,-7.0276314545481e-06,0.0,0.0003560101031325,0.0,0.0,56.73832702636719,0.0,0.0,0.0,0.442691445350647,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629452764987945,-1611.1920166015625,304.1566772460937,0.5742613673210144,0.1106867939233779,0.1029894724488258,293.4190979003906,297.1499938964844,293.1499938964844,0.0245243906974792,-1013.3170166015624,304.17706298828125,0.4679389894008636,0.0632141977548599,0.0646745190024375,293.2169189453125,297.1499938964844,293.1499938964844,0.3129383623600006,-4419.12890625,304.15948486328125,0.8779594302177429,0.4010644555091858,0.282414823770523,293.234130859375,297.1499938964844,293.1499938964844,0.3707467317581177,-6835.90966796875,304.1618347167969,0.9202107787132264,0.4588924348354339,0.4367859065532684,293.2778625488281,297.1499938964844,293.1499938964844,0.0109544517472386,-3249.457275390625,302.3861694335937,0.4125012457370758,0.050000000745058,0.2407717853784561,291.215087890625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345092773437,293.326904296875,291.21502685546875,1.0,0.3331063985824585,0.8554776310920715,0.8554776310920715,1.0,1.0,-1.353341579437256,0.5857387185096741,0.7676028609275818,0.2648259699344635,0.0,0.0,0.6283413767814636,97.1612319946289,64.0,3.024416923522949,-15375.943359375,364.3966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.546875,309.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.25390625,18000.0,0.0,0.0,0.3507928252220154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697323739528656,0.6973307728767395,-7.0276314545481e-06,0.0,0.0003560101031325,0.0,0.0,56.73832702636719,0.0,0.0,0.0,0.442691445350647,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623475313186645,-1600.808837890625,304.15655517578125,0.5792942643165588,0.1101567670702934,0.1023232415318489,293.41619873046875,297.1499938964844,293.1499938964844,0.0223212055861949,-967.8721313476562,304.1761474609375,0.4634822010993957,0.0603781379759311,0.06177369505167,293.21636962890625,297.1499938964844,293.1499938964844,0.312032401561737,-4409.06591796875,304.159423828125,0.8857470750808716,0.4003270864486694,0.2817636430263519,293.2333679199219,297.1499938964844,293.1499938964844,0.3696256279945373,-6819.71826171875,304.1617126464844,0.9294998049736024,0.4579802453517914,0.4357399940490722,293.2775573730469,297.1499938964844,293.1499938964844,0.0108562288805842,-3231.740234375,302.3649597167969,0.4170741140842438,0.050000000745058,0.2399046719074249,291.2146911621094,291.1499938964844,262.4167175292969,261.4682006835937,279.9551696777344,293.3239440917969,291.2145080566406,1.0,0.3274765908718109,0.8552281856536865,0.8552281856536865,1.0,1.0,-1.3459813594818115,0.5823153257369995,0.7636660933494568,0.2630337178707123,0.0,0.0,0.6240653395652771,92.41532135009766,64.0,0.7501083016395569,-15260.6533203125,350.02606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55889892578125,309.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.72265625,18000.0,0.0,0.0,0.3478660881519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881099343299866,0.6881169080734253,-6.94999562256271e-06,0.0,0.0003530398535076,0.0,0.0,55.185302734375,0.0,0.0,0.0,0.439018189907074,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617741197347641,-1590.8818359375,304.1564025878906,0.584962010383606,0.1096579134464263,0.1016819328069686,293.4132080078125,297.1499938964844,293.1499938964844,0.0202893540263175,-923.23828125,304.1750793457031,0.4591146409511566,0.0575941763818264,0.0589254014194011,293.2157897949219,297.1499938964844,293.1499938964844,0.3111473619937897,-4399.2421875,304.1593017578125,0.894470751285553,0.399599939584732,0.2811160981655121,293.2325744628906,297.1499938964844,293.1499938964844,0.3685306906700134,-6803.9140625,304.1615905761719,0.9398040175437928,0.4570803344249725,0.4347008764743805,293.27716064453125,297.1499938964844,293.1499938964844,0.0107582062482833,-3213.9189453125,302.34393310546875,0.4223747253417969,0.050000000745058,0.2390100061893463,291.2137145996094,291.1499938964844,262.4557189941406,261.5013122558594,279.97576904296875,293.3210144042969,291.21343994140625,1.0,0.3216001391410827,0.8550102710723877,0.8550102710723877,1.0,1.0,-1.3386938571929932,0.5789269804954529,0.7597668170928955,0.2612727582454681,0.0,0.0,0.6199113726615906,87.52454376220703,52.0,-1.1658413410186768,-15146.44140625,335.5022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5687561035156,309.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0859375,18000.0,0.0,0.0,0.3449393808841705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791736483573914,0.6791805028915405,-6.875654889881844e-06,0.0,0.0003500696038827,0.0,0.0,53.7094955444336,0.0,0.0,0.0,0.4354802668094635,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.060669295489788,-1571.832275390625,304.1561279296875,0.5981782078742981,0.108704924583435,0.1004443243145942,293.4075012207031,297.1499938964844,293.1499938964844,0.0166901741176843,-835.2225341796875,304.1727294921875,0.451374739408493,0.0520834922790527,0.0533060319721698,293.2146911621094,297.1499938964844,293.1499938964844,0.3094092607498169,-4379.94091796875,304.1591186523437,0.915736973285675,0.3981570601463318,0.2798250615596771,293.2310485839844,297.1499938964844,293.1499938964844,0.3663848638534546,-6772.92138671875,304.1612854003906,0.9626264572143556,0.4552984833717346,0.4326342046260834,293.276123046875,297.1499938964844,293.1499938964844,0.0105635253712534,-3178.056396484375,302.302490234375,0.4358427822589874,0.050000000745058,0.2371635437011718,291.2109069824219,291.1499938964844,262.53369140625,261.56756591796875,280.0174255371094,293.315673828125,291.2105712890625,1.0,0.3091740608215332,0.85457444190979,0.85457444190979,1.0,1.0,-1.3242156505584717,0.5721920132637024,0.7520236372947693,0.2578133046627044,0.0,0.0,0.6119764447212219,77.44239807128906,40.0,-3.3599941730499268,-14921.125,306.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5811767578125,309.1974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.716796875,18000.0,0.0,0.0,0.3391120135784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622586846351624,0.662265419960022,-6.737559488101397e-06,0.0,0.0003441555600147,0.0,0.0,50.99697113037109,0.0,0.0,0.0,0.4288409948348999,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.060669295489788,-1571.832275390625,304.1561279296875,0.5981782078742981,0.108704924583435,0.1004443243145942,293.4075012207031,297.1499938964844,293.1499938964844,0.0166901741176843,-835.2225341796875,304.1727294921875,0.451374739408493,0.0520834922790527,0.0533060319721698,293.2146911621094,297.1499938964844,293.1499938964844,0.3094092607498169,-4379.94091796875,304.1591186523437,0.915736973285675,0.3981570601463318,0.2798250615596771,293.2310485839844,297.1499938964844,293.1499938964844,0.3663848638534546,-6772.92138671875,304.1612854003906,0.9626264572143556,0.4552984833717346,0.4326342046260834,293.276123046875,297.1499938964844,293.1499938964844,0.0105635253712534,-3178.056396484375,302.302490234375,0.4358427822589874,0.050000000745058,0.2371635437011718,291.2109069824219,291.1499938964844,262.53369140625,261.56756591796875,280.0174255371094,293.315673828125,291.2105712890625,1.0,0.3091740608215332,0.85457444190979,0.85457444190979,1.0,1.0,-1.3242156505584717,0.5721920132637024,0.7520236372947693,0.2578133046627044,0.0,0.0,0.6119764447212219,77.44239807128906,40.0,-3.3599941730499268,-14921.125,306.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5811767578125,309.1974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.716796875,18000.0,0.0,0.0,0.3391120135784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622586846351624,0.662265419960022,-6.737559488101397e-06,0.0,0.0003441555600147,0.0,0.0,50.99697113037109,0.0,0.0,0.0,0.4288409948348999,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596019960939884,-1553.5279541015625,304.1558532714844,0.6143117547035217,0.1078199967741966,0.0992449894547462,293.4028015136719,297.1499938964844,293.1499938964844,0.0144584039226174,-774.1326904296875,304.1213073730469,0.4550867974758148,0.050000000745058,0.0496211163699626,293.2136535644531,297.1499938964844,293.1499938964844,0.307702362537384,-4360.9755859375,304.1589050292969,0.9449562430381776,0.3967254161834717,0.2785288393497467,293.2296142578125,297.1499938964844,293.1499938964844,0.3642854690551758,-6742.5751953125,304.1610412597656,0.9871872067451476,0.4535349607467651,0.4305676817893982,293.27496337890625,297.1499938964844,293.1499938964844,0.0103698223829269,-3141.768310546875,302.2616882324219,0.4549258947372436,0.050000000745058,0.2352356761693954,291.20703125,291.1499938964844,262.611572265625,261.63385009765625,280.05841064453125,293.31134033203125,291.2061767578125,1.0,0.2959907352924347,0.8541386723518372,0.8541386723518372,1.0,1.0,-1.3119990825653076,0.5665019154548645,0.7454972267150879,0.2549257576465606,0.0,0.0,0.604588508605957,66.9638442993164,28.0,-7.17259407043457,-14712.390625,277.63848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58251953125,309.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.330078125,18000.0,0.0,0.0,0.3333666324615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465221047401428,0.6465287208557129,-6.612178367504384e-06,0.0,0.0003383247531019,0.0,0.0,48.566680908203125,0.0,0.0,0.0,0.4227442145347595,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596019960939884,-1553.5279541015625,304.1558532714844,0.6143117547035217,0.1078199967741966,0.0992449894547462,293.4028015136719,297.1499938964844,293.1499938964844,0.0144584039226174,-774.1326904296875,304.1213073730469,0.4550867974758148,0.050000000745058,0.0496211163699626,293.2136535644531,297.1499938964844,293.1499938964844,0.307702362537384,-4360.9755859375,304.1589050292969,0.9449562430381776,0.3967254161834717,0.2785288393497467,293.2296142578125,297.1499938964844,293.1499938964844,0.3642854690551758,-6742.5751953125,304.1610412597656,0.9871872067451476,0.4535349607467651,0.4305676817893982,293.27496337890625,297.1499938964844,293.1499938964844,0.0103698223829269,-3141.768310546875,302.2616882324219,0.4549258947372436,0.050000000745058,0.2352356761693954,291.20703125,291.1499938964844,262.611572265625,261.63385009765625,280.05841064453125,293.31134033203125,291.2061767578125,1.0,0.2959907352924347,0.8541386723518372,0.8541386723518372,1.0,1.0,-1.3119990825653076,0.5665019154548645,0.7454972267150879,0.2549257576465606,0.0,0.0,0.604588508605957,66.9638442993164,28.0,-7.17259407043457,-14712.390625,277.63848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58251953125,309.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.330078125,18000.0,0.0,0.0,0.3333666324615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465221047401428,0.6465287208557129,-6.612178367504384e-06,0.0,0.0003383247531019,0.0,0.0,48.566680908203125,0.0,0.0,0.0,0.4227442145347595,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586269162595272,-1536.8599853515625,304.1555480957031,0.6302374601364136,0.1069946661591529,0.0981651470065116,293.4042663574219,297.1499938964844,293.1499938964844,0.0139778284355998,-761.9739990234375,304.0247802734375,0.4753658771514892,0.050000000745058,0.0492302551865577,293.21246337890625,297.1499938964844,293.1499938964844,0.3060351312160492,-4342.3779296875,304.1587829589844,0.9738653898239136,0.3953521847724914,0.2772946655750274,293.2210998535156,297.1499938964844,293.1499938964844,0.347902774810791,-6491.1943359375,304.1869201660156,0.9990000128746032,0.4531843960285187,0.4135827422142029,293.27349853515625,297.1499938964844,293.1499938964844,0.0101964324712753,-3108.720947265625,302.2219543457031,0.4753658473491668,0.050000000745058,0.2335270941257476,291.20294189453125,291.1499938964844,262.6893615722656,261.7001342773437,280.1093444824219,293.3074035644531,291.20635986328125,1.0,0.2817720770835876,0.853733241558075,0.853733241558075,1.0,1.0,-1.2863298654556274,0.5545390844345093,0.7317907214164734,0.2491117417812347,0.0,0.0,0.5981825590133667,57.46149063110352,31.0,12.874192237854004,-14436.986328125,246.53384399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5699157714844,309.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.3277899920940399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339711546897888,0.6339776515960693,-6.514044343930436e-06,0.0,0.0003326651640236,0.0,0.0,46.68977737426758,0.0,0.0,0.0,0.4178887009620666,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586269162595272,-1536.8599853515625,304.1555480957031,0.6302374601364136,0.1069946661591529,0.0981651470065116,293.4042663574219,297.1499938964844,293.1499938964844,0.0139778284355998,-761.9739990234375,304.0247802734375,0.4753658771514892,0.050000000745058,0.0492302551865577,293.21246337890625,297.1499938964844,293.1499938964844,0.3060351312160492,-4342.3779296875,304.1587829589844,0.9738653898239136,0.3953521847724914,0.2772946655750274,293.2210998535156,297.1499938964844,293.1499938964844,0.347902774810791,-6491.1943359375,304.1869201660156,0.9990000128746032,0.4531843960285187,0.4135827422142029,293.27349853515625,297.1499938964844,293.1499938964844,0.0101964324712753,-3108.720947265625,302.2219543457031,0.4753658473491668,0.050000000745058,0.2335270941257476,291.20294189453125,291.1499938964844,262.6893615722656,261.7001342773437,280.1093444824219,293.3074035644531,291.20635986328125,1.0,0.2817720770835876,0.853733241558075,0.853733241558075,1.0,1.0,-1.2863298654556274,0.5545390844345093,0.7317907214164734,0.2491117417812347,0.0,0.0,0.5981825590133667,57.46149063110352,31.0,12.874192237854004,-14436.986328125,246.53384399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5699157714844,309.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.3277899920940399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339711546897888,0.6339776515960693,-6.514044343930436e-06,0.0,0.0003326651640236,0.0,0.0,46.68977737426758,0.0,0.0,0.0,0.4178887009620666,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572473369538784,-1512.77001953125,304.1559753417969,0.6394667029380798,0.1057238802313804,0.0969255566596984,293.4111633300781,297.1499938964844,293.1499938964844,0.0135350171476602,-749.8644409179688,303.91510009765625,0.4856571853160858,0.050000000745058,0.0490302629768848,293.2117614746094,297.1499938964844,293.1499938964844,0.3033804595470428,-4311.791015625,304.1601867675781,0.9895377159118652,0.3939143717288971,0.2761738300323486,293.1796875,297.1499938964844,293.1499938964844,0.3232241868972778,-6114.2705078125,304.2148132324219,0.9990000128746032,0.4597414135932922,0.3899661898612976,293.27178955078125,297.1499938964844,293.1499938964844,0.0100432494655251,-3075.73388671875,302.1902770996094,0.4856571853160858,0.050000000745058,0.2325784564018249,291.2442321777344,291.1499938964844,262.7669982910156,261.7663879394531,280.1619873046875,293.2942810058594,291.2452697753906,1.0,0.2716796398162842,0.8533278703689575,0.8533278703689575,1.0,1.0,-1.2537606954574585,0.5394219756126404,0.7143387794494629,0.2417492568492889,0.0,0.0,0.5824478268623352,51.92195510864258,49.0,31.26741600036621,-14023.888671875,222.58819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6033630371094,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.20703125,18000.0,0.0,0.0,0.3217302858829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606346607208252,0.6063529253005981,-6.309433501883177e-06,0.0,0.0003265153209213,0.0,0.0,42.77602005004883,0.0,0.0,0.0,0.4070939421653747,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572473369538784,-1512.77001953125,304.1559753417969,0.6394667029380798,0.1057238802313804,0.0969255566596984,293.4111633300781,297.1499938964844,293.1499938964844,0.0135350171476602,-749.8644409179688,303.91510009765625,0.4856571853160858,0.050000000745058,0.0490302629768848,293.2117614746094,297.1499938964844,293.1499938964844,0.3033804595470428,-4311.791015625,304.1601867675781,0.9895377159118652,0.3939143717288971,0.2761738300323486,293.1796875,297.1499938964844,293.1499938964844,0.3232241868972778,-6114.2705078125,304.2148132324219,0.9990000128746032,0.4597414135932922,0.3899661898612976,293.27178955078125,297.1499938964844,293.1499938964844,0.0100432494655251,-3075.73388671875,302.1902770996094,0.4856571853160858,0.050000000745058,0.2325784564018249,291.2442321777344,291.1499938964844,262.7669982910156,261.7663879394531,280.1619873046875,293.2942810058594,291.2452697753906,1.0,0.2716796398162842,0.8533278703689575,0.8533278703689575,1.0,1.0,-1.2537606954574585,0.5394219756126404,0.7143387794494629,0.2417492568492889,0.0,0.0,0.5824478268623352,51.92195510864258,49.0,31.26741600036621,-14023.888671875,222.58819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6033630371094,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.20703125,18000.0,0.0,0.0,0.3217302858829498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606346607208252,0.6063529253005981,-6.309433501883177e-06,0.0,0.0003265153209213,0.0,0.0,42.77602005004883,0.0,0.0,0.0,0.4070939421653747,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567262768745422,-1503.93701171875,304.1558532714844,0.6404052376747131,0.1051755100488662,0.0963582843542099,293.41607666015625,297.1499938964844,293.1499938964844,0.0133680971339344,-745.7982788085938,303.8556823730469,0.4873876869678497,0.050000000745058,0.0489971227943897,293.2115783691406,297.1499938964844,293.1499938964844,0.3026141822338104,-4303.34228515625,304.15972900390625,0.9917652010917664,0.3931704461574554,0.2756350040435791,293.1581420898437,297.1499938964844,293.1499938964844,0.3187150657176971,-6048.7919921875,304.2110290527344,0.9990000128746032,0.463598221540451,0.3859102725982666,293.2708435058594,297.1499938964844,293.1499938964844,0.0100025096908211,-3068.414794921875,302.1718444824219,0.4873876869678497,0.050000000745058,0.232421264052391,291.2449645996094,291.1499938964844,262.8057556152344,261.79949951171875,280.1820068359375,293.2891845703125,291.2435607910156,1.0,0.2702437043190002,0.8531251549720764,0.8531251549720764,1.0,1.0,-1.2473266124725342,0.5364304780960083,0.7108961939811707,0.240298181772232,0.0,0.0,0.5759762525558472,50.99009704589844,49.0,10.075250625610352,-13880.4375,218.3305206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6386413574219,309.0404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.880859375,18000.0,0.0,0.0,0.3184358179569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921670794487,0.5921732783317566,-6.205709269124782e-06,0.0,0.0003231718728784,0.0,0.0,40.85335159301758,0.0,0.0,0.0,0.4019168317317962,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563860572874546,-1498.386962890625,304.1553955078125,0.6388583183288574,0.1046791300177574,0.0958986058831214,293.4216613769531,297.1499938964844,293.1499938964844,0.0132356425747275,-743.0526733398438,303.7934265136719,0.4869278371334076,0.050000000745058,0.0490059182047843,293.21142578125,297.1499938964844,293.1499938964844,0.3022534847259521,-4299.78173828125,304.1585998535156,0.9905545115470886,0.3924185931682586,0.2751224637031555,293.1430969238281,297.1499938964844,293.1499938964844,0.319527119398117,-6066.3984375,304.1983642578125,0.9990000128746032,0.4664568305015564,0.3869870901107788,293.2699279785156,297.1499938964844,293.1499938964844,0.0099845910444855,-3067.092529296875,302.1513671875,0.4869278371334076,0.050000000745058,0.2324629724025726,291.2316589355469,291.1499938964844,262.844482421875,261.8326110839844,280.1982421875,293.28729248046875,291.227783203125,1.0,0.2707977890968323,0.8530312776565552,0.8530312776565552,1.0,1.0,-1.247507929801941,0.5365001559257507,0.7110077142715454,0.2403524816036224,0.0,0.0,0.5717970132827759,51.21550750732422,67.0,-18.6450252532959,-13800.876953125,218.87356567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6688232421875,309.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.3151246905326843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.581547200679779,0.5815533399581909,-6.128625955170719e-06,0.0,0.0003198114864062,0.0,0.0,39.45102691650391,0.0,0.0,0.0,0.3981768786907196,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0559994652867317,-1492.5965576171875,304.1542358398437,0.6300442814826965,0.103725753724575,0.0951473489403724,293.4342041015625,297.1499938964844,293.1499938964844,0.0130352471023797,-740.05712890625,303.6613464355469,0.480820745229721,0.050000000745058,0.0491245426237583,293.2113342285156,297.1499938964844,293.1499938964844,0.3022496104240417,-4301.14697265625,304.1557312011719,0.97951340675354,0.3908803164958954,0.274149477481842,293.138427734375,297.1499938964844,293.1499938964844,0.3337665498256683,-6296.14990234375,304.1581115722656,0.9990000128746032,0.4676556289196014,0.4012611210346222,293.2686767578125,297.1499938964844,293.1499938964844,0.0099937012419104,-3076.08544921875,302.1051330566406,0.480820745229721,0.050000000745058,0.2330256849527359,291.1798400878906,291.1499938964844,262.9217834472656,261.8987731933594,280.2237854003906,293.29345703125,291.1739196777344,1.0,0.277063637971878,0.8528434634208679,0.8528434634208679,1.0,1.0,-1.2633814811706543,0.5438248515129089,0.7195566296577454,0.2439196109771728,0.0,0.0,0.5710336565971375,54.44793701171875,70.0,-63.38507461547852,-13823.150390625,231.46697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6659851074219,308.9195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.3090470731258392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748549699783325,0.5748610496520996,-6.07789161222172e-06,0.0,0.0003136434825137,0.0,0.0,38.57106018066406,0.0,0.0,0.0,0.3960905373096466,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0559994652867317,-1492.5965576171875,304.1542358398437,0.6300442814826965,0.103725753724575,0.0951473489403724,293.4342041015625,297.1499938964844,293.1499938964844,0.0130352471023797,-740.05712890625,303.6613464355469,0.480820745229721,0.050000000745058,0.0491245426237583,293.2113342285156,297.1499938964844,293.1499938964844,0.3022496104240417,-4301.14697265625,304.1557312011719,0.97951340675354,0.3908803164958954,0.274149477481842,293.138427734375,297.1499938964844,293.1499938964844,0.3337665498256683,-6296.14990234375,304.1581115722656,0.9990000128746032,0.4676556289196014,0.4012611210346222,293.2686767578125,297.1499938964844,293.1499938964844,0.0099937012419104,-3076.08544921875,302.1051330566406,0.480820745229721,0.050000000745058,0.2330256849527359,291.1798400878906,291.1499938964844,262.9217834472656,261.8987731933594,280.2237854003906,293.29345703125,291.1739196777344,1.0,0.277063637971878,0.8528434634208679,0.8528434634208679,1.0,1.0,-1.2633814811706543,0.5438248515129089,0.7195566296577454,0.2439196109771728,0.0,0.0,0.5710336565971375,54.44793701171875,70.0,-63.38507461547852,-13823.150390625,231.46697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6659851074219,308.9195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1875,18000.0,0.0,0.0,0.3090470731258392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748549699783325,0.5748610496520996,-6.07789161222172e-06,0.0,0.0003136434825137,0.0,0.0,38.57106018066406,0.0,0.0,0.0,0.3960905373096466,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556177608668804,-1486.8214111328125,304.1534729003906,0.621459424495697,0.1027858033776283,0.0944197177886962,293.4476623535156,297.1499938964844,293.1499938964844,0.0128248212859034,-736.6051635742188,303.52203369140625,0.4742709696292877,0.050000000745058,0.0492512173950672,293.2113342285156,297.1499938964844,293.1499938964844,0.3022047877311706,-4301.68896484375,304.1539611816406,0.9673500657081604,0.3893286287784576,0.2731655538082123,293.1607360839844,297.1499938964844,293.1499938964844,0.3492873311042785,-6538.2119140625,304.1300048828125,0.9990000128746032,0.4634574055671692,0.4159667491912842,293.2687683105469,297.1499938964844,293.1499938964844,0.0099987713620066,-3084.167236328125,302.05548095703125,0.4742709696292877,0.050000000745058,0.2336265742778778,291.1285705566406,291.1499938964844,262.99884033203125,261.96490478515625,280.25469970703125,293.3095703125,291.1254577636719,1.0,0.2829445302486419,0.8526557087898254,0.8526557087898254,1.0,1.0,-1.2798563241958618,0.5513882040977478,0.7284680604934692,0.2477851659059524,0.0,0.0,0.5776903629302979,57.9007682800293,73.0,-60.16143035888672,-13934.435546875,245.048080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53533935546875,308.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.501953125,18000.0,0.0,0.0,0.3045088052749634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850650072097778,0.5850711464881897,-6.146937266748864e-06,0.0,0.0003090377431362,0.0,0.0,39.874000549316406,0.0,0.0,0.0,0.400038331747055,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556177608668804,-1486.8214111328125,304.1534729003906,0.621459424495697,0.1027858033776283,0.0944197177886962,293.4476623535156,297.1499938964844,293.1499938964844,0.0128248212859034,-736.6051635742188,303.52203369140625,0.4742709696292877,0.050000000745058,0.0492512173950672,293.2113342285156,297.1499938964844,293.1499938964844,0.3022047877311706,-4301.68896484375,304.1539611816406,0.9673500657081604,0.3893286287784576,0.2731655538082123,293.1607360839844,297.1499938964844,293.1499938964844,0.3492873311042785,-6538.2119140625,304.1300048828125,0.9990000128746032,0.4634574055671692,0.4159667491912842,293.2687683105469,297.1499938964844,293.1499938964844,0.0099987713620066,-3084.167236328125,302.05548095703125,0.4742709696292877,0.050000000745058,0.2336265742778778,291.1285705566406,291.1499938964844,262.99884033203125,261.96490478515625,280.25469970703125,293.3095703125,291.1254577636719,1.0,0.2829445302486419,0.8526557087898254,0.8526557087898254,1.0,1.0,-1.2798563241958618,0.5513882040977478,0.7284680604934692,0.2477851659059524,0.0,0.0,0.5776903629302979,57.9007682800293,73.0,-60.16143035888672,-13934.435546875,245.048080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53533935546875,308.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.501953125,18000.0,0.0,0.0,0.3045088052749634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850650072097778,0.5850711464881897,-6.146937266748864e-06,0.0,0.0003090377431362,0.0,0.0,39.874000549316406,0.0,0.0,0.0,0.400038331747055,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551240146160125,-1478.8739013671875,304.15313720703125,0.6133000254631042,0.1019077375531196,0.093705266714096,293.4615783691406,297.1499938964844,293.1499938964844,0.0125811668112874,-731.5310668945312,303.37744140625,0.4675267338752746,0.050000000745058,0.0493744388222694,293.2114562988281,297.1499938964844,293.1499938964844,0.301616907119751,-4295.50146484375,304.15362548828125,0.9552617073059082,0.3877483606338501,0.272163063287735,293.193359375,297.1499938964844,293.1499938964844,0.3639726936817169,-6761.705078125,304.1123962402344,0.9990000128746032,0.4565892219543457,0.4297878742218017,293.2701721191406,297.1499938964844,293.1499938964844,0.0099814180284738,-3085.9677734375,302.0054016113281,0.4675267338752746,0.050000000745058,0.2342110872268676,291.0988464355469,291.1499938964844,263.0756225585937,262.0309143066406,280.2911376953125,293.3318786621094,291.0964050292969,1.0,0.2886738777160644,0.8520017266273499,0.8520017266273499,1.0,1.0,-1.295235276222229,0.5584143400192261,0.7368209958076477,0.2514055371284485,0.0,0.0,0.5865563750267029,61.253662109375,76.0,-45.06114196777344,-14036.6884765625,258.2941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.294677734375,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.611328125,18000.0,0.0,0.0,0.3018268346786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600963830947876,0.6009700894355774,-6.260337613639422e-06,0.0,0.0003063158656004,0.0,0.0,41.986961364746094,0.0,0.0,0.0,0.406056672334671,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551240146160125,-1478.8739013671875,304.15313720703125,0.6133000254631042,0.1019077375531196,0.093705266714096,293.4615783691406,297.1499938964844,293.1499938964844,0.0125811668112874,-731.5310668945312,303.37744140625,0.4675267338752746,0.050000000745058,0.0493744388222694,293.2114562988281,297.1499938964844,293.1499938964844,0.301616907119751,-4295.50146484375,304.15362548828125,0.9552617073059082,0.3877483606338501,0.272163063287735,293.193359375,297.1499938964844,293.1499938964844,0.3639726936817169,-6761.705078125,304.1123962402344,0.9990000128746032,0.4565892219543457,0.4297878742218017,293.2701721191406,297.1499938964844,293.1499938964844,0.0099814180284738,-3085.9677734375,302.0054016113281,0.4675267338752746,0.050000000745058,0.2342110872268676,291.0988464355469,291.1499938964844,263.0756225585937,262.0309143066406,280.2911376953125,293.3318786621094,291.0964050292969,1.0,0.2886738777160644,0.8520017266273499,0.8520017266273499,1.0,1.0,-1.295235276222229,0.5584143400192261,0.7368209958076477,0.2514055371284485,0.0,0.0,0.5865563750267029,61.253662109375,76.0,-45.06114196777344,-14036.6884765625,258.2941589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.294677734375,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.611328125,18000.0,0.0,0.0,0.3018268346786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600963830947876,0.6009700894355774,-6.260337613639422e-06,0.0,0.0003063158656004,0.0,0.0,41.986961364746094,0.0,0.0,0.0,0.406056672334671,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549209900200367,-1475.533203125,304.1524353027344,0.6031886339187622,0.1015762388706207,0.0934814661741256,293.4760437011719,297.1499938964844,293.1499938964844,0.0123240919783711,-725.3417358398438,303.22784423828125,0.4569189548492431,0.050000000745058,0.0495547205209732,293.21160888671875,297.1499938964844,293.1499938964844,0.3003840148448944,-4281.39306640625,304.1545715332031,0.9383910298347472,0.3861630856990814,0.2711991965770721,293.2221984863281,297.1499938964844,293.1499938964844,0.3629932999610901,-6740.03662109375,304.1275329589844,0.9877018332481384,0.4495921730995178,0.4277994930744171,293.2722473144531,297.1499938964844,293.1499938964844,0.0099591109901666,-3084.453369140625,301.9569702148437,0.4569189548492431,0.050000000745058,0.2350662648677826,291.09423828125,291.1499938964844,263.1521301269531,262.09686279296875,280.33984375,293.3527526855469,291.0967712402344,1.0,0.2937015891075134,0.8513476848602295,0.8513476848602295,1.0,1.0,-1.2927112579345703,0.5571317076683044,0.7355796098709106,0.2509773969650268,0.0,0.0,0.5949847102165222,65.78653717041016,79.0,-0.7241079807281494,-14025.8955078125,267.2731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9940795898437,308.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.3008534908294678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619816780090332,0.6198232173919678,-6.400171059794957e-06,0.0,0.0003053280233871,0.0,0.0,44.60799407958984,0.0,0.0,0.0,0.4130325019359588,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549209900200367,-1475.533203125,304.1524353027344,0.6031886339187622,0.1015762388706207,0.0934814661741256,293.4760437011719,297.1499938964844,293.1499938964844,0.0123240919783711,-725.3417358398438,303.22784423828125,0.4569189548492431,0.050000000745058,0.0495547205209732,293.21160888671875,297.1499938964844,293.1499938964844,0.3003840148448944,-4281.39306640625,304.1545715332031,0.9383910298347472,0.3861630856990814,0.2711991965770721,293.2221984863281,297.1499938964844,293.1499938964844,0.3629932999610901,-6740.03662109375,304.1275329589844,0.9877018332481384,0.4495921730995178,0.4277994930744171,293.2722473144531,297.1499938964844,293.1499938964844,0.0099591109901666,-3084.453369140625,301.9569702148437,0.4569189548492431,0.050000000745058,0.2350662648677826,291.09423828125,291.1499938964844,263.1521301269531,262.09686279296875,280.33984375,293.3527526855469,291.0967712402344,1.0,0.2937015891075134,0.8513476848602295,0.8513476848602295,1.0,1.0,-1.2927112579345703,0.5571317076683044,0.7355796098709106,0.2509773969650268,0.0,0.0,0.5949847102165222,65.78653717041016,79.0,-0.7241079807281494,-14025.8955078125,267.2731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9940795898437,308.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.3008534908294678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619816780090332,0.6198232173919678,-6.400171059794957e-06,0.0,0.0003053280233871,0.0,0.0,44.60799407958984,0.0,0.0,0.0,0.4130325019359588,4.0,0.0,1.0
384300,293.1924743652344,297.1499938964844,293.1499938964844,0.0547621436417102,-1472.7237548828125,304.1522827148437,0.5984354615211487,0.1013284251093864,0.0933852642774581,293.48358154296875,297.1499938964844,293.1499938964844,0.0121793840080499,-721.361083984375,303.15155029296875,0.4520989954471588,0.050000000745058,0.0496432371437549,293.2118225097656,297.1499938964844,293.1499938964844,0.2994164526462555,-4270.12744140625,304.1554870605469,0.9303592443466188,0.3853411972522735,0.2707010805606842,293.228759765625,297.1499938964844,293.1499938964844,0.3605992197990417,-6701.38232421875,304.1358947753906,0.9804499745368958,0.4473861455917358,0.425459623336792,293.2733764648437,297.1499938964844,293.1499938964844,0.0099370563402771,-3080.326904296875,301.93463134765625,0.4520989954471588,0.050000000745058,0.2354861497879028,291.1059875488281,291.1499938964844,263.1902770996094,262.1297912597656,280.3632202148437,293.3592834472656,291.10748291015625,1.0,0.2959325015544891,0.8510206937789917,0.8510206937789917,1.0,1.0,-1.289763331413269,0.555720865726471,0.7340424656867981,0.2503434419631958,0.0,0.0,0.596711277961731,67.9854507446289,79.0,11.19549560546875,-13974.76953125,270.9396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,308.49755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.677734375,18000.0,0.0,0.0,0.3007721304893493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245383620262146,0.6245447993278503,-6.437147931137588e-06,0.0,0.0003052454849239,0.0,0.0,45.29043197631836,0.0,0.0,0.0,0.4147244691848755,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545603558421134,-1469.2633056640625,304.1522521972656,0.5938782691955566,0.1009928807616233,0.0932015776634216,293.4912414550781,297.1499938964844,293.1499938964844,0.0120373275130987,-717.5244750976562,303.0731811523437,0.4478881061077118,0.050000000745058,0.0497259423136711,293.2120666503906,297.1499938964844,293.1499938964844,0.2985851764678955,-4260.57421875,304.156005859375,0.9230677485466005,0.3845110535621643,0.2701881229877472,293.2325744628906,297.1499938964844,293.1499938964844,0.3588902354240417,-6673.82958984375,304.1415405273437,0.9737366437911988,0.4456403851509094,0.4236912429332733,293.2745361328125,297.1499938964844,293.1499938964844,0.0099173048511147,-3077.238525390625,301.9110412597656,0.4478881061077118,0.050000000745058,0.2358784526586532,291.11138916015625,291.1499938964844,263.22833251953125,262.1626892089844,280.3854064941406,293.364501953125,291.112060546875,1.0,0.2980455160140991,0.850728452205658,0.850728452205658,1.0,1.0,-1.2873742580413818,0.554571270942688,0.7328030467033386,0.2498408406972885,0.0,0.0,0.5987207889556885,70.04558563232422,82.0,11.717799186706545,-13924.4599609375,274.50079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7134094238281,308.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.326171875,18000.0,0.0,0.0,0.3008623421192169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283547878265381,0.6283612251281738,-6.466555987572065e-06,0.0,0.0003053370164707,0.0,0.0,45.84383773803711,0.0,0.0,0.0,0.4162080287933349,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539844036102294,-1459.4410400390625,304.1524658203125,0.5851134061813354,0.1001545339822769,0.0926406159996986,293.5068359375,297.1499938964844,293.1499938964844,0.0117469737306237,-709.4174194335938,302.9117736816406,0.4407309889793396,0.050000000745058,0.0498801097273826,293.2124938964844,297.1499938964844,293.1499938964844,0.2969200313091278,-4241.4970703125,304.1567687988281,0.9103685021400452,0.3828495442867279,0.2691479325294494,293.2359619140625,297.1499938964844,293.1499938964844,0.3561868667602539,-6630.95751953125,304.14874267578125,0.961331844329834,0.4428515136241913,0.4210292100906372,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750554025173,-3070.50244140625,301.8631591796875,0.4407309889793396,0.050000000745058,0.2366097718477249,291.12030029296875,291.1499938964844,263.3041687011719,262.2283935546875,280.42803955078125,293.3729248046875,291.1212463378906,1.0,0.3019869327545166,0.8501440286636353,0.8501440286636353,1.0,1.0,-1.2833195924758911,0.5526033639907837,0.7307162284851074,0.2490155547857284,0.0,0.0,0.602124035358429,73.8926773071289,85.0,13.606874465942385,-13840.703125,281.2777709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,308.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.3014604449272156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359060406684875,0.6359125375747681,-6.52481912766234e-06,0.0,0.0003059440350625,0.0,0.0,46.95114135742188,0.0,0.0,0.0,0.4190620481967926,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539844036102294,-1459.4410400390625,304.1524658203125,0.5851134061813354,0.1001545339822769,0.0926406159996986,293.5068359375,297.1499938964844,293.1499938964844,0.0117469737306237,-709.4174194335938,302.9117736816406,0.4407309889793396,0.050000000745058,0.0498801097273826,293.2124938964844,297.1499938964844,293.1499938964844,0.2969200313091278,-4241.4970703125,304.1567687988281,0.9103685021400452,0.3828495442867279,0.2691479325294494,293.2359619140625,297.1499938964844,293.1499938964844,0.3561868667602539,-6630.95751953125,304.14874267578125,0.961331844329834,0.4428515136241913,0.4210292100906372,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750554025173,-3070.50244140625,301.8631591796875,0.4407309889793396,0.050000000745058,0.2366097718477249,291.12030029296875,291.1499938964844,263.3041687011719,262.2283935546875,280.42803955078125,293.3729248046875,291.1212463378906,1.0,0.3019869327545166,0.8501440286636353,0.8501440286636353,1.0,1.0,-1.2833195924758911,0.5526033639907837,0.7307162284851074,0.2490155547857284,0.0,0.0,0.602124035358429,73.8926773071289,85.0,13.606874465942385,-13840.703125,281.2777709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,308.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.3014604449272156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359060406684875,0.6359125375747681,-6.52481912766234e-06,0.0,0.0003059440350625,0.0,0.0,46.95114135742188,0.0,0.0,0.0,0.4190620481967926,4.0,0.0,1.0
