time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532838776707649,-1447.539794921875,304.1528015136719,0.5767909288406372,0.0992136150598526,0.0919491052627563,293.5225830078125,297.1499938964844,293.1499938964844,0.0114514660090208,-700.7699584960938,302.7449035644531,0.4347630739212036,0.050000000745058,0.0500245243310928,293.2128601074219,297.1499938964844,293.1499938964844,0.2952295541763305,-4222.169921875,304.1573181152344,0.8999603986740112,0.3811945617198944,0.268103688955307,293.2369384765625,297.1499938964844,293.1499938964844,0.3538223505020141,-6594.30078125,304.1530456542969,0.9497936964035034,0.4404726028442383,0.4188673198223114,293.2788391113281,297.1499938964844,293.1499938964844,0.0098290741443634,-3062.8671875,301.8149719238281,0.4347630739212036,0.050000000745058,0.2372948080301284,291.1297912597656,291.1499938964844,263.3796081542969,262.2939453125,280.4696960449219,293.3802185058594,291.13067626953125,1.0,0.305637389421463,0.8495595455169678,0.8495595455169678,1.0,1.0,-1.2796366214752195,0.5508034229278564,0.7288331389427185,0.2482894361019134,0.0,0.0,0.6041668653488159,77.4988021850586,88.0,13.44224452972412,-13758.908203125,287.63690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,308.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.984375,18000.0,0.0,0.0,0.3024197220802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6407383680343628,0.6407449245452881,-6.562818271049764e-06,0.0,0.0003069175872951,0.0,0.0,47.67222213745117,0.0,0.0,0.0,0.4208758175373077,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532838776707649,-1447.539794921875,304.1528015136719,0.5767909288406372,0.0992136150598526,0.0919491052627563,293.5225830078125,297.1499938964844,293.1499938964844,0.0114514660090208,-700.7699584960938,302.7449035644531,0.4347630739212036,0.050000000745058,0.0500245243310928,293.2128601074219,297.1499938964844,293.1499938964844,0.2952295541763305,-4222.169921875,304.1573181152344,0.8999603986740112,0.3811945617198944,0.268103688955307,293.2369384765625,297.1499938964844,293.1499938964844,0.3538223505020141,-6594.30078125,304.1530456542969,0.9497936964035034,0.4404726028442383,0.4188673198223114,293.2788391113281,297.1499938964844,293.1499938964844,0.0098290741443634,-3062.8671875,301.8149719238281,0.4347630739212036,0.050000000745058,0.2372948080301284,291.1297912597656,291.1499938964844,263.3796081542969,262.2939453125,280.4696960449219,293.3802185058594,291.13067626953125,1.0,0.305637389421463,0.8495595455169678,0.8495595455169678,1.0,1.0,-1.2796366214752195,0.5508034229278564,0.7288331389427185,0.2482894361019134,0.0,0.0,0.6041668653488159,77.4988021850586,88.0,13.44224452972412,-13758.908203125,287.63690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,308.1560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.984375,18000.0,0.0,0.0,0.3024197220802307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6407383680343628,0.6407449245452881,-6.562818271049764e-06,0.0,0.0003069175872951,0.0,0.0,47.67222213745117,0.0,0.0,0.0,0.4208758175373077,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525371059775352,-1434.8984375,304.1531066894531,0.568913459777832,0.0982415676116943,0.0912113338708877,293.5382995605469,297.1499938964844,293.1499938964844,0.0111531931906938,-691.6439819335938,302.57293701171875,0.4296433627605438,0.050000000745058,0.0501625910401344,293.2131042480469,297.1499938964844,293.1499938964844,0.293530136346817,-4202.759765625,304.15771484375,0.8908023238182068,0.3795476853847503,0.2670603394508362,293.23699951171875,297.1499938964844,293.1499938964844,0.3515572547912597,-6559.75146484375,304.1557922363281,0.9389023780822754,0.4382563829421997,0.4168938398361206,293.2808532714844,297.1499938964844,293.1499938964844,0.0097804348915815,-3054.5771484375,301.7664489746094,0.4296433627605438,0.050000000745058,0.2379497289657592,291.139404296875,291.1499938964844,263.45465087890625,262.3593444824219,280.5107116699219,293.38702392578125,291.140380859375,1.0,0.3090731799602508,0.8490905165672302,0.8490905165672302,1.0,1.0,-1.2760815620422363,0.5490673184394836,0.7270143032073975,0.2476134300231933,0.0,0.0,0.6049420237541199,80.94660949707031,91.0,13.789116859436035,-13681.416015625,293.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,308.068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.3035086691379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64308100938797,0.6430875658988953,-6.581625711987726e-06,0.0,0.0003080227179452,0.0,0.0,48.02640914916992,0.0,0.0,0.0,0.421724796295166,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525371059775352,-1434.8984375,304.1531066894531,0.568913459777832,0.0982415676116943,0.0912113338708877,293.5382995605469,297.1499938964844,293.1499938964844,0.0111531931906938,-691.6439819335938,302.57293701171875,0.4296433627605438,0.050000000745058,0.0501625910401344,293.2131042480469,297.1499938964844,293.1499938964844,0.293530136346817,-4202.759765625,304.15771484375,0.8908023238182068,0.3795476853847503,0.2670603394508362,293.23699951171875,297.1499938964844,293.1499938964844,0.3515572547912597,-6559.75146484375,304.1557922363281,0.9389023780822754,0.4382563829421997,0.4168938398361206,293.2808532714844,297.1499938964844,293.1499938964844,0.0097804348915815,-3054.5771484375,301.7664489746094,0.4296433627605438,0.050000000745058,0.2379497289657592,291.139404296875,291.1499938964844,263.45465087890625,262.3593444824219,280.5107116699219,293.38702392578125,291.140380859375,1.0,0.3090731799602508,0.8490905165672302,0.8490905165672302,1.0,1.0,-1.2760815620422363,0.5490673184394836,0.7270143032073975,0.2476134300231933,0.0,0.0,0.6049420237541199,80.94660949707031,91.0,13.789116859436035,-13681.416015625,293.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,308.068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.390625,18000.0,0.0,0.0,0.3035086691379547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64308100938797,0.6430875658988953,-6.581625711987726e-06,0.0,0.0003080227179452,0.0,0.0,48.02640914916992,0.0,0.0,0.0,0.421724796295166,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517735630273819,-1422.0113525390625,304.1533508300781,0.561460018157959,0.0972656905651092,0.0904613882303237,293.5539245605469,297.1499938964844,293.1499938964844,0.0108542004600167,-682.0783081054688,302.3961486816406,0.4251664280891418,0.050000000745058,0.0502962321043014,293.2133178710937,297.1499938964844,293.1499938964844,0.2918161749839782,-4183.1826171875,304.1579895019531,0.8823863863945007,0.3779077529907226,0.2660187184810638,293.2366943359375,297.1499938964844,293.1499938964844,0.3493075966835022,-6525.78857421875,304.1575927734375,0.928635835647583,0.4361175000667572,0.4150031507015228,293.28277587890625,297.1499938964844,293.1499938964844,0.0097295604646205,-3045.6806640625,301.7176208496094,0.4251664280891418,0.050000000745058,0.2385836690664291,291.1496276855469,291.1499938964844,263.5292358398437,262.4245910644531,280.5514221191406,293.39361572265625,291.150634765625,1.0,0.3123455941677093,0.8486214876174927,0.8486214876174927,1.0,1.0,-1.2725830078125,0.5473539233207703,0.7252290844917297,0.2469629943370819,0.0,0.0,0.6043066382408142,84.28356170654297,94.0,14.277734756469728,-13605.6171875,299.4425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,308.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.052734375,18000.0,0.0,0.0,0.3045310378074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425692439079285,0.6425758600234985,-6.578232387255412e-06,0.0,0.0003090602986048,0.0,0.0,47.95307540893555,0.0,0.0,0.0,0.4214677810668945,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517735630273819,-1422.0113525390625,304.1533508300781,0.561460018157959,0.0972656905651092,0.0904613882303237,293.5539245605469,297.1499938964844,293.1499938964844,0.0108542004600167,-682.0783081054688,302.3961486816406,0.4251664280891418,0.050000000745058,0.0502962321043014,293.2133178710937,297.1499938964844,293.1499938964844,0.2918161749839782,-4183.1826171875,304.1579895019531,0.8823863863945007,0.3779077529907226,0.2660187184810638,293.2366943359375,297.1499938964844,293.1499938964844,0.3493075966835022,-6525.78857421875,304.1575927734375,0.928635835647583,0.4361175000667572,0.4150031507015228,293.28277587890625,297.1499938964844,293.1499938964844,0.0097295604646205,-3045.6806640625,301.7176208496094,0.4251664280891418,0.050000000745058,0.2385836690664291,291.1496276855469,291.1499938964844,263.5292358398437,262.4245910644531,280.5514221191406,293.39361572265625,291.150634765625,1.0,0.3123455941677093,0.8486214876174927,0.8486214876174927,1.0,1.0,-1.2725830078125,0.5473539233207703,0.7252290844917297,0.2469629943370819,0.0,0.0,0.6043066382408142,84.28356170654297,94.0,14.277734756469728,-13605.6171875,299.4425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,308.0076599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.052734375,18000.0,0.0,0.0,0.3045310378074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425692439079285,0.6425758600234985,-6.578232387255412e-06,0.0,0.0003090602986048,0.0,0.0,47.95307540893555,0.0,0.0,0.0,0.4214677810668945,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.051390454173088,-1415.559814453125,304.1534423828125,0.5578817129135132,0.0967795997858047,0.090086244046688,293.5616760253906,297.1499938964844,293.1499938964844,0.0107049234211444,-677.145751953125,302.3059997558594,0.4231228530406952,0.050000000745058,0.0503618195652961,293.2134094238281,297.1499938964844,293.1499938964844,0.2909578382968902,-4173.37744140625,304.1581115722656,0.8784151673316956,0.3770900666713714,0.2654986679553985,293.2364501953125,297.1499938964844,293.1499938964844,0.348186045885086,-6508.94482421875,304.1582336425781,0.9237534999847412,0.4350662231445312,0.4140759408473968,293.2837219238281,297.1499938964844,293.1499938964844,0.0097034834325313,-3041.05810546875,301.69305419921875,0.4231228530406952,0.050000000745058,0.2388947904109954,291.1548156738281,291.1499938964844,263.5663452148437,262.4571533203125,280.5716552734375,293.3968200683594,291.15582275390625,1.0,0.3139329850673675,0.8483870029449463,0.8483870029449463,1.0,1.0,-1.2708476781845093,0.5465023517608643,0.724345326423645,0.2466456294059753,0.0,0.0,0.6034635901451111,85.9212417602539,94.0,14.41030216217041,-13567.91796875,302.2571105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04412841796875,307.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.3049649596214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412352919578552,0.6412418484687805,-6.568134722328978e-06,0.0,0.0003095006686635,0.0,0.0,47.75493621826172,0.0,0.0,0.0,0.4209232032299042,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510080531239509,-1409.1302490234375,304.15350341796875,0.5543978810310364,0.0962955057621002,0.0897120907902717,293.56939697265625,297.1499938964844,293.1499938964844,0.0105559239163994,-672.1179809570312,302.2146911621094,0.4211906194686889,0.050000000745058,0.0504267439246177,293.2134704589844,297.1499938964844,293.1499938964844,0.2901010811328888,-4163.58984375,304.1581726074219,0.874585747718811,0.376273900270462,0.2649790942668915,293.2361755371094,297.1499938964844,293.1499938964844,0.3470686376094818,-6492.20703125,304.1587829589844,0.9190554618835448,0.4340246021747589,0.4131577908992767,293.2846374511719,297.1499938964844,293.1499938964844,0.0096770646050572,-3036.345703125,301.6683654785156,0.4211906194686889,0.050000000745058,0.2392027676105499,291.1600036621094,291.1499938964844,263.60333251953125,262.4896545410156,280.59185791015625,293.3999938964844,291.1609802246094,1.0,0.3154925405979156,0.8481552004814148,0.8481552004814148,1.0,1.0,-1.269120454788208,0.545653760433197,0.7234666347503662,0.2463334202766418,0.0,0.0,0.6022732853889465,87.54228973388672,97.0,14.386975288391112,-13530.095703125,305.0308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311279296875,307.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.3053218722343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391823887825012,0.6391889452934265,-6.552468676090939e-06,0.0,0.0003098628949373,0.0,0.0,47.45024871826172,0.0,0.0,0.0,0.4201029539108276,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502487495541572,-1396.3963623046875,304.1535949707031,0.5477003455162048,0.0953340902924537,0.0889680385589599,293.5846862792969,297.1499938964844,293.1499938964844,0.0102596702054142,-661.8123779296875,302.0285949707031,0.4176147580146789,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2884024083614349,-4144.1875,304.1582946777344,0.8673137426376343,0.3746458888053894,0.2639418244361877,293.2355651855469,297.1499938964844,293.1499938964844,0.3448578119277954,-6459.18994140625,304.1595153808594,0.9102768898010254,0.4319656491279602,0.4113440215587616,293.2864685058594,297.1499938964844,293.1499938964844,0.0096235945820808,-3026.7646484375,301.6186218261719,0.4176147580146789,0.050000000745058,0.2398109585046768,291.169921875,291.1499938964844,263.67694091796875,262.55450439453125,280.63201904296875,293.4061889648437,291.1708068847656,1.0,0.3185420334339142,0.8476916551589966,0.8476916551589966,1.0,1.0,-1.2656890153884888,0.5439645648002625,0.7217244505882263,0.2457236796617508,0.0,0.0,0.5989429354667664,90.74371337890624,100.0,13.738221168518066,-13453.546875,310.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359191894531,307.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.111328125,18000.0,0.0,0.0,0.3057513535022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330920457839966,0.6330985426902771,-6.50596166451578e-06,0.0,0.0003102987539023,0.0,0.0,46.55303192138672,0.0,0.0,0.0,0.4177091121673584,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502487495541572,-1396.3963623046875,304.1535949707031,0.5477003455162048,0.0953340902924537,0.0889680385589599,293.5846862792969,297.1499938964844,293.1499938964844,0.0102596702054142,-661.8123779296875,302.0285949707031,0.4176147580146789,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2884024083614349,-4144.1875,304.1582946777344,0.8673137426376343,0.3746458888053894,0.2639418244361877,293.2355651855469,297.1499938964844,293.1499938964844,0.3448578119277954,-6459.18994140625,304.1595153808594,0.9102768898010254,0.4319656491279602,0.4113440215587616,293.2864685058594,297.1499938964844,293.1499938964844,0.0096235945820808,-3026.7646484375,301.6186218261719,0.4176147580146789,0.050000000745058,0.2398109585046768,291.169921875,291.1499938964844,263.67694091796875,262.55450439453125,280.63201904296875,293.4061889648437,291.1708068847656,1.0,0.3185420334339142,0.8476916551589966,0.8476916551589966,1.0,1.0,-1.2656890153884888,0.5439645648002625,0.7217244505882263,0.2457236796617508,0.0,0.0,0.5989429354667664,90.74371337890624,100.0,13.738221168518066,-13453.546875,310.475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0359191894531,307.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.111328125,18000.0,0.0,0.0,0.3057513535022735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330920457839966,0.6330985426902771,-6.50596166451578e-06,0.0,0.0003102987539023,0.0,0.0,46.55303192138672,0.0,0.0,0.0,0.4177091121673584,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0495008453726768,-1383.900390625,304.1536560058594,0.5413457751274109,0.094382144510746,0.0882307365536689,293.59979248046875,297.1499938964844,293.1499938964844,0.009966604411602,-651.2108764648438,301.8378601074219,0.4143609404563904,0.050000000745058,0.0506814569234848,293.213623046875,297.1499938964844,293.1499938964844,0.2867376506328583,-4125.18115234375,304.1582946777344,0.8605043888092041,0.3730236887931824,0.2629072666168213,293.2348937988281,297.1499938964844,293.1499938964844,0.3426967263221741,-6427.017578125,304.1599426269531,0.9024471044540404,0.4299353361129761,0.4095563888549804,293.28826904296875,297.1499938964844,293.1499938964844,0.0095697827637195,-3017.127685546875,301.56817626953125,0.4143609404563904,0.050000000745058,0.2404110133647918,291.1787109375,291.1499938964844,263.75,262.6191711425781,280.67193603515625,293.41217041015625,291.17950439453125,1.0,0.3215149641036987,0.8472280502319336,0.8472280502319336,1.0,1.0,-1.2622885704040527,0.5422858595848083,0.7200027108192444,0.2451338022947311,0.0,0.0,0.5945100784301758,93.90254974365234,103.0,12.271081924438477,-13375.2333984375,315.8103332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,307.96002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.11328125,18000.0,0.0,0.0,0.3057322204113006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246910691261292,0.6246975064277649,-6.442248832172481e-06,0.0,0.0003102793125435,0.0,0.0,45.334716796875,0.0,0.0,0.0,0.4144538342952728,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0495008453726768,-1383.900390625,304.1536560058594,0.5413457751274109,0.094382144510746,0.0882307365536689,293.59979248046875,297.1499938964844,293.1499938964844,0.009966604411602,-651.2108764648438,301.8378601074219,0.4143609404563904,0.050000000745058,0.0506814569234848,293.213623046875,297.1499938964844,293.1499938964844,0.2867376506328583,-4125.18115234375,304.1582946777344,0.8605043888092041,0.3730236887931824,0.2629072666168213,293.2348937988281,297.1499938964844,293.1499938964844,0.3426967263221741,-6427.017578125,304.1599426269531,0.9024471044540404,0.4299353361129761,0.4095563888549804,293.28826904296875,297.1499938964844,293.1499938964844,0.0095697827637195,-3017.127685546875,301.56817626953125,0.4143609404563904,0.050000000745058,0.2404110133647918,291.1787109375,291.1499938964844,263.75,262.6191711425781,280.67193603515625,293.41217041015625,291.17950439453125,1.0,0.3215149641036987,0.8472280502319336,0.8472280502319336,1.0,1.0,-1.2622885704040527,0.5422858595848083,0.7200027108192444,0.2451338022947311,0.0,0.0,0.5945100784301758,93.90254974365234,103.0,12.271081924438477,-13375.2333984375,315.8103332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,307.96002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.11328125,18000.0,0.0,0.0,0.3057322204113006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246910691261292,0.6246975064277649,-6.442248832172481e-06,0.0,0.0003102793125435,0.0,0.0,45.334716796875,0.0,0.0,0.0,0.4144538342952728,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487681403756141,-1371.7076416015625,304.1536560058594,0.5353181958198547,0.0934404507279396,0.0875011458992958,293.6146850585937,297.1499938964844,293.1499938964844,0.009677211754024,-640.3386840820312,301.6424255371094,0.4113659858703613,0.050000000745058,0.0508066713809967,293.2136535644531,297.1499938964844,293.1499938964844,0.28512042760849,-4106.73095703125,304.1582336425781,0.8541032671928406,0.3714074492454529,0.2618758082389831,293.2341613769531,297.1499938964844,293.1499938964844,0.3406029045581817,-6395.92236328125,304.1601257324219,0.8952860832214355,0.4279308319091797,0.4077922403812408,293.2900085449219,297.1499938964844,293.1499938964844,0.0095160277560353,-3007.567138671875,301.5169982910156,0.4113659858703613,0.050000000745058,0.2410049736499786,291.1859436035156,291.1499938964844,263.8220520019531,262.6830139160156,280.7115478515625,293.4179992675781,291.1865234375,1.0,0.3244259059429168,0.8467740416526794,0.8467740416526794,1.0,1.0,-1.258920431137085,0.540611207485199,0.7183091640472412,0.244587555527687,0.0,0.0,0.5892184972763062,97.03035736083984,106.0,10.108189582824709,-13294.8583984375,321.0608215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,307.9749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.3052150905132293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144927144050598,0.614499032497406,-6.365835361066274e-06,0.0,0.0003097545122727,0.0,0.0,43.88686752319336,0.0,0.0,0.0,0.4105528891086578,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487681403756141,-1371.7076416015625,304.1536560058594,0.5353181958198547,0.0934404507279396,0.0875011458992958,293.6146850585937,297.1499938964844,293.1499938964844,0.009677211754024,-640.3386840820312,301.6424255371094,0.4113659858703613,0.050000000745058,0.0508066713809967,293.2136535644531,297.1499938964844,293.1499938964844,0.28512042760849,-4106.73095703125,304.1582336425781,0.8541032671928406,0.3714074492454529,0.2618758082389831,293.2341613769531,297.1499938964844,293.1499938964844,0.3406029045581817,-6395.92236328125,304.1601257324219,0.8952860832214355,0.4279308319091797,0.4077922403812408,293.2900085449219,297.1499938964844,293.1499938964844,0.0095160277560353,-3007.567138671875,301.5169982910156,0.4113659858703613,0.050000000745058,0.2410049736499786,291.1859436035156,291.1499938964844,263.8220520019531,262.6830139160156,280.7115478515625,293.4179992675781,291.1865234375,1.0,0.3244259059429168,0.8467740416526794,0.8467740416526794,1.0,1.0,-1.258920431137085,0.540611207485199,0.7183091640472412,0.244587555527687,0.0,0.0,0.5892184972763062,97.03035736083984,106.0,10.108189582824709,-13294.8583984375,321.0608215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,307.9749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.3052150905132293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144927144050598,0.614499032497406,-6.365835361066274e-06,0.0,0.0003097545122727,0.0,0.0,43.88686752319336,0.0,0.0,0.0,0.4105528891086578,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480809733271598,-1360.322021484375,304.153564453125,0.5296807289123535,0.0925730466842651,0.0868100523948669,293.6293640136719,297.1499938964844,293.1499938964844,0.0093920500949025,-629.2217407226562,301.4422302246094,0.4085782766342163,0.050000000745058,0.0509308762848377,293.21392822265625,297.1499938964844,293.1499938964844,0.2835319638252258,-4088.60986328125,304.1581420898437,0.8480423092842102,0.36973637342453,0.260825902223587,293.2333984375,297.1499938964844,293.1499938964844,0.3385878205299377,-6366.05322265625,304.1600952148437,0.888455331325531,0.4259506165981293,0.4060500860214233,293.2917175292969,297.1499938964844,293.1499938964844,0.009462664835155,-2998.18115234375,301.4649658203125,0.4085782766342163,0.050000000745058,0.2415941506624221,291.19122314453125,291.1499938964844,263.8926086425781,262.7454833984375,280.7508850097656,293.42364501953125,291.191650390625,1.0,0.3272860050201416,0.8463200330734253,0.8463200330734253,1.0,1.0,-1.2555958032608032,0.5389352440834045,0.7166605591773987,0.2441162317991256,0.0,0.0,0.5833460092544556,100.1350326538086,94.0,7.507291316986084,-13212.5498046875,326.2499389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323303222656,307.998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4453125,18000.0,0.0,0.0,0.3041861057281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030932068824768,0.6030994653701782,-6.28174893790856e-06,0.0,0.0003087102086283,0.0,0.0,42.30895233154297,0.0,0.0,0.0,0.4062444865703583,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480809733271598,-1360.322021484375,304.153564453125,0.5296807289123535,0.0925730466842651,0.0868100523948669,293.6293640136719,297.1499938964844,293.1499938964844,0.0093920500949025,-629.2217407226562,301.4422302246094,0.4085782766342163,0.050000000745058,0.0509308762848377,293.21392822265625,297.1499938964844,293.1499938964844,0.2835319638252258,-4088.60986328125,304.1581420898437,0.8480423092842102,0.36973637342453,0.260825902223587,293.2333984375,297.1499938964844,293.1499938964844,0.3385878205299377,-6366.05322265625,304.1600952148437,0.888455331325531,0.4259506165981293,0.4060500860214233,293.2917175292969,297.1499938964844,293.1499938964844,0.009462664835155,-2998.18115234375,301.4649658203125,0.4085782766342163,0.050000000745058,0.2415941506624221,291.19122314453125,291.1499938964844,263.8926086425781,262.7454833984375,280.7508850097656,293.42364501953125,291.191650390625,1.0,0.3272860050201416,0.8463200330734253,0.8463200330734253,1.0,1.0,-1.2555958032608032,0.5389352440834045,0.7166605591773987,0.2441162317991256,0.0,0.0,0.5833460092544556,100.1350326538086,94.0,7.507291316986084,-13212.5498046875,326.2499389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323303222656,307.998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4453125,18000.0,0.0,0.0,0.3041861057281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030932068824768,0.6030994653701782,-6.28174893790856e-06,0.0,0.0003087102086283,0.0,0.0,42.30895233154297,0.0,0.0,0.0,0.4062444865703583,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477324612438678,-1354.558837890625,304.153564453125,0.5289862155914307,0.0922093093395233,0.0864564403891563,293.6365966796875,297.1499938964844,293.1499938964844,0.0092342607676982,-622.7401123046875,301.34051513671875,0.4087066948413849,0.050000000745058,0.0509250089526176,293.2142944335937,297.1499938964844,293.1499938964844,0.2826444506645202,-4078.43115234375,304.15826416015625,0.847634494304657,0.3688546419143677,0.2602162659168243,293.2330017089844,297.1499938964844,293.1499938964844,0.3375410139560699,-6350.49169921875,304.16015625,0.888014018535614,0.4249758422374725,0.4051215350627899,293.29254150390625,297.1499938964844,293.1499938964844,0.0094189075753092,-2989.581787109375,301.43878173828125,0.4087066948413849,0.050000000745058,0.2415663301944732,291.193359375,291.1499938964844,263.9273681640625,262.7762145996094,280.7710266113281,293.4263610839844,291.1938171386719,1.0,0.3265503346920013,0.8460929989814758,0.8460929989814758,1.0,1.0,-1.2532854080200195,0.5377839207649231,0.7155014872550964,0.2437757402658462,0.0,0.0,0.5802437663078308,99.95806121826172,94.0,7.057453632354736,-13166.8427734375,324.8594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813720703125,308.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.72265625,18000.0,0.0,0.0,0.3034823834896087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971118211746216,0.5971180200576782,-6.238217792997602e-06,0.0,0.0003079960297327,0.0,0.0,41.49800109863281,0.0,0.0,0.0,0.404001772403717,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.047377061098814,-1348.6793212890625,304.153564453125,0.529653787612915,0.0918861553072929,0.0861001312732696,293.6437072753906,297.1499938964844,293.1499938964844,0.0090671796351671,-615.6318969726562,301.23809814453125,0.4098202884197235,0.050000000745058,0.0508746765553951,293.2146301269531,297.1499938964844,293.1499938964844,0.2816883325576782,-4067.430419921875,304.15850830078125,0.8489264845848083,0.3679745197296142,0.2595667541027069,293.2325134277344,297.1499938964844,293.1499938964844,0.3364463746547699,-6334.17138671875,304.1603088378906,0.8895009756088257,0.4240217804908752,0.4041648507118225,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637900426983,-2978.246826171875,301.412841796875,0.4098202884197235,0.050000000745058,0.2413275688886642,291.1961669921875,291.1499938964844,263.9617614746094,262.8066101074219,280.7914733886719,293.428955078125,291.1967468261719,1.0,0.3248239457607269,0.8458738923072815,0.8458738923072815,1.0,1.0,-1.250582933425903,0.5364441871643066,0.7141387462615967,0.2433710694313049,0.0,0.0,0.5768861770629883,98.65010833740234,82.0,7.650029182434082,-13117.1552734375,320.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33331298828125,308.02899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.259765625,18000.0,0.0,0.0,0.3026480674743652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908151865005493,0.590821385383606,-6.1929172261443455e-06,0.0,0.0003071493119932,0.0,0.0,40.657257080078125,0.0,0.0,0.0,0.4016413986682892,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466776192188262,-1337.12841796875,304.1535339355469,0.5339990854263306,0.0913384482264518,0.0853986516594886,293.6575012207031,297.1499938964844,293.1499938964844,0.0087204631417989,-600.267578125,301.0307922363281,0.4142696559429168,0.050000000745058,0.0506852529942989,293.215087890625,297.1499938964844,293.1499938964844,0.2797164022922516,-4044.732666015625,304.1589660644531,0.8552806377410889,0.3662455081939697,0.2582175433635711,293.2312927246094,297.1499938964844,293.1499938964844,0.3342356383800506,-6301.19775390625,304.1605529785156,0.8966850638389587,0.4221770465373993,0.4022217690944671,293.29443359375,297.1499938964844,293.1499938964844,0.0092333387583494,-2950.642578125,301.3614196777344,0.4142696559429168,0.050000000745058,0.240429013967514,291.20172119140625,291.1499938964844,264.0294494628906,262.86639404296875,280.8330078125,293.433837890625,291.2021484375,1.0,0.3189827799797058,0.845435619354248,0.845435619354248,1.0,1.0,-1.2444838285446167,0.5334147810935974,0.7110690474510193,0.242494985461235,0.0,0.0,0.569605827331543,93.77928924560548,70.0,7.170445442199707,-13005.990234375,307.9403686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444885253906,308.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.349609375,18000.0,0.0,0.0,0.3005822300910949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770693421363831,0.5770754218101501,-6.095678600104293e-06,0.0,0.0003050527593586,0.0,0.0,38.866153717041016,0.0,0.0,0.0,0.3965488970279693,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466776192188262,-1337.12841796875,304.1535339355469,0.5339990854263306,0.0913384482264518,0.0853986516594886,293.6575012207031,297.1499938964844,293.1499938964844,0.0087204631417989,-600.267578125,301.0307922363281,0.4142696559429168,0.050000000745058,0.0506852529942989,293.215087890625,297.1499938964844,293.1499938964844,0.2797164022922516,-4044.732666015625,304.1589660644531,0.8552806377410889,0.3662455081939697,0.2582175433635711,293.2312927246094,297.1499938964844,293.1499938964844,0.3342356383800506,-6301.19775390625,304.1605529785156,0.8966850638389587,0.4221770465373993,0.4022217690944671,293.29443359375,297.1499938964844,293.1499938964844,0.0092333387583494,-2950.642578125,301.3614196777344,0.4142696559429168,0.050000000745058,0.240429013967514,291.20172119140625,291.1499938964844,264.0294494628906,262.86639404296875,280.8330078125,293.433837890625,291.2021484375,1.0,0.3189827799797058,0.845435619354248,0.845435619354248,1.0,1.0,-1.2444838285446167,0.5334147810935974,0.7110690474510193,0.242494985461235,0.0,0.0,0.569605827331543,93.77928924560548,70.0,7.170445442199707,-13005.990234375,307.9403686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444885253906,308.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.349609375,18000.0,0.0,0.0,0.3005822300910949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770693421363831,0.5770754218101501,-6.095678600104293e-06,0.0,0.0003050527593586,0.0,0.0,38.866153717041016,0.0,0.0,0.0,0.3965488970279693,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460117012262344,-1326.170654296875,304.1534729003906,0.5419484972953796,0.0909046530723571,0.0847241654992103,293.6707458496094,297.1499938964844,293.1499938964844,0.0083682378754019,-583.906005859375,300.8200378417969,0.4216319918632507,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777481377124786,-4022.1025390625,304.15924072265625,0.8662042021751404,0.364571750164032,0.2568424344062805,293.2298278808594,297.1499938964844,293.1499938964844,0.3320649862289428,-6268.85546875,304.16064453125,0.9089843034744264,0.4204127490520477,0.4002717733383178,293.2951965332031,297.1499938964844,293.1499938964844,0.009086518548429,-2918.872314453125,301.3103942871094,0.4216319918632507,0.050000000745058,0.2391320914030075,291.20562744140625,291.1499938964844,264.09576416015625,262.92486572265625,280.8753967285156,293.43853759765625,291.2059020996094,1.0,0.310737669467926,0.8449974060058594,0.8449974060058594,1.0,1.0,-1.2377982139587402,0.5300692915916443,0.707728922367096,0.2416246980428695,0.0,0.0,0.5619136691093445,86.77734375,58.0,5.453321933746338,-12885.111328125,290.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619201660156,308.0904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7109375,18000.0,0.0,0.0,0.2979950308799743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625888705253601,0.5625948905944824,-5.995569608785445e-06,0.0,0.0003024270699825,0.0,0.0,37.0430908203125,0.0,0.0,0.0,0.391266793012619,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460117012262344,-1326.170654296875,304.1534729003906,0.5419484972953796,0.0909046530723571,0.0847241654992103,293.6707458496094,297.1499938964844,293.1499938964844,0.0083682378754019,-583.906005859375,300.8200378417969,0.4216319918632507,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777481377124786,-4022.1025390625,304.15924072265625,0.8662042021751404,0.364571750164032,0.2568424344062805,293.2298278808594,297.1499938964844,293.1499938964844,0.3320649862289428,-6268.85546875,304.16064453125,0.9089843034744264,0.4204127490520477,0.4002717733383178,293.2951965332031,297.1499938964844,293.1499938964844,0.009086518548429,-2918.872314453125,301.3103942871094,0.4216319918632507,0.050000000745058,0.2391320914030075,291.20562744140625,291.1499938964844,264.09576416015625,262.92486572265625,280.8753967285156,293.43853759765625,291.2059020996094,1.0,0.310737669467926,0.8449974060058594,0.8449974060058594,1.0,1.0,-1.2377982139587402,0.5300692915916443,0.707728922367096,0.2416246980428695,0.0,0.0,0.5619136691093445,86.77734375,58.0,5.453321933746338,-12885.111328125,290.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619201660156,308.0904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7109375,18000.0,0.0,0.0,0.2979950308799743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625888705253601,0.5625948905944824,-5.995569608785445e-06,0.0,0.0003024270699825,0.0,0.0,37.0430908203125,0.0,0.0,0.0,0.391266793012619,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453942120075225,-1316.046875,304.1533508300781,0.5534377098083496,0.0905710309743881,0.0840916335582733,293.6834411621094,297.1499938964844,293.1499938964844,0.0080192107707262,-566.9769287109375,300.6058044433594,0.4324725866317749,0.050000000745058,0.0500847958028316,293.21502685546875,297.1499938964844,293.1499938964844,0.2758214473724365,-3999.97705078125,304.15936279296875,0.8817328214645386,0.3629555702209472,0.2554677724838257,293.22821044921875,297.1499938964844,293.1499938964844,0.3299614489078522,-6237.5478515625,304.1606140136719,0.9276632070541382,0.418720006942749,0.3983376324176788,293.29559326171875,297.1499938964844,293.1499938964844,0.0089316926896572,-2884.7919921875,301.2597045898437,0.4324725866317749,0.050000000745058,0.2375807166099548,291.20782470703125,291.1499938964844,264.1606750488281,262.9820556640625,280.9186706542969,293.44317626953125,291.2079162597656,1.0,0.3007374405860901,0.844606339931488,0.844606339931488,1.0,1.0,-1.230812907218933,0.5265374779701233,0.7042754292488098,0.2408457249403,0.0,0.0,0.5540401339530945,78.41712188720703,46.0,3.104034423828125,-12757.5537109375,270.0200500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800231933594,308.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6328125,18000.0,0.0,0.0,0.2949278354644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478894710540771,0.5478953719139099,-5.896552920603426e-06,0.0,0.0002993142406921,0.0,0.0,35.258583068847656,0.0,0.0,0.0,0.3859834671020508,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453942120075225,-1316.046875,304.1533508300781,0.5534377098083496,0.0905710309743881,0.0840916335582733,293.6834411621094,297.1499938964844,293.1499938964844,0.0080192107707262,-566.9769287109375,300.6058044433594,0.4324725866317749,0.050000000745058,0.0500847958028316,293.21502685546875,297.1499938964844,293.1499938964844,0.2758214473724365,-3999.97705078125,304.15936279296875,0.8817328214645386,0.3629555702209472,0.2554677724838257,293.22821044921875,297.1499938964844,293.1499938964844,0.3299614489078522,-6237.5478515625,304.1606140136719,0.9276632070541382,0.418720006942749,0.3983376324176788,293.29559326171875,297.1499938964844,293.1499938964844,0.0089316926896572,-2884.7919921875,301.2597045898437,0.4324725866317749,0.050000000745058,0.2375807166099548,291.20782470703125,291.1499938964844,264.1606750488281,262.9820556640625,280.9186706542969,293.44317626953125,291.2079162597656,1.0,0.3007374405860901,0.844606339931488,0.844606339931488,1.0,1.0,-1.230812907218933,0.5265374779701233,0.7042754292488098,0.2408457249403,0.0,0.0,0.5540401339530945,78.41712188720703,46.0,3.104034423828125,-12757.5537109375,270.0200500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800231933594,308.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6328125,18000.0,0.0,0.0,0.2949278354644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478894710540771,0.5478953719139099,-5.896552920603426e-06,0.0,0.0002993142406921,0.0,0.0,35.258583068847656,0.0,0.0,0.0,0.3859834671020508,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448345392942428,-1306.9072265625,304.1531677246094,0.5686764717102051,0.0903261601924896,0.0835101902484893,293.6956787109375,297.1499938964844,293.1499938964844,0.0076780440285801,-549.7474365234375,300.38800048828125,0.4479581713676452,0.050000000745058,0.0497249029576778,293.214599609375,297.1499938964844,293.1499938964844,0.2739582061767578,-3978.60498046875,304.15936279296875,0.9023435711860656,0.3613940477371216,0.2541074454784393,293.2264709472656,297.1499938964844,293.1499938964844,0.3279413878917694,-6207.51513671875,304.1604309082031,0.951979160308838,0.4170898199081421,0.3964314460754394,293.2956848144531,297.1499938964844,293.1499938964844,0.0087741976603865,-2849.62744140625,301.2093200683594,0.4479581713676452,0.050000000745058,0.2358735352754593,291.2081604003906,291.1499938964844,264.2242126464844,263.0379638671875,280.9628601074219,293.44793701171875,291.20806884765625,1.0,0.2893794178962707,0.8442152142524719,0.8442152142524719,1.0,1.0,-1.2237131595611572,0.5228988528251648,0.7008143663406372,0.2402036637067794,0.0,0.0,0.5462483763694763,69.22802734375,34.0,0.6409180760383606,-12626.1552734375,248.1184844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7930603027344,308.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.126953125,18000.0,0.0,0.0,0.2914471328258514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334867835044861,0.5334926247596741,-5.80215964873787e-06,0.0,0.0002957817923743,0.0,0.0,33.57341766357422,0.0,0.0,0.0,0.3808864653110504,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448345392942428,-1306.9072265625,304.1531677246094,0.5686764717102051,0.0903261601924896,0.0835101902484893,293.6956787109375,297.1499938964844,293.1499938964844,0.0076780440285801,-549.7474365234375,300.38800048828125,0.4479581713676452,0.050000000745058,0.0497249029576778,293.214599609375,297.1499938964844,293.1499938964844,0.2739582061767578,-3978.60498046875,304.15936279296875,0.9023435711860656,0.3613940477371216,0.2541074454784393,293.2264709472656,297.1499938964844,293.1499938964844,0.3279413878917694,-6207.51513671875,304.1604309082031,0.951979160308838,0.4170898199081421,0.3964314460754394,293.2956848144531,297.1499938964844,293.1499938964844,0.0087741976603865,-2849.62744140625,301.2093200683594,0.4479581713676452,0.050000000745058,0.2358735352754593,291.2081604003906,291.1499938964844,264.2242126464844,263.0379638671875,280.9628601074219,293.44793701171875,291.20806884765625,1.0,0.2893794178962707,0.8442152142524719,0.8442152142524719,1.0,1.0,-1.2237131595611572,0.5228988528251648,0.7008143663406372,0.2402036637067794,0.0,0.0,0.5462483763694763,69.22802734375,34.0,0.6409180760383606,-12626.1552734375,248.1184844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7930603027344,308.13916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.126953125,18000.0,0.0,0.0,0.2914471328258514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334867835044861,0.5334926247596741,-5.80215964873787e-06,0.0,0.0002957817923743,0.0,0.0,33.57341766357422,0.0,0.0,0.0,0.3808864653110504,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445771478116512,-1302.7159423828125,304.1530456542969,0.5778216123580933,0.0902339965105056,0.0832398682832717,293.7016296386719,297.1499938964844,293.1499938964844,0.0075110751204192,-541.0658569335938,300.2777099609375,0.457951933145523,0.050000000745058,0.049536969512701,293.2143249511719,297.1499938964844,293.1499938964844,0.2730517387390136,-3968.213134765625,304.1593017578125,0.915599763393402,0.3606324195861816,0.2534350156784057,293.2255859375,297.1499938964844,293.1499938964844,0.3269625008106231,-6192.96826171875,304.1603088378906,0.9655419588088988,0.4162957370281219,0.3954907953739166,293.295654296875,297.1499938964844,293.1499938964844,0.008695425465703,-2831.860595703125,301.1842346191406,0.457951933145523,0.050000000745058,0.2349820435047149,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9852905273437,293.4503479003906,291.2075500488281,1.0,0.283267080783844,0.8440196514129639,0.8440196514129639,1.0,1.0,-1.2201569080352783,0.5210562348365784,0.6991006135940552,0.2399415671825409,0.0,0.0,0.5424438118934631,64.43276977539062,34.0,-0.4993165731430053,-12559.6455078125,236.8398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.845947265625,308.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.763671875,18000.0,0.0,0.0,0.2895772755146026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265178680419922,0.5265236496925354,-5.757446160714608e-06,0.0,0.000293884135317,0.0,0.0,32.780155181884766,0.0,0.0,0.0,0.3784483075141907,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443346388638019,-1298.7742919921875,304.1529235839844,0.5880514979362488,0.090160347521305,0.0829833075404167,293.70751953125,297.1499938964844,293.1499938964844,0.0073469867929816,-532.3712768554688,300.16656494140625,0.4691833853721618,0.050000000745058,0.049345526844263,293.2139892578125,297.1499938964844,293.1499938964844,0.2721617221832275,-3958.01171875,304.1592102050781,0.9316782355308532,0.3598826825618744,0.2527683675289154,293.2247009277344,297.1499938964844,293.1499938964844,0.3260033428668976,-6178.71728515625,304.1601867675781,0.9795112013816832,0.4155143201351166,0.3945588767528534,293.2955322265625,297.1499938964844,293.1499938964844,0.0086170583963394,-2814.06787109375,301.1591796875,0.4691833853721618,0.050000000745058,0.2340739220380783,291.2069091796875,291.1499938964844,264.2864074707031,263.0926513671875,281.0079345703125,293.45281982421875,291.2066955566406,1.0,0.2768971920013428,0.8438466787338257,0.8438466787338257,1.0,1.0,-1.2166104316711426,0.5192067623138428,0.6974037289619446,0.2397218346595764,0.0,0.0,0.538727879524231,59.54988861083984,25.0,-1.5552953481674194,-12492.8916015625,225.4467315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8955993652344,308.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.337890625,18000.0,0.0,0.0,0.2876385450363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197539329528809,0.5197596549987793,-5.714654889743542e-06,0.0,0.0002919165417551,0.0,0.0,32.02381896972656,0.0,0.0,0.0,0.3761002719402313,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439356677234172,-1292.3074951171875,304.1526184082031,0.6085503697395325,0.090071864426136,0.0825610309839248,293.718994140625,297.1499938964844,293.1499938964844,0.0070363171398639,-515.4882202148438,299.9417724609375,0.486857146024704,0.050000000745058,0.0490074381232261,293.21319580078125,297.1499938964844,293.1499938964844,0.2704569399356842,-3938.474853515625,304.15899658203125,0.9638150334358216,0.3584188818931579,0.2514910399913788,293.2216186523437,297.1499938964844,293.1499938964844,0.3189472556114197,-6068.69873046875,304.1698303222656,0.9990000128746032,0.4142310321331024,0.3871542513370514,293.2951965332031,297.1499938964844,293.1499938964844,0.0084740407764911,-2781.408935546875,301.1094665527344,0.486857146024704,0.050000000745058,0.2324701845645904,291.2049255371094,291.1499938964844,264.3472595214844,263.1461486816406,281.0587463378906,293.45587158203125,291.2053527832031,1.0,0.2644020617008209,0.8435006737709045,0.8435006737709045,1.0,1.0,-1.2033696174621582,0.5125194787979126,0.6908501982688904,0.2383636534214019,0.0,0.0,0.5315621495246887,50.844200134277344,28.0,1.9496783018112185,-12325.662109375,202.97628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9838256835937,308.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.42578125,18000.0,0.0,0.0,0.2835931777954101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069635510444641,0.5069692134857178,-5.635412435367471e-06,0.0,0.0002878110390156,0.0,0.0,30.62976455688477,0.0,0.0,0.0,0.3717000484466553,4.0,0.0,1.0
