time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439356677234172,-1292.3074951171875,304.1526184082031,0.6085503697395325,0.090071864426136,0.0825610309839248,293.718994140625,297.1499938964844,293.1499938964844,0.0070363171398639,-515.4882202148438,299.9417724609375,0.486857146024704,0.050000000745058,0.0490074381232261,293.21319580078125,297.1499938964844,293.1499938964844,0.2704569399356842,-3938.474853515625,304.15899658203125,0.9638150334358216,0.3584188818931579,0.2514910399913788,293.2216186523437,297.1499938964844,293.1499938964844,0.3189472556114197,-6068.69873046875,304.1698303222656,0.9990000128746032,0.4142310321331024,0.3871542513370514,293.2951965332031,297.1499938964844,293.1499938964844,0.0084740407764911,-2781.408935546875,301.1094665527344,0.486857146024704,0.050000000745058,0.2324701845645904,291.2049255371094,291.1499938964844,264.3472595214844,263.1461486816406,281.0587463378906,293.45587158203125,291.2053527832031,1.0,0.2644020617008209,0.8435006737709045,0.8435006737709045,1.0,1.0,-1.2033696174621582,0.5125194787979126,0.6908501982688904,0.2383636534214019,0.0,0.0,0.5315621495246887,50.844200134277344,28.0,1.9496783018112185,-12325.662109375,202.97628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9838256835937,308.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.42578125,18000.0,0.0,0.0,0.2835931777954101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069635510444641,0.5069692134857178,-5.635412435367471e-06,0.0,0.0002878110390156,0.0,0.0,30.62976455688477,0.0,0.0,0.0,0.3717000484466553,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435535125434398,-1285.665771484375,304.1523742675781,0.6197168231010437,0.0900177806615829,0.0823564529418945,293.7302551269531,297.1499938964844,293.1499938964844,0.0067526404745876,-499.0017395019531,299.7255859375,0.4960950016975403,0.050000000745058,0.0488396733999252,293.2120361328125,297.1499938964844,293.1499938964844,0.268155962228775,-3911.329345703125,304.1598205566406,0.9799001812934875,0.3570576906204223,0.2504048943519592,293.1969909667969,297.1499938964844,293.1499938964844,0.2975488305091858,-5734.3779296875,304.1981201171875,0.9990000128746032,0.4173692166805267,0.3660225570201874,293.2945251464844,297.1499938964844,293.1499938964844,0.0083553213626146,-2751.24365234375,301.0690612792969,0.4960950016975403,0.050000000745058,0.231674388051033,291.2382507324219,291.1499938964844,264.40679931640625,263.19842529296875,281.1139221191406,293.4301452636719,291.2406311035156,1.0,0.2555847764015198,0.8431547284126282,0.8431547284126282,1.0,1.0,-1.1752885580062866,0.4987748563289642,0.676513671875,0.2343897670507431,0.0,0.0,0.5178225636482239,46.26387023925781,31.0,32.70351028442383,-12023.087890625,184.6266326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09136962890625,308.19610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.05859375,18000.0,0.0,0.0,0.2789804935455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870095551013946,0.4870150685310364,-5.518556463357527e-06,0.0,0.0002831297460943,0.0,0.0,28.557430267333984,0.0,0.0,0.0,0.3646882772445678,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435535125434398,-1285.665771484375,304.1523742675781,0.6197168231010437,0.0900177806615829,0.0823564529418945,293.7302551269531,297.1499938964844,293.1499938964844,0.0067526404745876,-499.0017395019531,299.7255859375,0.4960950016975403,0.050000000745058,0.0488396733999252,293.2120361328125,297.1499938964844,293.1499938964844,0.268155962228775,-3911.329345703125,304.1598205566406,0.9799001812934875,0.3570576906204223,0.2504048943519592,293.1969909667969,297.1499938964844,293.1499938964844,0.2975488305091858,-5734.3779296875,304.1981201171875,0.9990000128746032,0.4173692166805267,0.3660225570201874,293.2945251464844,297.1499938964844,293.1499938964844,0.0083553213626146,-2751.24365234375,301.0690612792969,0.4960950016975403,0.050000000745058,0.231674388051033,291.2382507324219,291.1499938964844,264.40679931640625,263.19842529296875,281.1139221191406,293.4301452636719,291.2406311035156,1.0,0.2555847764015198,0.8431547284126282,0.8431547284126282,1.0,1.0,-1.1752885580062866,0.4987748563289642,0.676513671875,0.2343897670507431,0.0,0.0,0.5178225636482239,46.26387023925781,31.0,32.70351028442383,-12023.087890625,184.6266326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09136962890625,308.19610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.05859375,18000.0,0.0,0.0,0.2789804935455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870095551013946,0.4870150685310364,-5.518556463357527e-06,0.0,0.0002831297460943,0.0,0.0,28.557430267333984,0.0,0.0,0.0,0.3646882772445678,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.043386273086071,-1282.932861328125,304.15185546875,0.6271908283233643,0.0899727568030357,0.0822063386440277,293.74151611328125,297.1499938964844,293.1499938964844,0.0064928880892694,-483.9944458007813,299.4964294433594,0.502820611000061,0.050000000745058,0.048731729388237,293.2047119140625,297.1499938964844,293.1499938964844,0.2671035826206207,-3899.586669921875,304.1581726074219,0.9902155995368958,0.3569241464138031,0.2497522234916687,293.16534423828125,297.1499938964844,293.1499938964844,0.2832088470458984,-5512.4521484375,304.2055969238281,0.9990000128746032,0.4225968420505523,0.3517546653747558,293.2934875488281,297.1499938964844,293.1499938964844,0.0082675172016024,-2731.123291015625,301.0232849121094,0.502820611000061,0.050000000745058,0.23116235435009,291.2430725097656,291.1499938964844,264.46502685546875,263.24951171875,281.1533203125,293.3949890136719,291.2424621582031,1.0,0.249625951051712,0.8429847359657288,0.8429847359657288,1.0,1.0,-1.1564514636993408,0.4893980920314789,0.6670533418655396,0.232233852148056,0.0,0.0,0.5047734975814819,43.3231201171875,49.0,7.284998893737793,-11749.2919921875,172.99896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23468017578125,308.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.087890625,18000.0,0.0,0.0,0.273501455783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637198150157928,0.4637251794338226,-5.386466909840237e-06,0.0,0.0002775691973511,0.0,0.0,26.26353645324707,0.0,0.0,0.0,0.3570969402790069,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.043386273086071,-1282.932861328125,304.15185546875,0.6271908283233643,0.0899727568030357,0.0822063386440277,293.74151611328125,297.1499938964844,293.1499938964844,0.0064928880892694,-483.9944458007813,299.4964294433594,0.502820611000061,0.050000000745058,0.048731729388237,293.2047119140625,297.1499938964844,293.1499938964844,0.2671035826206207,-3899.586669921875,304.1581726074219,0.9902155995368958,0.3569241464138031,0.2497522234916687,293.16534423828125,297.1499938964844,293.1499938964844,0.2832088470458984,-5512.4521484375,304.2055969238281,0.9990000128746032,0.4225968420505523,0.3517546653747558,293.2934875488281,297.1499938964844,293.1499938964844,0.0082675172016024,-2731.123291015625,301.0232849121094,0.502820611000061,0.050000000745058,0.23116235435009,291.2430725097656,291.1499938964844,264.46502685546875,263.24951171875,281.1533203125,293.3949890136719,291.2424621582031,1.0,0.249625951051712,0.8429847359657288,0.8429847359657288,1.0,1.0,-1.1564514636993408,0.4893980920314789,0.6670533418655396,0.232233852148056,0.0,0.0,0.5047734975814819,43.3231201171875,49.0,7.284998893737793,-11749.2919921875,172.99896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23468017578125,308.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.087890625,18000.0,0.0,0.0,0.273501455783844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637198150157928,0.4637251794338226,-5.386466909840237e-06,0.0,0.0002775691973511,0.0,0.0,26.26353645324707,0.0,0.0,0.0,0.3570969402790069,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435434021055698,-1285.9493408203125,304.1509704589844,0.6250890493392944,0.0899398699402809,0.0822037160396575,293.75262451171875,297.1499938964844,293.1499938964844,0.0062708174809813,-471.4755859375,299.2510681152344,0.5009869337081909,0.050000000745058,0.0487598963081836,293.1871337890625,297.1499938964844,293.1499938964844,0.2695506811141968,-3929.965576171875,304.1513366699219,0.988932192325592,0.3591143786907196,0.2512151896953583,293.146484375,297.1499938964844,293.1499938964844,0.2865758538246155,-5574.15869140625,304.1806030273437,0.9990000128746032,0.4260843098163605,0.355531632900238,293.2920227050781,297.1499938964844,293.1499938964844,0.0082294521853327,-2726.280029296875,300.9706420898437,0.5009869337081909,0.050000000745058,0.2312959432601928,291.2140197753906,291.1499938964844,264.5220031738281,263.29949951171875,281.1650695800781,293.36688232421875,291.2077331542969,1.0,0.2521624863147735,0.8428148031234741,0.8428148031234741,1.0,1.0,-1.162919521331787,0.4920726418495178,0.6708468794822693,0.2344521582126617,0.0,0.0,0.497487872838974,44.14269256591797,67.0,-45.44926452636719,-11668.392578125,176.57994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35845947265625,308.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.2676562964916229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481605589389801,0.4481658339500427,-5.300993507262319e-06,0.0,0.0002716371091082,0.0,0.0,24.804101943969727,0.0,0.0,0.0,0.3522883951663971,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435434021055698,-1285.9493408203125,304.1509704589844,0.6250890493392944,0.0899398699402809,0.0822037160396575,293.75262451171875,297.1499938964844,293.1499938964844,0.0062708174809813,-471.4755859375,299.2510681152344,0.5009869337081909,0.050000000745058,0.0487598963081836,293.1871337890625,297.1499938964844,293.1499938964844,0.2695506811141968,-3929.965576171875,304.1513366699219,0.988932192325592,0.3591143786907196,0.2512151896953583,293.146484375,297.1499938964844,293.1499938964844,0.2865758538246155,-5574.15869140625,304.1806030273437,0.9990000128746032,0.4260843098163605,0.355531632900238,293.2920227050781,297.1499938964844,293.1499938964844,0.0082294521853327,-2726.280029296875,300.9706420898437,0.5009869337081909,0.050000000745058,0.2312959432601928,291.2140197753906,291.1499938964844,264.5220031738281,263.29949951171875,281.1650695800781,293.36688232421875,291.2077331542969,1.0,0.2521624863147735,0.8428148031234741,0.8428148031234741,1.0,1.0,-1.162919521331787,0.4920726418495178,0.6708468794822693,0.2344521582126617,0.0,0.0,0.497487872838974,44.14269256591797,67.0,-45.44926452636719,-11668.392578125,176.57994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35845947265625,308.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.2676562964916229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481605589389801,0.4481658339500427,-5.300993507262319e-06,0.0,0.0002716371091082,0.0,0.0,24.804101943969727,0.0,0.0,0.0,0.3522883951663971,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437515042722225,-1289.7744140625,304.1504211425781,0.6206147074699402,0.0899198874831199,0.0822481736540794,293.75811767578125,297.1499938964844,293.1499938964844,0.0061734323389828,-466.2042541503906,299.1201171875,0.4970660209655761,0.050000000745058,0.0488233044743537,293.1825256347656,297.1499938964844,293.1499938964844,0.270961731672287,-3947.30810546875,304.1485290527344,0.983123242855072,0.359553724527359,0.2517539262771606,293.1483154296875,297.1499938964844,293.1499938964844,0.2949128746986389,-5710.15869140625,304.1598205566406,0.9990000128746032,0.4257761240005493,0.3638936877250671,293.2914428710937,297.1499938964844,293.1499938964844,0.00822941865772,-2730.002685546875,300.9397277832031,0.4970660209655761,0.050000000745058,0.2315967231988906,291.1822814941406,291.1499938964844,264.5500183105469,263.32403564453125,281.170654296875,293.3702697753906,291.17559814453125,1.0,0.2560155093669891,0.8427298665046692,0.8427298665046692,1.0,1.0,-1.1740901470184326,0.4971635341644287,0.6769266128540039,0.2370251417160034,0.0,0.0,0.4984986782073974,45.90337371826172,67.0,-66.65509796142578,-11719.9091796875,183.5332794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38494873046875,308.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.2649428248405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472852349281311,0.4472905099391937,-5.294722996040946e-06,0.0,0.0002688832755666,0.0,0.0,24.71749687194824,0.0,0.0,0.0,0.352161169052124,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0439797453582286,-1293.9234619140625,304.1499328613281,0.6142352223396301,0.0898848474025726,0.0823127701878547,293.7635803222656,297.1499938964844,293.1499938964844,0.0060801091603934,-461.1104736328125,298.9875183105469,0.4917273223400116,0.050000000745058,0.0489165037870407,293.1811828613281,297.1499938964844,293.1499938964844,0.2719456255435943,-3959.38623046875,304.14703369140625,0.9737887978553772,0.3594086766242981,0.2519309520721435,293.1583557128906,297.1499938964844,293.1499938964844,0.3068578839302063,-5901.5439453125,304.1363220214844,0.9990000128746032,0.4238354563713074,0.3758467435836792,293.291259765625,297.1499938964844,293.1499938964844,0.0082347085699439,-2735.1171875,300.9077453613281,0.4917273223400116,0.050000000745058,0.2320388257503509,291.1502380371094,291.1499938964844,264.57769775390625,263.34832763671875,281.1783752441406,293.38555908203125,291.143798828125,1.0,0.2613373100757599,0.8425657153129578,0.8425657153129578,1.0,1.0,-1.1893669366836548,0.5041858553886414,0.6851810812950134,0.2403982877731323,0.0,0.0,0.5016989707946777,48.47419738769531,70.0,-77.27696990966797,-11818.4169921875,193.5614471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3741760253906,308.1044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.2625850141048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505552947521209,0.450560599565506,-5.310565029503778e-06,0.0,0.0002664903877303,0.0,0.0,25.01095962524414,0.0,0.0,0.0,0.3533268868923187,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0442903935909271,-1299.588623046875,304.1494445800781,0.6031721234321594,0.0897756144404411,0.0823822319507598,293.7745666503906,297.1499938964844,293.1499938964844,0.0058856685645878,-449.86224365234375,298.7243347167969,0.4831169247627258,0.050000000745058,0.0490797832608222,293.1820678710937,297.1499938964844,293.1499938964844,0.2724952697753906,-3966.192626953125,304.1471862792969,0.9562799334526062,0.3584378957748413,0.2514637410640716,293.19342041015625,297.1499938964844,293.1499938964844,0.3271848559379577,-6219.8193359375,304.10760498046875,0.9990000128746032,0.41653773188591,0.3955613970756531,293.29205322265625,297.1499938964844,293.1499938964844,0.0082282600924372,-2739.64892578125,300.8443298339844,0.4831169247627258,0.050000000745058,0.2328133583068847,291.10223388671875,291.1499938964844,264.6321716308594,263.3960876464844,281.2128295898437,293.4365234375,291.0997314453125,1.0,0.2696278989315033,0.8422374725341797,0.8422374725341797,1.0,1.0,-1.213680624961853,0.5152220129966736,0.6984586119651794,0.246235966682434,0.0,0.0,0.5117412805557251,52.961856842041016,73.0,-57.833255767822266,-12019.115234375,210.8099975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23541259765625,308.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.677734375,18000.0,0.0,0.0,0.2593059837818146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654225409030914,0.4654279351234436,-5.3891822062723804e-06,0.0,0.000263162626652,0.0,0.0,26.398178100585938,0.0,0.0,0.0,0.3582648038864136,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0442903935909271,-1299.588623046875,304.1494445800781,0.6031721234321594,0.0897756144404411,0.0823822319507598,293.7745666503906,297.1499938964844,293.1499938964844,0.0058856685645878,-449.86224365234375,298.7243347167969,0.4831169247627258,0.050000000745058,0.0490797832608222,293.1820678710937,297.1499938964844,293.1499938964844,0.2724952697753906,-3966.192626953125,304.1471862792969,0.9562799334526062,0.3584378957748413,0.2514637410640716,293.19342041015625,297.1499938964844,293.1499938964844,0.3271848559379577,-6219.8193359375,304.10760498046875,0.9990000128746032,0.41653773188591,0.3955613970756531,293.29205322265625,297.1499938964844,293.1499938964844,0.0082282600924372,-2739.64892578125,300.8443298339844,0.4831169247627258,0.050000000745058,0.2328133583068847,291.10223388671875,291.1499938964844,264.6321716308594,263.3960876464844,281.2128295898437,293.4365234375,291.0997314453125,1.0,0.2696278989315033,0.8422374725341797,0.8422374725341797,1.0,1.0,-1.213680624961853,0.5152220129966736,0.6984586119651794,0.246235966682434,0.0,0.0,0.5117412805557251,52.961856842041016,73.0,-57.833255767822266,-12019.115234375,210.8099975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23541259765625,308.0587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.677734375,18000.0,0.0,0.0,0.2593059837818146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654225409030914,0.4654279351234436,-5.3891822062723804e-06,0.0,0.000263162626652,0.0,0.0,26.398178100585938,0.0,0.0,0.0,0.3582648038864136,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443300865590572,-1300.10009765625,304.14959716796875,0.5887191295623779,0.0896204262971878,0.0824756473302841,293.7857360839844,297.1499938964844,293.1499938964844,0.0056861471384763,-437.05804443359375,298.4791564941406,0.4710834920406341,0.050000000745058,0.0493110045790672,293.1716613769531,297.1499938964844,293.1499938964844,0.2729161381721496,-3970.886962890625,304.1473388671875,0.9337851405143738,0.3597001433372497,0.2519497871398926,293.2166442871094,297.1499938964844,293.1499938964844,0.3230445981025696,-6148.58349609375,304.1286926269531,0.9792619347572328,0.4106688499450683,0.3906679153442383,293.293701171875,297.1499938964844,293.1499938964844,0.0082067921757698,-2735.6865234375,300.7922058105469,0.4710834920406341,0.050000000745058,0.2339101731777191,291.10968017578125,291.1499938964844,264.6854248046875,263.4427490234375,281.2636413574219,293.46026611328125,291.1123352050781,1.0,0.2765187323093414,0.8419092297554016,0.8419092297554016,1.0,1.0,-1.2101160287857056,0.5130314826965332,0.6970846056938171,0.2469175308942794,0.0,0.0,0.5174121260643005,58.80443954467773,76.0,4.352439880371094,-12021.2705078125,221.62384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00152587890625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.70703125,18000.0,0.0,0.0,0.2577603757381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781360626220703,0.4781415164470672,-5.461542968987487e-06,0.0,0.0002615940175019,0.0,0.0,27.64125061035156,0.0,0.0,0.0,0.3622526824474334,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443300865590572,-1300.10009765625,304.14959716796875,0.5887191295623779,0.0896204262971878,0.0824756473302841,293.7857360839844,297.1499938964844,293.1499938964844,0.0056861471384763,-437.05804443359375,298.4791564941406,0.4710834920406341,0.050000000745058,0.0493110045790672,293.1716613769531,297.1499938964844,293.1499938964844,0.2729161381721496,-3970.886962890625,304.1473388671875,0.9337851405143738,0.3597001433372497,0.2519497871398926,293.2166442871094,297.1499938964844,293.1499938964844,0.3230445981025696,-6148.58349609375,304.1286926269531,0.9792619347572328,0.4106688499450683,0.3906679153442383,293.293701171875,297.1499938964844,293.1499938964844,0.0082067921757698,-2735.6865234375,300.7922058105469,0.4710834920406341,0.050000000745058,0.2339101731777191,291.10968017578125,291.1499938964844,264.6854248046875,263.4427490234375,281.2636413574219,293.46026611328125,291.1123352050781,1.0,0.2765187323093414,0.8419092297554016,0.8419092297554016,1.0,1.0,-1.2101160287857056,0.5130314826965332,0.6970846056938171,0.2469175308942794,0.0,0.0,0.5174121260643005,58.80443954467773,76.0,4.352439880371094,-12021.2705078125,221.62384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00152587890625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.70703125,18000.0,0.0,0.0,0.2577603757381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781360626220703,0.4781415164470672,-5.461542968987487e-06,0.0,0.0002615940175019,0.0,0.0,27.64125061035156,0.0,0.0,0.0,0.3622526824474334,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.044307205826044,-1299.654296875,304.1497497558594,0.5775560140609741,0.0894161239266395,0.0824775025248527,293.7972412109375,297.1499938964844,293.1499938964844,0.0054758982732892,-423.2792663574219,298.2289428710937,0.4599061608314514,0.050000000745058,0.0495031923055648,293.1549377441406,297.1499938964844,293.1499938964844,0.2753556370735168,-3999.69384765625,304.1441345214844,0.9191305041313172,0.3625377118587494,0.2539364695549011,293.2230224609375,297.1499938964844,293.1499938964844,0.3203303813934326,-6103.24462890625,304.1400756835937,0.9615678787231444,0.4076734185218811,0.3876023888587951,293.2951965332031,297.1499938964844,293.1499938964844,0.008175496943295,-2729.699462890625,300.7397155761719,0.4599061608314514,0.050000000745058,0.2348218262195587,291.1160583496094,291.1499938964844,264.7374572753906,263.4883728027344,281.2943115234375,293.4555969238281,291.1157531738281,1.0,0.2824887633323669,0.841324508190155,0.841324508190155,1.0,1.0,-1.2101417779922483,0.5125706195831299,0.6975712180137634,0.2481213361024856,0.0,0.0,0.5211568474769592,63.70232772827149,79.0,1.7798645496368408,-11973.154296875,231.7189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7632751464844,307.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.2572172880172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834881424903869,0.4834936559200287,-5.49263177163084e-06,0.0,0.0002610428491607,0.0,0.0,28.17730140686035,0.0,0.0,0.0,0.3641052842140198,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.044307205826044,-1299.654296875,304.1497497558594,0.5775560140609741,0.0894161239266395,0.0824775025248527,293.7972412109375,297.1499938964844,293.1499938964844,0.0054758982732892,-423.2792663574219,298.2289428710937,0.4599061608314514,0.050000000745058,0.0495031923055648,293.1549377441406,297.1499938964844,293.1499938964844,0.2753556370735168,-3999.69384765625,304.1441345214844,0.9191305041313172,0.3625377118587494,0.2539364695549011,293.2230224609375,297.1499938964844,293.1499938964844,0.3203303813934326,-6103.24462890625,304.1400756835937,0.9615678787231444,0.4076734185218811,0.3876023888587951,293.2951965332031,297.1499938964844,293.1499938964844,0.008175496943295,-2729.699462890625,300.7397155761719,0.4599061608314514,0.050000000745058,0.2348218262195587,291.1160583496094,291.1499938964844,264.7374572753906,263.4883728027344,281.2943115234375,293.4555969238281,291.1157531738281,1.0,0.2824887633323669,0.841324508190155,0.841324508190155,1.0,1.0,-1.2101417779922483,0.5125706195831299,0.6975712180137634,0.2481213361024856,0.0,0.0,0.5211568474769592,63.70232772827149,79.0,1.7798645496368408,-11973.154296875,231.7189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7632751464844,307.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.2572172880172729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834881424903869,0.4834936559200287,-5.49263177163084e-06,0.0,0.0002610428491607,0.0,0.0,28.17730140686035,0.0,0.0,0.0,0.3641052842140198,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0442992709577083,-1299.5059814453125,304.1498413085937,0.5684157013893127,0.0892408862709999,0.0824728608131408,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666887640953,-409.27630615234375,297.972900390625,0.4505625963211059,0.050000000745058,0.0496731325984001,293.1394348144531,297.1499938964844,293.1499938964844,0.2782289087772369,-4033.346435546875,304.1413269042969,0.9085565209388732,0.3655581474304199,0.2561441659927368,293.2248840332031,297.1499938964844,293.1499938964844,0.3185165226459503,-6073.4716796875,304.1463317871094,0.9462037086486816,0.4054403901100158,0.3855533003807068,293.2962341308594,297.1499938964844,293.1499938964844,0.0081436149775981,-2723.761474609375,300.6865539550781,0.4505625963211059,0.050000000745058,0.2356279492378235,291.1167297363281,291.1499938964844,264.7882995605469,263.532958984375,281.3206481933594,293.4482727050781,291.11688232421875,1.0,0.2878107726573944,0.8407397270202637,0.8407397270202637,1.0,1.0,-1.2114983797073364,0.5127676725387573,0.6987306475639343,0.2494948506355285,0.0,0.0,0.5256092548370361,68.0528335571289,82.0,2.5780904293060303,-11957.470703125,241.17247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5344543457031,307.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.2575155198574066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913047254085541,0.4913102686405182,-5.537984179682098e-06,0.0,0.0002613455289974,0.0,0.0,28.97080993652344,0.0,0.0,0.0,0.3667183816432953,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0442992709577083,-1299.5059814453125,304.1498413085937,0.5684157013893127,0.0892408862709999,0.0824728608131408,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666887640953,-409.27630615234375,297.972900390625,0.4505625963211059,0.050000000745058,0.0496731325984001,293.1394348144531,297.1499938964844,293.1499938964844,0.2782289087772369,-4033.346435546875,304.1413269042969,0.9085565209388732,0.3655581474304199,0.2561441659927368,293.2248840332031,297.1499938964844,293.1499938964844,0.3185165226459503,-6073.4716796875,304.1463317871094,0.9462037086486816,0.4054403901100158,0.3855533003807068,293.2962341308594,297.1499938964844,293.1499938964844,0.0081436149775981,-2723.761474609375,300.6865539550781,0.4505625963211059,0.050000000745058,0.2356279492378235,291.1167297363281,291.1499938964844,264.7882995605469,263.532958984375,281.3206481933594,293.4482727050781,291.11688232421875,1.0,0.2878107726573944,0.8407397270202637,0.8407397270202637,1.0,1.0,-1.2114983797073364,0.5127676725387573,0.6987306475639343,0.2494948506355285,0.0,0.0,0.5256092548370361,68.0528335571289,82.0,2.5780904293060303,-11957.470703125,241.17247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5344543457031,307.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.2575155198574066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913047254085541,0.4913102686405182,-5.537984179682098e-06,0.0,0.0002613455289974,0.0,0.0,28.97080993652344,0.0,0.0,0.0,0.3667183816432953,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443026237189769,-1299.5537109375,304.1498718261719,0.5643947124481201,0.0891677588224411,0.08247821778059,293.81402587890625,297.1499938964844,293.1499938964844,0.0051620150916278,-402.1422119140625,297.8438415527344,0.4466049373149872,0.050000000745058,0.0497525557875633,293.1322937011719,297.1499938964844,293.1499938964844,0.2797059416770935,-4050.5341796875,304.1402282714844,0.9043323397636414,0.3670986294746399,0.2572649717330932,293.2252502441406,297.1499938964844,293.1499938964844,0.3176840543746948,-6060.0830078125,304.14849853515625,0.9391561150550842,0.4044196307659149,0.3846511840820312,293.2966003417969,297.1499938964844,293.1499938964844,0.0081267086789011,-2720.515869140625,300.6602783203125,0.4466049373149872,0.050000000745058,0.2360047101974487,291.1171875,291.1499938964844,264.81329345703125,263.55487060546875,281.3333740234375,293.4450378417969,291.11724853515625,1.0,0.2902816832065582,0.8404473662376404,0.8404473662376404,1.0,1.0,-1.2123149633407593,0.5129460692405701,0.6993688344955444,0.2501666843891144,0.0,0.0,0.5277458429336548,70.08851623535156,82.0,1.898812890052796,-11949.5771484375,245.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262084960937,307.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03125,18000.0,0.0,0.0,0.2579410076141357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949515461921692,0.4949570894241333,-5.559523287956836e-06,0.0,0.0002617773425299,0.0,0.0,29.34715461730957,0.0,0.0,0.0,0.3679527938365936,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443112924695014,-1299.68994140625,304.1498718261719,0.5606660842895508,0.0891026481986045,0.0824888125061988,293.8194580078125,297.1499938964844,293.1499938964844,0.0050570010207593,-394.90240478515625,297.7139892578125,0.4430150091648102,0.050000000745058,0.0498291477560997,293.12548828125,297.1499938964844,293.1499938964844,0.2812104523181915,-4067.978515625,304.1392517089844,0.900657057762146,0.3686563074588775,0.2583979666233063,293.2254638671875,297.1499938964844,293.1499938964844,0.3168640732765198,-6047.04345703125,304.1502380371094,0.9324833750724792,0.4034270942211151,0.3837814033031463,293.2969055175781,297.1499938964844,293.1499938964844,0.0081093637272715,-2717.1416015625,300.63409423828125,0.4430150091648102,0.050000000745058,0.2363680154085159,291.1175231933594,291.1499938964844,264.8380126953125,263.5765380859375,281.3457336425781,293.4422302246094,291.1176147460937,1.0,0.2926497161388397,0.8402422070503235,0.8402422070503235,1.0,1.0,-1.2131717205047607,0.513160765171051,0.7000109553337097,0.2508202195167541,0.0,0.0,0.529881477355957,72.05220031738281,85.0,1.797501802444458,-11944.1943359375,250.0404357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,307.5960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9765625,18000.0,0.0,0.0,0.2585171163082123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986552596092224,0.4986608326435089,-5.581553978117881e-06,0.0,0.00026236200938,0.0,0.0,29.733003616333008,0.0,0.0,0.0,0.3692104816436767,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443320423364639,-1300.0006103515625,304.1498718261719,0.5539281964302063,0.0889903008937835,0.0825217142701149,293.83013916015625,297.1499938964844,293.1499938964844,0.004846395459026,-380.1187133789063,297.4526672363281,0.4367245733737945,0.050000000745058,0.0499754920601844,293.1131286621094,297.1499938964844,293.1499938964844,0.2842298150062561,-4102.78564453125,304.1378173828125,0.8942515254020691,0.3717868030071258,0.2606792151927948,293.2255554199219,297.1499938964844,293.1499938964844,0.3151883482933044,-6020.7236328125,304.1529235839844,0.920242428779602,0.4014926850795746,0.3820940256118774,293.2973327636719,297.1499938964844,293.1499938964844,0.0080728139728307,-2709.727294921875,300.58233642578125,0.4367245733737945,0.050000000745058,0.2370622158050537,291.1195678710937,291.1499938964844,264.88653564453125,263.619140625,281.369873046875,293.4379272460937,291.119873046875,1.0,0.2971270978450775,0.8398319482803345,0.8398319482803345,1.0,1.0,-1.2149332761764526,0.5136508941650391,0.7012823820114136,0.2520304322242737,0.0,0.0,0.533820390701294,75.80459594726562,88.0,3.208415508270264,-11937.49609375,258.4554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,307.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.2600389122962951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057399272918701,0.505745530128479,-5.624328878184315e-06,0.0,0.0002639064623508,0.0,0.0,30.48225975036621,0.0,0.0,0.0,0.3716151416301727,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443320423364639,-1300.0006103515625,304.1498718261719,0.5539281964302063,0.0889903008937835,0.0825217142701149,293.83013916015625,297.1499938964844,293.1499938964844,0.004846395459026,-380.1187133789063,297.4526672363281,0.4367245733737945,0.050000000745058,0.0499754920601844,293.1131286621094,297.1499938964844,293.1499938964844,0.2842298150062561,-4102.78564453125,304.1378173828125,0.8942515254020691,0.3717868030071258,0.2606792151927948,293.2255554199219,297.1499938964844,293.1499938964844,0.3151883482933044,-6020.7236328125,304.1529235839844,0.920242428779602,0.4014926850795746,0.3820940256118774,293.2973327636719,297.1499938964844,293.1499938964844,0.0080728139728307,-2709.727294921875,300.58233642578125,0.4367245733737945,0.050000000745058,0.2370622158050537,291.1195678710937,291.1499938964844,264.88653564453125,263.619140625,281.369873046875,293.4379272460937,291.119873046875,1.0,0.2971270978450775,0.8398319482803345,0.8398319482803345,1.0,1.0,-1.2149332761764526,0.5136508941650391,0.7012823820114136,0.2520304322242737,0.0,0.0,0.533820390701294,75.80459594726562,88.0,3.208415508270264,-11937.49609375,258.4554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,307.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.2600389122962951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057399272918701,0.505745530128479,-5.624328878184315e-06,0.0,0.0002639064623508,0.0,0.0,30.48225975036621,0.0,0.0,0.0,0.3716151416301727,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.044352114200592,-1300.2801513671875,304.14990234375,0.5479441285133362,0.0888912826776504,0.0825629383325576,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354830265045,-364.9822998046875,297.1891784667969,0.4313566088676452,0.050000000745058,0.050114955753088,293.1025085449219,297.1499938964844,293.1499938964844,0.2872102856636047,-4136.90771484375,304.1369323730469,0.8887465000152588,0.3748767971992492,0.2629400789737701,293.2254638671875,297.1499938964844,293.1499938964844,0.3134612143039703,-5993.90283203125,304.1548156738281,0.9095041751861572,0.3996002972126007,0.3804455995559692,293.29766845703125,297.1499938964844,293.1499938964844,0.0080342050641775,-2701.56396484375,300.53125,0.4313566088676452,0.050000000745058,0.2377237677574157,291.1232604980469,291.1499938964844,264.9339599609375,263.6607666015625,281.39312744140625,293.4352111816406,291.12371826171875,1.0,0.3013268411159515,0.8394216299057007,0.8394216299057007,1.0,1.0,-1.216679573059082,0.5141881108283997,0.7024915218353271,0.2530820071697235,0.0,0.0,0.5371516346931458,79.37860870361328,91.0,5.140932559967041,-11933.9189453125,266.5190124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,307.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.2619043290615082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119104385375977,0.5119161009788513,-5.662250259774737e-06,0.0,0.0002657996083144,0.0,0.0,31.14690971374512,0.0,0.0,0.0,0.3737174868583679,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.044352114200592,-1300.2801513671875,304.14990234375,0.5479441285133362,0.0888912826776504,0.0825629383325576,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354830265045,-364.9822998046875,297.1891784667969,0.4313566088676452,0.050000000745058,0.050114955753088,293.1025085449219,297.1499938964844,293.1499938964844,0.2872102856636047,-4136.90771484375,304.1369323730469,0.8887465000152588,0.3748767971992492,0.2629400789737701,293.2254638671875,297.1499938964844,293.1499938964844,0.3134612143039703,-5993.90283203125,304.1548156738281,0.9095041751861572,0.3996002972126007,0.3804455995559692,293.29766845703125,297.1499938964844,293.1499938964844,0.0080342050641775,-2701.56396484375,300.53125,0.4313566088676452,0.050000000745058,0.2377237677574157,291.1232604980469,291.1499938964844,264.9339599609375,263.6607666015625,281.39312744140625,293.4352111816406,291.12371826171875,1.0,0.3013268411159515,0.8394216299057007,0.8394216299057007,1.0,1.0,-1.216679573059082,0.5141881108283997,0.7024915218353271,0.2530820071697235,0.0,0.0,0.5371516346931458,79.37860870361328,91.0,5.140932559967041,-11933.9189453125,266.5190124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,307.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.2619043290615082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119104385375977,0.5119161009788513,-5.662250259774737e-06,0.0,0.0002657996083144,0.0,0.0,31.14690971374512,0.0,0.0,0.0,0.3737174868583679,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443640425801277,-1300.4073486328125,304.14990234375,0.5425298810005188,0.088794395327568,0.0826039314270019,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239754788577,-349.4951477050781,296.9235534667969,0.4266856014728546,0.050000000745058,0.0502495504915714,293.09375,297.1499938964844,293.1499938964844,0.2900871634483337,-4169.6318359375,304.1365051269531,0.8838607668876648,0.3778607845306396,0.2651346623897552,293.2252197265625,297.1499938964844,293.1499938964844,0.311686247587204,-5966.52685546875,304.1561584472656,0.9003298878669739,0.3977352082729339,0.3788207173347473,293.2980041503906,297.1499938964844,293.1499938964844,0.007993740029633,-2692.71923828125,300.48052978515625,0.4266856014728546,0.050000000745058,0.2383622378110885,291.1284484863281,291.1499938964844,264.9802551269531,263.70147705078125,281.41552734375,293.4338684082031,291.1290588378906,1.0,0.3053102493286133,0.8389938473701477,0.8389938473701477,1.0,1.0,-1.2183407545089722,0.5147404074668884,0.7036004066467285,0.253953069448471,0.0,0.0,0.539686918258667,82.82415771484375,94.0,7.115509510040283,-11932.1357421875,274.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8740234375,307.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.193359375,18000.0,0.0,0.0,0.2639393210411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168104767799377,0.5168161988258362,-5.692843842552975e-06,0.0,0.0002678648743312,0.0,0.0,31.683006286621094,0.0,0.0,0.0,0.3753855228424072,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443640425801277,-1300.4073486328125,304.14990234375,0.5425298810005188,0.088794395327568,0.0826039314270019,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239754788577,-349.4951477050781,296.9235534667969,0.4266856014728546,0.050000000745058,0.0502495504915714,293.09375,297.1499938964844,293.1499938964844,0.2900871634483337,-4169.6318359375,304.1365051269531,0.8838607668876648,0.3778607845306396,0.2651346623897552,293.2252197265625,297.1499938964844,293.1499938964844,0.311686247587204,-5966.52685546875,304.1561584472656,0.9003298878669739,0.3977352082729339,0.3788207173347473,293.2980041503906,297.1499938964844,293.1499938964844,0.007993740029633,-2692.71923828125,300.48052978515625,0.4266856014728546,0.050000000745058,0.2383622378110885,291.1284484863281,291.1499938964844,264.9802551269531,263.70147705078125,281.41552734375,293.4338684082031,291.1290588378906,1.0,0.3053102493286133,0.8389938473701477,0.8389938473701477,1.0,1.0,-1.2183407545089722,0.5147404074668884,0.7036004066467285,0.253953069448471,0.0,0.0,0.539686918258667,82.82415771484375,94.0,7.115509510040283,-11932.1357421875,274.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8740234375,307.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.193359375,18000.0,0.0,0.0,0.2639393210411072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168104767799377,0.5168161988258362,-5.692843842552975e-06,0.0,0.0002678648743312,0.0,0.0,31.683006286621094,0.0,0.0,0.0,0.3753855228424072,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443622507154941,-1300.296142578125,304.1499328613281,0.5375528931617737,0.0886890366673469,0.0826365649700164,293.86114501953125,297.1499938964844,293.1499938964844,0.0042115179821848,-333.6584777832031,296.6552734375,0.4225546717643738,0.050000000745058,0.0503807216882705,293.0868530273437,297.1499938964844,293.1499938964844,0.2928141355514526,-4200.4677734375,304.136474609375,0.8793982267379761,0.3806869089603424,0.2672252953052521,293.2249450683594,297.1499938964844,293.1499938964844,0.3098779618740082,-5938.75244140625,304.1571044921875,0.8920290470123291,0.395889401435852,0.3772121369838714,293.2983703613281,297.1499938964844,293.1499938964844,0.0079517308622598,-2683.310791015625,300.429931640625,0.4225546717643738,0.050000000745058,0.2389844506978988,291.134765625,291.1499938964844,265.02545166015625,263.74127197265625,281.43701171875,293.4338073730469,291.13543701171875,1.0,0.3091229200363159,0.8385661244392395,0.8385661244392395,1.0,1.0,-1.2198631763458252,0.5152820944786072,0.7045810222625732,0.2546382546424866,0.0,0.0,0.5413023233413696,86.1771240234375,97.0,8.624095916748047,-11930.4560546875,281.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967529296875,307.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.517578125,18000.0,0.0,0.0,0.2659825086593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201441049575806,0.520149827003479,-5.713975951948669e-06,0.0,0.0002699384349398,0.0,0.0,32.05232620239258,0.0,0.0,0.0,0.3765130937099457,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443622507154941,-1300.296142578125,304.1499328613281,0.5375528931617737,0.0886890366673469,0.0826365649700164,293.86114501953125,297.1499938964844,293.1499938964844,0.0042115179821848,-333.6584777832031,296.6552734375,0.4225546717643738,0.050000000745058,0.0503807216882705,293.0868530273437,297.1499938964844,293.1499938964844,0.2928141355514526,-4200.4677734375,304.136474609375,0.8793982267379761,0.3806869089603424,0.2672252953052521,293.2249450683594,297.1499938964844,293.1499938964844,0.3098779618740082,-5938.75244140625,304.1571044921875,0.8920290470123291,0.395889401435852,0.3772121369838714,293.2983703613281,297.1499938964844,293.1499938964844,0.0079517308622598,-2683.310791015625,300.429931640625,0.4225546717643738,0.050000000745058,0.2389844506978988,291.134765625,291.1499938964844,265.02545166015625,263.74127197265625,281.43701171875,293.4338073730469,291.13543701171875,1.0,0.3091229200363159,0.8385661244392395,0.8385661244392395,1.0,1.0,-1.2198631763458252,0.5152820944786072,0.7045810222625732,0.2546382546424866,0.0,0.0,0.5413023233413696,86.1771240234375,97.0,8.624095916748047,-11930.4560546875,281.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967529296875,307.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.517578125,18000.0,0.0,0.0,0.2659825086593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201441049575806,0.520149827003479,-5.713975951948669e-06,0.0,0.0002699384349398,0.0,0.0,32.05232620239258,0.0,0.0,0.0,0.3765130937099457,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.044354110956192,-1300.1185302734375,304.14996337890625,0.53519606590271,0.0886294767260551,0.082646757364273,293.8663635253906,297.1499938964844,293.1499938964844,0.0041046487167477,-325.5966796875,296.51983642578125,0.4206556379795074,0.050000000745058,0.0504453368484973,293.0841064453125,297.1499938964844,293.1499938964844,0.2941101491451263,-4215.060546875,304.1365661621094,0.8772817254066467,0.3820275366306305,0.268221765756607,293.2247619628906,297.1499938964844,293.1499938964844,0.3089660108089447,-5924.7763671875,304.157470703125,0.888079822063446,0.3949719965457916,0.3764125406742096,293.298583984375,297.1499938964844,293.1499938964844,0.0079301968216896,-2678.421875,300.4045715332031,0.4206556379795074,0.050000000745058,0.2392909675836563,291.13818359375,291.1499938964844,265.04766845703125,263.7608337402344,281.447509765625,293.43426513671875,291.1388854980469,1.0,0.3109743893146515,0.8383522629737854,0.8383522629737854,1.0,1.0,-1.2205572128295898,0.5155404806137085,0.7050167918205261,0.2549124658107757,0.0,0.0,0.541738748550415,87.82673645019531,97.0,9.15089225769043,-11929.232421875,285.56817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7722473144531,307.3008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23046875,18000.0,0.0,0.0,0.2669618129730224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211602449417114,0.5211659669876099,-5.72051703784382e-06,0.0,0.000270932301646,0.0,0.0,32.16587448120117,0.0,0.0,0.0,0.376850813627243,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443404242396354,-1299.848876953125,304.1499938964844,0.5329115986824036,0.0885638669133186,0.0826516225934028,293.87158203125,297.1499938964844,293.1499938964844,0.0039977137930691,-317.4714050292969,296.383544921875,0.4188503324985504,0.050000000745058,0.0505095012485981,293.081787109375,297.1499938964844,293.1499938964844,0.295360118150711,-4229.099609375,304.1367492675781,0.8752235770225525,0.3833181262016296,0.2691839933395386,293.224609375,297.1499938964844,293.1499938964844,0.3080515563488006,-5910.775390625,304.15777587890625,0.8842493295669556,0.3940572738647461,0.3756152689456939,293.298828125,297.1499938964844,293.1499938964844,0.0079084355384111,-2673.44775390625,300.379150390625,0.4188503324985504,0.050000000745058,0.2395953238010406,291.1416931152344,291.1499938964844,265.069580078125,263.7801818847656,281.4578552246094,293.4349975585937,291.1424255371094,1.0,0.3127950429916382,0.8381355404853821,0.8381355404853821,1.0,1.0,-1.2212034463882446,0.5157871842384338,0.7054163217544556,0.2551446259021759,0.0,0.0,0.5419358015060425,89.46337890625,100.0,9.514555931091309,-11927.5537109375,289.22955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564697265625,307.29229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.2678928971290588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217486619949341,0.5217543840408325,-5.724381480831653e-06,0.0,0.0002718772157095,0.0,0.0,32.23209762573242,0.0,0.0,0.0,0.3770400881767273,4.0,0.0,1.0
