time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442947037518024,-1299.0091552734375,304.15008544921875,0.5285303592681885,0.0884113013744354,0.0826421603560447,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823666352778,-300.94940185546875,296.1081848144531,0.415484219789505,0.050000000745058,0.0506367273628711,293.0783996582031,297.1499938964844,293.1499938964844,0.2977165579795837,-4255.47265625,304.1372375488281,0.8712465167045593,0.3857388496398926,0.2709980607032776,293.2242736816406,297.1499938964844,293.1499938964844,0.306222915649414,-5882.80908203125,304.1582336425781,0.8769180178642273,0.392234057188034,0.3740261793136596,293.2994384765625,297.1499938964844,293.1499938964844,0.0078641269356012,-2663.24560546875,300.3279113769531,0.415484219789505,0.050000000745058,0.2401988357305526,291.14874267578125,291.1499938964844,265.1126708984375,263.8182067871094,281.4781188964844,293.4372253417969,291.1494445800781,1.0,0.3163523077964782,0.8377021551132202,0.8377021551132202,1.0,1.0,-1.2223395109176636,0.5162355303764343,0.7061039209365845,0.2554946839809418,0.0,0.0,0.5416296124458313,92.7046356201172,103.0,9.722196578979492,-11922.3525390625,296.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7495422363281,307.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.269558697938919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216518640518188,0.5216575860977173,-5.724095899495296e-06,0.0,0.0002735677990131,0.0,0.0,32.22285461425781,0.0,0.0,0.0,0.3769762814044952,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442947037518024,-1299.0091552734375,304.15008544921875,0.5285303592681885,0.0884113013744354,0.0826421603560447,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823666352778,-300.94940185546875,296.1081848144531,0.415484219789505,0.050000000745058,0.0506367273628711,293.0783996582031,297.1499938964844,293.1499938964844,0.2977165579795837,-4255.47265625,304.1372375488281,0.8712465167045593,0.3857388496398926,0.2709980607032776,293.2242736816406,297.1499938964844,293.1499938964844,0.306222915649414,-5882.80908203125,304.1582336425781,0.8769180178642273,0.392234057188034,0.3740261793136596,293.2994384765625,297.1499938964844,293.1499938964844,0.0078641269356012,-2663.24560546875,300.3279113769531,0.415484219789505,0.050000000745058,0.2401988357305526,291.14874267578125,291.1499938964844,265.1126708984375,263.8182067871094,281.4781188964844,293.4372253417969,291.1494445800781,1.0,0.3163523077964782,0.8377021551132202,0.8377021551132202,1.0,1.0,-1.2223395109176636,0.5162355303764343,0.7061039209365845,0.2554946839809418,0.0,0.0,0.5416296124458313,92.7046356201172,103.0,9.722196578979492,-11922.3525390625,296.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7495422363281,307.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.269558697938919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216518640518188,0.5216575860977173,-5.724095899495296e-06,0.0,0.0002735677990131,0.0,0.0,32.22285461425781,0.0,0.0,0.0,0.3769762814044952,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442225374281406,-1297.740966796875,304.1501770019531,0.5243627429008484,0.0882258489727974,0.0826030671596527,293.8929443359375,297.1499938964844,293.1499938964844,0.0035653675440698,-284.11456298828125,295.82879638671875,0.4123928546905517,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998840510845184,-4279.6318359375,304.13787841796875,0.8674182295799255,0.3879481852054596,0.272662490606308,293.2239685058594,297.1499938964844,293.1499938964844,0.3044044077396393,-5855.02978515625,304.15850830078125,0.8699916005134583,0.3904167115688324,0.3724420964717865,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190146014094,-2652.79638671875,300.2760009765625,0.4123928546905517,0.050000000745058,0.2407968342304229,291.15545654296875,291.1499938964844,265.1546936035156,263.8554077148437,281.4980163574219,293.4403381347656,291.1560974121094,1.0,0.3198083341121673,0.8372687101364136,0.8372687101364136,1.0,1.0,-1.223258137702942,0.5166091918945312,0.7066490054130554,0.2557210624217987,0.0,0.0,0.5404403209686279,95.91130828857422,106.0,9.300768852233888,-11914.072265625,303.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726135253906,307.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.2708908319473266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199311375617981,0.5199368596076965,-5.713585778721608e-06,0.0,0.0002749197301454,0.0,0.0,32.033180236816406,0.0,0.0,0.0,0.3763507008552551,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442225374281406,-1297.740966796875,304.1501770019531,0.5243627429008484,0.0882258489727974,0.0826030671596527,293.8929443359375,297.1499938964844,293.1499938964844,0.0035653675440698,-284.11456298828125,295.82879638671875,0.4123928546905517,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998840510845184,-4279.6318359375,304.13787841796875,0.8674182295799255,0.3879481852054596,0.272662490606308,293.2239685058594,297.1499938964844,293.1499938964844,0.3044044077396393,-5855.02978515625,304.15850830078125,0.8699916005134583,0.3904167115688324,0.3724420964717865,293.3002014160156,297.1499938964844,293.1499938964844,0.0078190146014094,-2652.79638671875,300.2760009765625,0.4123928546905517,0.050000000745058,0.2407968342304229,291.15545654296875,291.1499938964844,265.1546936035156,263.8554077148437,281.4980163574219,293.4403381347656,291.1560974121094,1.0,0.3198083341121673,0.8372687101364136,0.8372687101364136,1.0,1.0,-1.223258137702942,0.5166091918945312,0.7066490054130554,0.2557210624217987,0.0,0.0,0.5404403209686279,95.91130828857422,106.0,9.300768852233888,-11914.072265625,303.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726135253906,307.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.69921875,18000.0,0.0,0.0,0.2708908319473266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199311375617981,0.5199368596076965,-5.713585778721608e-06,0.0,0.0002749197301454,0.0,0.0,32.033180236816406,0.0,0.0,0.0,0.3763507008552551,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441235713660717,-1296.0438232421875,304.1502685546875,0.5203762650489807,0.0880050435662269,0.0825318917632103,293.90380859375,297.1499938964844,293.1499938964844,0.003346346784383,-266.9690246582031,295.54522705078125,0.4095220565795898,0.050000000745058,0.0508880019187927,293.0757141113281,297.1499938964844,293.1499938964844,0.3018840849399566,-4301.857421875,304.1385803222656,0.8637169003486633,0.3899632096290588,0.2741883993148803,293.2236633300781,297.1499938964844,293.1499938964844,0.3026068806648254,-5827.591796875,304.1586608886719,0.8634327054023743,0.3886029720306396,0.3708609640598297,293.3011169433594,297.1499938964844,293.1499938964844,0.0077732736244797,-2642.176025390625,300.2232360839844,0.4095220565795898,0.050000000745058,0.2413907647132873,291.1614685058594,291.1499938964844,265.1957397460937,263.89178466796875,281.517822265625,293.44415283203125,291.1620178222656,1.0,0.3231768012046814,0.8368358612060547,0.8368358612060547,1.0,1.0,-1.22396981716156,0.5168991684913635,0.7070706486701965,0.2558653652667999,0.0,0.0,0.5385004878044128,99.09247589111328,109.0,8.34518814086914,-11902.26953125,310.4084167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8201599121094,307.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.2718352973461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168127417564392,0.5168184638023376,-5.694356786989374e-06,0.0,0.0002758782648015,0.0,0.0,31.69027709960937,0.0,0.0,0.0,0.3752460181713104,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441235713660717,-1296.0438232421875,304.1502685546875,0.5203762650489807,0.0880050435662269,0.0825318917632103,293.90380859375,297.1499938964844,293.1499938964844,0.003346346784383,-266.9690246582031,295.54522705078125,0.4095220565795898,0.050000000745058,0.0508880019187927,293.0757141113281,297.1499938964844,293.1499938964844,0.3018840849399566,-4301.857421875,304.1385803222656,0.8637169003486633,0.3899632096290588,0.2741883993148803,293.2236633300781,297.1499938964844,293.1499938964844,0.3026068806648254,-5827.591796875,304.1586608886719,0.8634327054023743,0.3886029720306396,0.3708609640598297,293.3011169433594,297.1499938964844,293.1499938964844,0.0077732736244797,-2642.176025390625,300.2232360839844,0.4095220565795898,0.050000000745058,0.2413907647132873,291.1614685058594,291.1499938964844,265.1957397460937,263.89178466796875,281.517822265625,293.44415283203125,291.1620178222656,1.0,0.3231768012046814,0.8368358612060547,0.8368358612060547,1.0,1.0,-1.22396981716156,0.5168991684913635,0.7070706486701965,0.2558653652667999,0.0,0.0,0.5385004878044128,99.09247589111328,109.0,8.34518814086914,-11902.26953125,310.4084167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8201599121094,307.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.2718352973461151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168127417564392,0.5168184638023376,-5.694356786989374e-06,0.0,0.0002758782648015,0.0,0.0,31.69027709960937,0.0,0.0,0.0,0.3752460181713104,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439980030059814,-1293.9248046875,304.150390625,0.5165489912033081,0.0877477824687957,0.0824273601174354,293.91473388671875,297.1499938964844,293.1499938964844,0.0031250074971467,-249.519271850586,295.2572631835937,0.4068269729614258,0.050000000745058,0.0510125122964382,293.075927734375,297.1499938964844,293.1499938964844,0.3037377595901489,-4322.4130859375,304.1393127441406,0.8601316809654236,0.3918016254901886,0.2755876779556274,293.223388671875,297.1499938964844,293.1499938964844,0.3008381426334381,-5800.607421875,304.1587219238281,0.8572121858596802,0.3867917060852051,0.3692816197872162,293.3021850585937,297.1499938964844,293.1499938964844,0.00772704789415,-2631.443115234375,300.16949462890625,0.4068269729614258,0.050000000745058,0.2419814020395279,291.1664733886719,291.1499938964844,265.2357482910156,263.9273681640625,281.5376892089844,293.4485168457031,291.1669006347656,1.0,0.3264667987823486,0.836402952671051,0.836402952671051,1.0,1.0,-1.2244867086410522,0.5170987248420715,0.7073879241943359,0.2559662759304046,0.0,0.0,0.5359556674957275,102.25318145751952,112.0,7.002444744110107,-11886.7138671875,317.2127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866577148437,307.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.689453125,18000.0,0.0,0.0,0.272359699010849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125610828399658,0.5125667452812195,-5.668203357345192e-06,0.0,0.0002764104574453,0.0,0.0,31.22657012939453,0.0,0.0,0.0,0.373759776353836,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439980030059814,-1293.9248046875,304.150390625,0.5165489912033081,0.0877477824687957,0.0824273601174354,293.91473388671875,297.1499938964844,293.1499938964844,0.0031250074971467,-249.519271850586,295.2572631835937,0.4068269729614258,0.050000000745058,0.0510125122964382,293.075927734375,297.1499938964844,293.1499938964844,0.3037377595901489,-4322.4130859375,304.1393127441406,0.8601316809654236,0.3918016254901886,0.2755876779556274,293.223388671875,297.1499938964844,293.1499938964844,0.3008381426334381,-5800.607421875,304.1587219238281,0.8572121858596802,0.3867917060852051,0.3692816197872162,293.3021850585937,297.1499938964844,293.1499938964844,0.00772704789415,-2631.443115234375,300.16949462890625,0.4068269729614258,0.050000000745058,0.2419814020395279,291.1664733886719,291.1499938964844,265.2357482910156,263.9273681640625,281.5376892089844,293.4485168457031,291.1669006347656,1.0,0.3264667987823486,0.836402952671051,0.836402952671051,1.0,1.0,-1.2244867086410522,0.5170987248420715,0.7073879241943359,0.2559662759304046,0.0,0.0,0.5359556674957275,102.25318145751952,112.0,7.002444744110107,-11886.7138671875,317.2127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866577148437,307.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.689453125,18000.0,0.0,0.0,0.272359699010849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125610828399658,0.5125667452812195,-5.668203357345192e-06,0.0,0.0002764104574453,0.0,0.0,31.22657012939453,0.0,0.0,0.0,0.373759776353836,4.0,0.0,1.0
388500,293.1579284667969,297.1499938964844,293.1499938964844,0.0439256951212883,-1292.71533203125,304.15045166015625,0.5146902203559875,0.0876057893037796,0.0823627784848213,293.92022705078125,297.1499938964844,293.1499938964844,0.003013388486579,-240.682861328125,295.111572265625,0.4055324494838714,0.050000000745058,0.0510745570063591,293.07635498046875,297.1499938964844,293.1499938964844,0.3046155571937561,-4332.13671875,304.1396484375,0.8583796620368958,0.3926581442356109,0.2762432992458343,293.2232666015625,297.1499938964844,293.1499938964844,0.2999662160873413,-5787.30908203125,304.1587219238281,0.8542198538780212,0.3858868181705475,0.36849245429039,293.3027648925781,297.1499938964844,293.1499938964844,0.0077037941664457,-2626.048583984375,300.14227294921875,0.4055324494838714,0.050000000745058,0.2422756999731063,291.1685485839844,291.1499938964844,265.2554016113281,263.94488525390625,281.54766845703125,293.45086669921875,291.1689453125,1.0,0.3280850052833557,0.8361865282058716,0.8361865282058716,1.0,1.0,-1.2246766090393066,0.5171642303466797,0.7075124382972717,0.2560087144374847,0.0,0.0,0.5345092415809631,103.82730102539062,112.0,6.230531215667725,-11877.53125,320.5745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250793457031,307.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.272463321685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101078748703003,0.510113537311554,-5.65318714507157e-06,0.0,0.0002765156386885,0.0,0.0,30.961185455322266,0.0,0.0,0.0,0.3729086816310882,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438473597168922,-1291.411376953125,304.1505126953125,0.5128658413887024,0.0874552279710769,0.0822902396321296,293.9257202148437,297.1499938964844,293.1499938964844,0.0029010854195803,-231.7725830078125,294.9647827148437,0.404266893863678,0.050000000745058,0.0511364787817001,293.07696533203125,297.1499938964844,293.1499938964844,0.3054610788822174,-4341.49560546875,304.1399841308594,0.8566514849662781,0.3934719562530517,0.2768695056438446,293.22314453125,297.1499938964844,293.1499938964844,0.2991031110286712,-5774.14599609375,304.15869140625,0.8513011932373047,0.3849824368953705,0.3677035868167877,293.3033447265625,297.1499938964844,293.1499938964844,0.0076804589480161,-2620.639404296875,300.1147766113281,0.404266893863678,0.050000000745058,0.2425694316625595,291.1703186035156,291.1499938964844,265.2747802734375,263.9621887207031,281.5577392578125,293.4533386230469,291.170654296875,1.0,0.3296864628791809,0.8359714150428772,0.8359714150428772,1.0,1.0,-1.2248213291168213,0.5172064304351807,0.7076148986816406,0.2560480237007141,0.0,0.0,0.532974898815155,105.39793395996094,115.0,5.4199934005737305,-11867.4287109375,323.91033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659729003906,307.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.2724629044532776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074889063835144,0.5074945688247681,-5.6372273320448585e-06,0.0,0.0002765152312349,0.0,0.0,30.67967987060547,0.0,0.0,0.0,0.3720041513442993,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436738282442092,-1288.540283203125,304.150634765625,0.5093152523040771,0.0871298089623451,0.0821226835250854,293.9367370605469,297.1499938964844,293.1499938964844,0.0026742706540971,-213.7300262451172,294.6677551269531,0.4018047451972961,0.050000000745058,0.0512600429356098,293.0787353515625,297.1499938964844,293.1499938964844,0.3070499002933502,-4359.06005859375,304.14068603515625,0.8532538414001465,0.3949637115001678,0.2780296206474304,293.2229309082031,297.1499938964844,293.1499938964844,0.297403484582901,-5748.2265625,304.1586303710937,0.8456703424453735,0.3831750750541687,0.3661269247531891,293.3046264648437,297.1499938964844,293.1499938964844,0.0076335635967552,-2609.780517578125,300.0589904785156,0.4018047451972961,0.050000000745058,0.2431555688381195,291.1729736328125,291.1499938964844,265.3128662109375,263.9962463378906,281.5780639648437,293.4586181640625,291.1731872558594,1.0,0.3328417241573334,0.8355411291122437,0.8355411291122437,1.0,1.0,-1.224972128868103,0.5172173976898193,0.7077547311782837,0.2561221420764923,0.0,0.0,0.5297244191169739,108.5307159423828,103.0,3.775259256362915,-11844.529296875,330.5056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.2721648812294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019087195396423,0.5019143223762512,-5.603485078609083e-06,0.0,0.000276212755125,0.0,0.0,30.086124420166016,0.0,0.0,0.0,0.3700895607471466,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436738282442092,-1288.540283203125,304.150634765625,0.5093152523040771,0.0871298089623451,0.0821226835250854,293.9367370605469,297.1499938964844,293.1499938964844,0.0026742706540971,-213.7300262451172,294.6677551269531,0.4018047451972961,0.050000000745058,0.0512600429356098,293.0787353515625,297.1499938964844,293.1499938964844,0.3070499002933502,-4359.06005859375,304.14068603515625,0.8532538414001465,0.3949637115001678,0.2780296206474304,293.2229309082031,297.1499938964844,293.1499938964844,0.297403484582901,-5748.2265625,304.1586303710937,0.8456703424453735,0.3831750750541687,0.3661269247531891,293.3046264648437,297.1499938964844,293.1499938964844,0.0076335635967552,-2609.780517578125,300.0589904785156,0.4018047451972961,0.050000000745058,0.2431555688381195,291.1729736328125,291.1499938964844,265.3128662109375,263.9962463378906,281.5780639648437,293.4586181640625,291.1731872558594,1.0,0.3328417241573334,0.8355411291122437,0.8355411291122437,1.0,1.0,-1.224972128868103,0.5172173976898193,0.7077547311782837,0.2561221420764923,0.0,0.0,0.5297244191169739,108.5307159423828,103.0,3.775259256362915,-11844.529296875,330.5056457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,307.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.2721648812294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019087195396423,0.5019143223762512,-5.603485078609083e-06,0.0,0.000276212755125,0.0,0.0,30.086124420166016,0.0,0.0,0.0,0.3700895607471466,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433232262730598,-1282.756103515625,304.1510009765625,0.5099843144416809,0.0868091136217117,0.081771619617939,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351652245968,-194.6507568359375,294.36749267578125,0.4029764235019684,0.050000000745058,0.0512007884681224,293.0809020996094,297.1499938964844,293.1499938964844,0.3083045780658722,-4372.7578125,304.1416931152344,0.8563420176506042,0.3963298201560974,0.2789498269557953,293.2225646972656,297.1499938964844,293.1499938964844,0.2955352962017059,-5719.5654296875,304.15887451171875,0.846484899520874,0.3813967406749725,0.3643839657306671,293.3058776855469,297.1499938964844,293.1499938964844,0.0075527615845203,-2589.4228515625,300.0030517578125,0.4029764235019684,0.050000000745058,0.2428745031356811,291.17608642578125,291.1499938964844,265.3500061035156,264.02960205078125,281.5998229980469,293.4639892578125,291.1765441894531,1.0,0.3306947350502014,0.8351108431816101,0.8351108431816101,1.0,1.0,-1.223155856132507,0.5163170099258423,0.7068387866020203,0.2557573914527893,0.0,0.0,0.5260739326477051,107.00607299804688,91.0,5.014582633972168,-11807.794921875,326.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,307.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.2714872062206268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958602786064148,0.4958658218383789,-5.567425887420541e-06,0.0,0.0002755249734036,0.0,0.0,29.45277404785156,0.0,0.0,0.0,0.3680164515972137,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433232262730598,-1282.756103515625,304.1510009765625,0.5099843144416809,0.0868091136217117,0.081771619617939,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351652245968,-194.6507568359375,294.36749267578125,0.4029764235019684,0.050000000745058,0.0512007884681224,293.0809020996094,297.1499938964844,293.1499938964844,0.3083045780658722,-4372.7578125,304.1416931152344,0.8563420176506042,0.3963298201560974,0.2789498269557953,293.2225646972656,297.1499938964844,293.1499938964844,0.2955352962017059,-5719.5654296875,304.15887451171875,0.846484899520874,0.3813967406749725,0.3643839657306671,293.3058776855469,297.1499938964844,293.1499938964844,0.0075527615845203,-2589.4228515625,300.0030517578125,0.4029764235019684,0.050000000745058,0.2428745031356811,291.17608642578125,291.1499938964844,265.3500061035156,264.02960205078125,281.5998229980469,293.4639892578125,291.1765441894531,1.0,0.3306947350502014,0.8351108431816101,0.8351108431816101,1.0,1.0,-1.223155856132507,0.5163170099258423,0.7068387866020203,0.2557573914527893,0.0,0.0,0.5260739326477051,107.00607299804688,91.0,5.014582633972168,-11807.794921875,326.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,307.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.2714872062206268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958602786064148,0.4958658218383789,-5.567425887420541e-06,0.0,0.0002755249734036,0.0,0.0,29.45277404785156,0.0,0.0,0.0,0.3680164515972137,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435977168381214,-1287.273681640625,304.1501770019531,0.5160663723945618,0.0875867679715156,0.0820745676755905,293.95263671875,297.1499938964844,293.1499938964844,0.0022029425017535,-176.10218811035156,294.0792541503906,0.4071102142333984,0.050000000745058,0.0509991347789764,293.0785217285156,297.1499938964844,293.1499938964844,0.3100748658180237,-4392.59130859375,304.1414794921875,0.8654633164405823,0.3985748887062073,0.2802514433860779,293.2169189453125,297.1499938964844,293.1499938964844,0.2943519651889801,-5701.85498046875,304.1578674316406,0.8532001376152039,0.3807151615619659,0.3633254766464233,293.30084228515625,297.1499938964844,293.1499938964844,0.0074705774895846,-2567.913818359375,299.9637756347656,0.4071102142333984,0.050000000745058,0.2419179379940033,291.1778564453125,291.1499938964844,265.3866577148437,264.06268310546875,281.6207275390625,293.4685974121094,291.1777038574219,1.0,0.3252686858177185,0.8346949815750122,0.8346949815750122,1.0,1.0,-1.2224204540252686,0.5158884525299072,0.7065320014953613,0.2557215392589569,0.0,0.0,0.5221507549285889,101.89348602294922,79.0,1.23962664604187,-11768.5107421875,315.5783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,307.4811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3671875,18000.0,0.0,0.0,0.2704399824142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488996148109436,0.4890016615390777,-5.527041139430367e-06,0.0,0.0002744621888268,0.0,0.0,28.7459716796875,0.0,0.0,0.0,0.3657090067863464,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435977168381214,-1287.273681640625,304.1501770019531,0.5160663723945618,0.0875867679715156,0.0820745676755905,293.95263671875,297.1499938964844,293.1499938964844,0.0022029425017535,-176.10218811035156,294.0792541503906,0.4071102142333984,0.050000000745058,0.0509991347789764,293.0785217285156,297.1499938964844,293.1499938964844,0.3100748658180237,-4392.59130859375,304.1414794921875,0.8654633164405823,0.3985748887062073,0.2802514433860779,293.2169189453125,297.1499938964844,293.1499938964844,0.2943519651889801,-5701.85498046875,304.1578674316406,0.8532001376152039,0.3807151615619659,0.3633254766464233,293.30084228515625,297.1499938964844,293.1499938964844,0.0074705774895846,-2567.913818359375,299.9637756347656,0.4071102142333984,0.050000000745058,0.2419179379940033,291.1778564453125,291.1499938964844,265.3866577148437,264.06268310546875,281.6207275390625,293.4685974121094,291.1777038574219,1.0,0.3252686858177185,0.8346949815750122,0.8346949815750122,1.0,1.0,-1.2224204540252686,0.5158884525299072,0.7065320014953613,0.2557215392589569,0.0,0.0,0.5221507549285889,101.89348602294922,79.0,1.23962664604187,-11768.5107421875,315.5783386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313842773437,307.4811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3671875,18000.0,0.0,0.0,0.2704399824142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488996148109436,0.4890016615390777,-5.527041139430367e-06,0.0,0.0002744621888268,0.0,0.0,28.7459716796875,0.0,0.0,0.0,0.3657090067863464,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437018722295761,-1288.9647216796875,304.14996337890625,0.524745762348175,0.0879415571689605,0.0821914374828338,293.9594421386719,297.1499938964844,293.1499938964844,0.0019618761725723,-156.8328857421875,293.7837219238281,0.4134771227836609,0.050000000745058,0.0507175512611866,293.0795593261719,297.1499938964844,293.1499938964844,0.3114588558673858,-4407.85205078125,304.1420593261719,0.8785438537597656,0.4001796841621399,0.2812404036521911,293.2138671875,297.1499938964844,293.1499938964844,0.2930358648300171,-5681.84228515625,304.157470703125,0.8638134002685547,0.3796396851539612,0.3620965778827667,293.2975158691406,297.1499938964844,293.1499938964844,0.007368657272309,-2540.89990234375,299.92120361328125,0.4134771227836609,0.050000000745058,0.2405822277069091,291.178955078125,291.1499938964844,265.42333984375,264.0959777832031,281.6469421386719,293.47967529296875,291.1792907714844,1.0,0.3175237476825714,0.8342791795730591,0.8342791795730591,1.0,1.0,-1.2203322649002075,0.5148143768310547,0.7055178880691528,0.2554391026496887,0.0,0.0,0.5182753801345825,94.7390594482422,67.0,2.73413610458374,-11722.4853515625,299.8300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,307.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.2690879702568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826330244541168,0.4826385080814361,-5.490130661200965e-06,0.0,0.0002730900596361,0.0,0.0,28.10203742980957,0.0,0.0,0.0,0.3635627329349518,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437018722295761,-1288.9647216796875,304.14996337890625,0.524745762348175,0.0879415571689605,0.0821914374828338,293.9594421386719,297.1499938964844,293.1499938964844,0.0019618761725723,-156.8328857421875,293.7837219238281,0.4134771227836609,0.050000000745058,0.0507175512611866,293.0795593261719,297.1499938964844,293.1499938964844,0.3114588558673858,-4407.85205078125,304.1420593261719,0.8785438537597656,0.4001796841621399,0.2812404036521911,293.2138671875,297.1499938964844,293.1499938964844,0.2930358648300171,-5681.84228515625,304.157470703125,0.8638134002685547,0.3796396851539612,0.3620965778827667,293.2975158691406,297.1499938964844,293.1499938964844,0.007368657272309,-2540.89990234375,299.92120361328125,0.4134771227836609,0.050000000745058,0.2405822277069091,291.178955078125,291.1499938964844,265.42333984375,264.0959777832031,281.6469421386719,293.47967529296875,291.1792907714844,1.0,0.3175237476825714,0.8342791795730591,0.8342791795730591,1.0,1.0,-1.2203322649002075,0.5148143768310547,0.7055178880691528,0.2554391026496887,0.0,0.0,0.5182753801345825,94.7390594482422,67.0,2.73413610458374,-11722.4853515625,299.8300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,307.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.2690879702568054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4826330244541168,0.4826385080814361,-5.490130661200965e-06,0.0,0.0002730900596361,0.0,0.0,28.10203742980957,0.0,0.0,0.0,0.3635627329349518,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436652302742004,-1288.34228515625,304.1500549316406,0.5299895405769348,0.0880628824234008,0.0821607783436775,293.9633178710937,297.1499938964844,293.1499938964844,0.0018407010938972,-147.13963317871094,293.6346130371094,0.4175759851932525,0.050000000745058,0.050556480884552,293.0805969238281,297.1499938964844,293.1499938964844,0.3119796812534332,-4413.49560546875,304.1425476074219,0.8865032196044922,0.4008654057979584,0.2816223204135895,293.2127380371094,297.1499938964844,293.1499938964844,0.2922756671905517,-5670.1689453125,304.1575012207031,0.8705174326896667,0.3790510594844818,0.3613938093185425,293.2963562011719,297.1499938964844,293.1499938964844,0.0073134005069732,-2526.03515625,299.8994140625,0.4175759851932525,0.050000000745058,0.2398181706666946,291.1805114746094,291.1499938964844,265.4416809082031,264.1126708984375,281.6608581542969,293.4855651855469,291.1807556152344,1.0,0.3129831552505493,0.8340712189674377,0.8340712189674377,1.0,1.0,-1.218800067901611,0.514045774936676,0.7047543525695801,0.255205363035202,0.0,0.0,0.5160857439041138,90.64167785644533,67.0,3.238665103912353,-11692.2109375,290.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,307.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.2683042883872986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790516793727875,0.4790571331977844,-5.469697043736232e-06,0.0,0.0002722947683651,0.0,0.0,27.744842529296875,0.0,0.0,0.0,0.3623616993427276,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435999743640422,-1287.2552490234375,304.150146484375,0.5359376668930054,0.0881638601422309,0.0820980817079544,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183956224471,-137.3577880859375,293.48394775390625,0.4224160313606262,0.050000000745058,0.0503853410482406,293.0819091796875,297.1499938964844,293.1499938964844,0.3124369978904724,-4418.42529296875,304.14306640625,0.895450234413147,0.4014883637428283,0.2819507718086242,293.2117614746094,297.1499938964844,293.1499938964844,0.291497528553009,-5658.208984375,304.15753173828125,0.878223180770874,0.3784485757350921,0.3606623709201813,293.29541015625,297.1499938964844,293.1499938964844,0.0072563919238746,-2510.638427734375,299.8770446777344,0.4224160313606262,0.050000000745058,0.239006370306015,291.18170166015625,291.1499938964844,265.4599914550781,264.12945556640625,281.67510986328125,293.491455078125,291.1819152832031,1.0,0.3080747425556183,0.833873450756073,0.833873450756073,1.0,1.0,-1.2170615196228027,0.5131770372390747,0.703884482383728,0.2549420893192291,0.0,0.0,0.5138490796089172,86.286865234375,55.0,3.140199899673462,-11659.0693359375,280.9722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39764404296875,307.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8828125,18000.0,0.0,0.0,0.267448216676712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753417074680328,0.4753471612930298,-5.4486736189574e-06,0.0,0.0002714259317144,0.0,0.0,27.378250122070312,0.0,0.0,0.0,0.3611282706260681,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434092655777931,-1284.103759765625,304.1504211425781,0.5501850247383118,0.0883224308490753,0.0819070488214492,293.9761962890625,297.1499938964844,293.1499938964844,0.0014727358939126,-117.71356964111328,293.1786193847656,0.4349114596843719,0.050000000745058,0.0500209257006645,293.0851745605469,297.1499938964844,293.1499938964844,0.3131660223007202,-4426.20166015625,304.1441650390625,0.9174261689186096,0.4025516211986542,0.2824633419513702,293.2100830078125,297.1499938964844,293.1499938964844,0.2899093627929687,-5633.7763671875,304.1576843261719,0.8969023823738098,0.3772253096103668,0.3591523766517639,293.2940673828125,297.1499938964844,293.1499938964844,0.0071390639059245,-2478.711181640625,299.8311767578125,0.4349114596843719,0.050000000745058,0.2372777312994003,291.1836242675781,291.1499938964844,265.4966735839844,264.1630859375,281.7044677734375,293.5033264160156,291.18377685546875,1.0,0.2973114848136902,0.8334779143333435,0.8334779143333435,1.0,1.0,-1.213122844696045,0.511207640171051,0.7019152045249939,0.2543671429157257,0.0,0.0,0.5092354416847229,77.01146697998047,43.0,2.6416356563568115,-11586.7587890625,260.2580261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474609375,307.5562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.03515625,18000.0,0.0,0.0,0.2655313611030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677605628967285,0.4677659869194031,-5.406261152529623e-06,0.0,0.000269480573479,0.0,0.0,26.640277862548828,0.0,0.0,0.0,0.3586227595806122,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434092655777931,-1284.103759765625,304.1504211425781,0.5501850247383118,0.0883224308490753,0.0819070488214492,293.9761962890625,297.1499938964844,293.1499938964844,0.0014727358939126,-117.71356964111328,293.1786193847656,0.4349114596843719,0.050000000745058,0.0500209257006645,293.0851745605469,297.1499938964844,293.1499938964844,0.3131660223007202,-4426.20166015625,304.1441650390625,0.9174261689186096,0.4025516211986542,0.2824633419513702,293.2100830078125,297.1499938964844,293.1499938964844,0.2899093627929687,-5633.7763671875,304.1576843261719,0.8969023823738098,0.3772253096103668,0.3591523766517639,293.2940673828125,297.1499938964844,293.1499938964844,0.0071390639059245,-2478.711181640625,299.8311767578125,0.4349114596843719,0.050000000745058,0.2372777312994003,291.1836242675781,291.1499938964844,265.4966735839844,264.1630859375,281.7044677734375,293.5033264160156,291.18377685546875,1.0,0.2973114848136902,0.8334779143333435,0.8334779143333435,1.0,1.0,-1.213122844696045,0.511207640171051,0.7019152045249939,0.2543671429157257,0.0,0.0,0.5092354416847229,77.01146697998047,43.0,2.6416356563568115,-11586.7587890625,260.2580261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474609375,307.5562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.03515625,18000.0,0.0,0.0,0.2655313611030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677605628967285,0.4677659869194031,-5.406261152529623e-06,0.0,0.000269480573479,0.0,0.0,26.640277862548828,0.0,0.0,0.0,0.3586227595806122,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431649051606655,-1280.087646484375,304.15069580078125,0.5679416060447693,0.0884386524558067,0.0816564932465553,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268871068954,-98.0589599609375,292.868408203125,0.4523998498916626,0.050000000745058,0.0496378168463707,293.0892639160156,297.1499938964844,293.1499938964844,0.3136591017246246,-4431.34423828125,304.1452941894531,0.9465383887290956,0.4033689200878143,0.2827922403812408,293.2086486816406,297.1499938964844,293.1499938964844,0.2883109152317047,-5609.17724609375,304.15777587890625,0.9219628572463988,0.3759954571723938,0.3576131463050842,293.2932434082031,297.1499938964844,293.1499938964844,0.0070197512395679,-2445.930908203125,299.7841186523437,0.4523998498916626,0.050000000745058,0.2354604452848434,291.1848449707031,291.1499938964844,265.5333251953125,264.1968994140625,281.735107421875,293.5154113769531,291.1849060058594,1.0,0.2854622006416321,0.833082377910614,0.833082377910614,1.0,1.0,-1.2087284326553345,0.5089998841285706,0.6997285485267639,0.253772109746933,0.0,0.0,0.5044987797737122,67.2585220336914,31.0,1.7017462253570557,-11507.279296875,238.52655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462646484375,307.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.2633703947067261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4600259959697723,0.4600313603878021,-5.363797299651196e-06,0.0,0.0002672874834388,0.0,0.0,25.90278053283692,0.0,0.0,0.0,0.3560904860496521,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431649051606655,-1280.087646484375,304.15069580078125,0.5679416060447693,0.0884386524558067,0.0816564932465553,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268871068954,-98.0589599609375,292.868408203125,0.4523998498916626,0.050000000745058,0.0496378168463707,293.0892639160156,297.1499938964844,293.1499938964844,0.3136591017246246,-4431.34423828125,304.1452941894531,0.9465383887290956,0.4033689200878143,0.2827922403812408,293.2086486816406,297.1499938964844,293.1499938964844,0.2883109152317047,-5609.17724609375,304.15777587890625,0.9219628572463988,0.3759954571723938,0.3576131463050842,293.2932434082031,297.1499938964844,293.1499938964844,0.0070197512395679,-2445.930908203125,299.7841186523437,0.4523998498916626,0.050000000745058,0.2354604452848434,291.1848449707031,291.1499938964844,265.5333251953125,264.1968994140625,281.735107421875,293.5154113769531,291.1849060058594,1.0,0.2854622006416321,0.833082377910614,0.833082377910614,1.0,1.0,-1.2087284326553345,0.5089998841285706,0.6997285485267639,0.253772109746933,0.0,0.0,0.5044987797737122,67.2585220336914,31.0,1.7017462253570557,-11507.279296875,238.52655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5462646484375,307.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0703125,18000.0,0.0,0.0,0.2633703947067261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4600259959697723,0.4600313603878021,-5.363797299651196e-06,0.0,0.0002672874834388,0.0,0.0,25.90278053283692,0.0,0.0,0.0,0.3560904860496521,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428851209580898,-1275.50732421875,304.1509094238281,0.5897238850593567,0.0885228589177131,0.0813654214143753,293.9950256347656,297.1499938964844,293.1499938964844,0.0009813372744247,-78.43209838867188,292.5534973144531,0.4746388792991638,0.050000000745058,0.0492444410920143,293.0940856933594,297.1499938964844,293.1499938964844,0.313917875289917,-4433.87939453125,304.1464233398437,0.9787715673446656,0.4039312899112701,0.2829380929470062,293.2073669433594,297.1499938964844,293.1499938964844,0.2867228388786316,-5584.7373046875,304.1578369140625,0.955367147922516,0.3747686445713043,0.3560647964477539,293.2927551269531,297.1499938964844,293.1499938964844,0.0069002732634544,-2412.802734375,299.736083984375,0.4746388792991638,0.050000000745058,0.2335944324731826,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7670593261719,293.52801513671875,291.1853332519531,1.0,0.2726465761661529,0.8327288627624512,0.8327288627624512,1.0,1.0,-1.2039836645126345,0.5066028237342834,0.6973808407783508,0.2531920373439789,0.0,0.0,0.4997516572475433,57.24293518066406,34.0,0.7531565427780151,-11422.52734375,216.29022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.611083984375,307.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.261003166437149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523378312587738,0.4523431360721588,-5.322390279616229e-06,0.0,0.0002648850204423,0.0,0.0,25.18484115600586,0.0,0.0,0.0,0.3535967469215393,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428851209580898,-1275.50732421875,304.1509094238281,0.5897238850593567,0.0885228589177131,0.0813654214143753,293.9950256347656,297.1499938964844,293.1499938964844,0.0009813372744247,-78.43209838867188,292.5534973144531,0.4746388792991638,0.050000000745058,0.0492444410920143,293.0940856933594,297.1499938964844,293.1499938964844,0.313917875289917,-4433.87939453125,304.1464233398437,0.9787715673446656,0.4039312899112701,0.2829380929470062,293.2073669433594,297.1499938964844,293.1499938964844,0.2867228388786316,-5584.7373046875,304.1578369140625,0.955367147922516,0.3747686445713043,0.3560647964477539,293.2927551269531,297.1499938964844,293.1499938964844,0.0069002732634544,-2412.802734375,299.736083984375,0.4746388792991638,0.050000000745058,0.2335944324731826,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7670593261719,293.52801513671875,291.1853332519531,1.0,0.2726465761661529,0.8327288627624512,0.8327288627624512,1.0,1.0,-1.2039836645126345,0.5066028237342834,0.6973808407783508,0.2531920373439789,0.0,0.0,0.4997516572475433,57.24293518066406,34.0,0.7531565427780151,-11422.52734375,216.29022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.611083984375,307.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9609375,18000.0,0.0,0.0,0.261003166437149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4523378312587738,0.4523431360721588,-5.322390279616229e-06,0.0,0.0002648850204423,0.0,0.0,25.18484115600586,0.0,0.0,0.0,0.3535967469215393,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427052304148674,-1272.5966796875,304.1509094238281,0.6056896448135376,0.0885501503944397,0.0811706781387329,294.0047912597656,297.1499938964844,293.1499938964844,0.0007390051614493,-59.067195892333984,292.2331237792969,0.4874953627586365,0.050000000745058,0.0489951036870479,293.099853515625,297.1499938964844,293.1499938964844,0.3140091598033905,-4434.84912109375,304.1474914550781,0.9984402060508728,0.4041770994663238,0.2829633057117462,293.2063293457031,297.1499938964844,293.1499938964844,0.2853113412857055,-5563.13525390625,304.1575622558594,0.97778058052063,0.3735269010066986,0.3546543419361114,293.2926330566406,297.1499938964844,293.1499938964844,0.0068064420484006,-2386.9853515625,299.68658447265625,0.4874953627586365,0.050000000745058,0.2324116826057434,291.1840209960937,291.1499938964844,265.6066589355469,264.2649230957031,281.7995910644531,293.54150390625,291.1836853027344,1.0,0.264555275440216,0.8323752880096436,0.8323752880096436,1.0,1.0,-1.2003250122070312,0.5046640038490295,0.6956610083580017,0.2529815137386322,0.0,0.0,0.4952609539031982,50.89336013793945,37.0,-2.1887784004211426,-11341.1865234375,202.07293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6668395996094,307.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.52734375,18000.0,0.0,0.0,0.2584862411022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449667930603027,0.4449720680713653,-5.283399787003873e-06,0.0,0.0002623306645546,0.0,0.0,24.510269165039062,0.0,0.0,0.0,0.351236492395401,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427052304148674,-1272.5966796875,304.1509094238281,0.6056896448135376,0.0885501503944397,0.0811706781387329,294.0047912597656,297.1499938964844,293.1499938964844,0.0007390051614493,-59.067195892333984,292.2331237792969,0.4874953627586365,0.050000000745058,0.0489951036870479,293.099853515625,297.1499938964844,293.1499938964844,0.3140091598033905,-4434.84912109375,304.1474914550781,0.9984402060508728,0.4041770994663238,0.2829633057117462,293.2063293457031,297.1499938964844,293.1499938964844,0.2853113412857055,-5563.13525390625,304.1575622558594,0.97778058052063,0.3735269010066986,0.3546543419361114,293.2926330566406,297.1499938964844,293.1499938964844,0.0068064420484006,-2386.9853515625,299.68658447265625,0.4874953627586365,0.050000000745058,0.2324116826057434,291.1840209960937,291.1499938964844,265.6066589355469,264.2649230957031,281.7995910644531,293.54150390625,291.1836853027344,1.0,0.264555275440216,0.8323752880096436,0.8323752880096436,1.0,1.0,-1.2003250122070312,0.5046640038490295,0.6956610083580017,0.2529815137386322,0.0,0.0,0.4952609539031982,50.89336013793945,37.0,-2.1887784004211426,-11341.1865234375,202.07293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6668395996094,307.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.52734375,18000.0,0.0,0.0,0.2584862411022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449667930603027,0.4449720680713653,-5.283399787003873e-06,0.0,0.0002623306645546,0.0,0.0,24.510269165039062,0.0,0.0,0.0,0.351236492395401,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426395162940025,-1271.525634765625,304.15087890625,0.6101961135864258,0.0885395929217338,0.0811041370034217,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194181623868,-49.50838088989258,292.07208251953125,0.4910315275192261,0.050000000745058,0.0489289872348308,293.1005249023437,297.1499938964844,293.1499938964844,0.3088565468788147,-4373.5732421875,304.1574401855469,0.9990000128746032,0.4046784043312073,0.2787782251834869,293.2059020996094,297.1499938964844,293.1499938964844,0.2846314311027527,-5552.70263671875,304.1574401855469,0.9834856986999512,0.3729002773761749,0.3539993166923523,293.29266357421875,297.1499938964844,293.1499938964844,0.0067696264013648,-2376.86279296875,299.6617431640625,0.4910315275192261,0.050000000745058,0.2320980429649353,291.183837890625,291.1499938964844,265.625,264.2820129394531,281.8178100585937,293.5448913574219,291.1845397949219,1.0,0.2616462111473083,0.8321985602378845,0.8321985602378845,1.0,1.0,-1.1941179037094116,0.501667320728302,0.6924505829811096,0.2519172132015228,0.0,0.0,0.4930474162101745,49.13963317871094,37.0,2.8143436908721924,-11281.8623046875,196.43467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6911315917969,307.5861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.298828125,18000.0,0.0,0.0,0.2571848928928375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416014850139618,0.4416067600250244,-5.265846994007006e-06,0.0,0.0002610099618323,0.0,0.0,24.206771850585938,0.0,0.0,0.0,0.3501539528369903,4.0,0.0,1.0
