time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425431057810783,-1269.8673095703125,304.15087890625,0.6133822202682495,0.088507629930973,0.0810414478182792,294.0146179199219,297.1499938964844,293.1499938964844,0.000518302549608,-40.091094970703125,291.9163513183594,0.49361252784729,0.050000000745058,0.0488825216889381,293.0963134765625,297.1499938964844,293.1499938964844,0.3029679954051971,-4305.51416015625,304.16668701171875,0.9990000128746032,0.4061296284198761,0.2744317650794983,293.2055358886719,297.1499938964844,293.1499938964844,0.2838030159473419,-5539.7646484375,304.1575927734375,0.987337052822113,0.372261494398117,0.3533585369586944,293.292724609375,297.1499938964844,293.1499938964844,0.0067338845692574,-2366.48974609375,299.63922119140625,0.49361252784729,0.050000000745058,0.2318776398897171,291.1903381347656,291.1499938964844,265.6433410644531,264.2991027832031,281.83404541015625,293.54278564453125,291.1918640136719,1.0,0.2593375742435455,0.8320413827896118,0.8320413827896118,1.0,1.0,-1.1876440048217771,0.4985275566577911,0.6891164183616638,0.2508615851402282,0.0,0.0,0.4897277653217315,47.88142776489258,40.0,10.957813262939451,-11213.0556640625,191.80291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71661376953125,307.5904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.736328125,18000.0,0.0,0.0,0.2558225095272064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373083114624023,0.4373135566711426,-5.244076874078019e-06,0.0,0.0002596273261588,0.0,0.0,23.825199127197266,0.0,0.0,0.0,0.3487261235713959,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423866063356399,-1267.2720947265625,304.1508483886719,0.6173185110092163,0.0884014293551445,0.0809007436037063,294.0245056152344,297.1499938964844,293.1499938964844,0.0004174697678536,-20.458065032958984,291.5946350097656,0.4970727264881134,0.050000000745058,0.0488229766488075,293.08599853515625,297.1499938964844,293.1499938964844,0.2952950894832611,-4217.37255859375,304.1735534667969,0.9990000128746032,0.4095861315727234,0.2687588036060333,293.2050170898437,297.1499938964844,293.1499938964844,0.2823903262615204,-5517.98486328125,304.1573791503906,0.9919127225875854,0.3709621727466583,0.3520821332931518,293.2926940917969,297.1499938964844,293.1499938964844,0.0066706943325698,-2348.887451171875,299.5915832519531,0.4970727264881134,0.050000000745058,0.2315951883792877,291.1951904296875,291.1499938964844,265.67999267578125,264.3333740234375,281.8662414550781,293.5386047363281,291.19482421875,1.0,0.2563239932060241,0.8317270278930664,0.8317270278930664,1.0,1.0,-1.178721308708191,0.4939692914485931,0.6847520470619202,0.2500428855419159,0.0,0.0,0.4831560552120209,46.27770614624024,43.0,2.893495798110962,-11074.615234375,185.7333221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733154296875,307.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.505859375,18000.0,0.0,0.0,0.2528772056102752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267680644989013,0.4267732501029968,-5.19110608365736e-06,0.0,0.0002566382172517,0.0,0.0,22.90484046936035,0.0,0.0,0.0,0.3454178869724273,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423866063356399,-1267.2720947265625,304.1508483886719,0.6173185110092163,0.0884014293551445,0.0809007436037063,294.0245056152344,297.1499938964844,293.1499938964844,0.0004174697678536,-20.458065032958984,291.5946350097656,0.4970727264881134,0.050000000745058,0.0488229766488075,293.08599853515625,297.1499938964844,293.1499938964844,0.2952950894832611,-4217.37255859375,304.1735534667969,0.9990000128746032,0.4095861315727234,0.2687588036060333,293.2050170898437,297.1499938964844,293.1499938964844,0.2823903262615204,-5517.98486328125,304.1573791503906,0.9919127225875854,0.3709621727466583,0.3520821332931518,293.2926940917969,297.1499938964844,293.1499938964844,0.0066706943325698,-2348.887451171875,299.5915832519531,0.4970727264881134,0.050000000745058,0.2315951883792877,291.1951904296875,291.1499938964844,265.67999267578125,264.3333740234375,281.8662414550781,293.5386047363281,291.19482421875,1.0,0.2563239932060241,0.8317270278930664,0.8317270278930664,1.0,1.0,-1.178721308708191,0.4939692914485931,0.6847520470619202,0.2500428855419159,0.0,0.0,0.4831560552120209,46.27770614624024,43.0,2.893495798110962,-11074.615234375,185.7333221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733154296875,307.5737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.505859375,18000.0,0.0,0.0,0.2528772056102752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267680644989013,0.4267732501029968,-5.19110608365736e-06,0.0,0.0002566382172517,0.0,0.0,22.90484046936035,0.0,0.0,0.0,0.3454178869724273,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.042274385690689,-1265.5052490234375,304.1507568359375,0.6186936497688293,0.0882619023323059,0.080760546028614,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.4985077977180481,0.050000000745058,0.0487992577254772,293.08221435546875,297.1499938964844,293.1499938964844,0.2920803725719452,-4181.927734375,304.1708984375,0.9990000128746032,0.4119927883148193,0.2664656937122345,293.2045593261719,297.1499938964844,293.1499938964844,0.2812153697013855,-5500.08837890625,304.1568908691406,0.9931973814964294,0.3696573972702026,0.3508322834968567,293.2927551269531,297.1499938964844,293.1499938964844,0.0066171176731586,-2334.656005859375,299.54058837890625,0.4985077977180481,0.050000000745058,0.2314826697111129,291.1908569335937,291.1499938964844,265.7166748046875,264.3677062988281,281.9032287597656,293.543212890625,291.19024658203125,1.0,0.2550696730613708,0.8314126133918762,0.8314126133918762,1.0,1.0,-1.1741358041763306,0.4912509322166443,0.6828848123550415,0.2506425678730011,0.0,0.0,0.4779776036739349,45.65375518798828,46.0,-4.350233554840088,-10973.390625,183.0453491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8255920410156,307.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.2497514933347702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184798896312713,0.4184850454330444,-5.150071046955418e-06,0.0,0.0002534660161472,0.0,0.0,22.197853088378903,0.0,0.0,0.0,0.342844694852829,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.042274385690689,-1265.5052490234375,304.1507568359375,0.6186936497688293,0.0882619023323059,0.080760546028614,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.4985077977180481,0.050000000745058,0.0487992577254772,293.08221435546875,297.1499938964844,293.1499938964844,0.2920803725719452,-4181.927734375,304.1708984375,0.9990000128746032,0.4119927883148193,0.2664656937122345,293.2045593261719,297.1499938964844,293.1499938964844,0.2812153697013855,-5500.08837890625,304.1568908691406,0.9931973814964294,0.3696573972702026,0.3508322834968567,293.2927551269531,297.1499938964844,293.1499938964844,0.0066171176731586,-2334.656005859375,299.54058837890625,0.4985077977180481,0.050000000745058,0.2314826697111129,291.1908569335937,291.1499938964844,265.7166748046875,264.3677062988281,281.9032287597656,293.543212890625,291.19024658203125,1.0,0.2550696730613708,0.8314126133918762,0.8314126133918762,1.0,1.0,-1.1741358041763306,0.4912509322166443,0.6828848123550415,0.2506425678730011,0.0,0.0,0.4779776036739349,45.65375518798828,46.0,-4.350233554840088,-10973.390625,183.0453491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8255920410156,307.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.2497514933347702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184798896312713,0.4184850454330444,-5.150071046955418e-06,0.0,0.0002534660161472,0.0,0.0,22.197853088378903,0.0,0.0,0.0,0.342844694852829,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421662665903568,-1263.843994140625,304.15069580078125,0.618013322353363,0.0880689248442649,0.0806065797805786,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4982590079307556,0.050000000745058,0.0488033182919025,293.0877685546875,297.1499938964844,293.1499938964844,0.2924337387084961,-4188.14306640625,304.1632385253906,0.9990000128746032,0.4126009345054626,0.2668605148792267,293.20428466796875,297.1499938964844,293.1499938964844,0.2801435589790344,-5483.8212890625,304.1563720703125,0.991915225982666,0.3683359026908874,0.34959876537323,293.2931823730469,297.1499938964844,293.1499938964844,0.0065681133419275,-2321.968994140625,299.4872741699219,0.4982590079307556,0.050000000745058,0.2315019369125366,291.18328857421875,291.1499938964844,265.7533264160156,264.402099609375,281.94586181640625,293.55889892578125,291.182373046875,1.0,0.2552030384540558,0.8311629891395569,0.8311629891395569,1.0,1.0,-1.172971487045288,0.4900030493736267,0.6829684972763062,0.2523196935653686,0.0,0.0,0.4740113914012909,45.78921508789063,49.0,-9.754620552062988,-10896.19140625,182.95216369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,307.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.2466373592615127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119839072227478,0.4119890332221985,-5.118512035551248e-06,0.0,0.0002503055729903,0.0,0.0,21.654687881469727,0.0,0.0,0.0,0.3408562541007995,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421662665903568,-1263.843994140625,304.15069580078125,0.618013322353363,0.0880689248442649,0.0806065797805786,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4982590079307556,0.050000000745058,0.0488033182919025,293.0877685546875,297.1499938964844,293.1499938964844,0.2924337387084961,-4188.14306640625,304.1632385253906,0.9990000128746032,0.4126009345054626,0.2668605148792267,293.20428466796875,297.1499938964844,293.1499938964844,0.2801435589790344,-5483.8212890625,304.1563720703125,0.991915225982666,0.3683359026908874,0.34959876537323,293.2931823730469,297.1499938964844,293.1499938964844,0.0065681133419275,-2321.968994140625,299.4872741699219,0.4982590079307556,0.050000000745058,0.2315019369125366,291.18328857421875,291.1499938964844,265.7533264160156,264.402099609375,281.94586181640625,293.55889892578125,291.182373046875,1.0,0.2552030384540558,0.8311629891395569,0.8311629891395569,1.0,1.0,-1.172971487045288,0.4900030493736267,0.6829684972763062,0.2523196935653686,0.0,0.0,0.4740113914012909,45.78921508789063,49.0,-9.754620552062988,-10896.19140625,182.95216369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,307.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.2466373592615127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119839072227478,0.4119890332221985,-5.118512035551248e-06,0.0,0.0002503055729903,0.0,0.0,21.654687881469727,0.0,0.0,0.0,0.3408562541007995,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420118458569049,-1261.4381103515625,304.1507263183594,0.6155626773834229,0.0877815559506416,0.0803967267274856,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4966763854026794,0.050000000745058,0.0488296076655387,293.1026916503906,297.1499938964844,293.1499938964844,0.295684278011322,-4227.70166015625,304.15338134765625,0.9990000128746032,0.4111728072166443,0.2693983614444732,293.2042236328125,297.1499938964844,293.1499938964844,0.2791008949279785,-5467.96435546875,304.156005859375,0.9884846210479736,0.3669739961624145,0.3483549356460571,293.2943420410156,297.1499938964844,293.1499938964844,0.0065211555920541,-2309.949462890625,299.4312744140625,0.4966763854026794,0.050000000745058,0.2316266447305679,291.17431640625,291.1499938964844,265.7900085449219,264.4365539550781,281.9934997558594,293.5856628417969,291.1733703613281,1.0,0.256430447101593,0.8309133052825928,0.8309133052825928,1.0,1.0,-1.1744537353515625,0.489922434091568,0.6845313310623169,0.2547339200973511,0.0,0.0,0.4713683426380157,46.52868270874024,52.0,-11.9822416305542,-10840.8525390625,184.89273071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8661193847656,307.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.2437087893486023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407566636800766,0.4075717329978943,-5.097278062748956e-06,0.0,0.0002473334316164,0.0,0.0,21.290462493896484,0.0,0.0,0.0,0.3395178914070129,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420118458569049,-1261.4381103515625,304.1507263183594,0.6155626773834229,0.0877815559506416,0.0803967267274856,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4966763854026794,0.050000000745058,0.0488296076655387,293.1026916503906,297.1499938964844,293.1499938964844,0.295684278011322,-4227.70166015625,304.15338134765625,0.9990000128746032,0.4111728072166443,0.2693983614444732,293.2042236328125,297.1499938964844,293.1499938964844,0.2791008949279785,-5467.96435546875,304.156005859375,0.9884846210479736,0.3669739961624145,0.3483549356460571,293.2943420410156,297.1499938964844,293.1499938964844,0.0065211555920541,-2309.949462890625,299.4312744140625,0.4966763854026794,0.050000000745058,0.2316266447305679,291.17431640625,291.1499938964844,265.7900085449219,264.4365539550781,281.9934997558594,293.5856628417969,291.1733703613281,1.0,0.256430447101593,0.8309133052825928,0.8309133052825928,1.0,1.0,-1.1744537353515625,0.489922434091568,0.6845313310623169,0.2547339200973511,0.0,0.0,0.4713683426380157,46.52868270874024,52.0,-11.9822416305542,-10840.8525390625,184.89273071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8661193847656,307.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.2437087893486023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407566636800766,0.4075717329978943,-5.097278062748956e-06,0.0,0.0002473334316164,0.0,0.0,21.290462493896484,0.0,0.0,0.0,0.3395178914070129,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419076196849346,-1259.7935791015625,304.1507873535156,0.6137387752532959,0.0875975415110588,0.0802631452679634,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.495487630367279,0.050000000745058,0.0488498210906982,293.1134948730469,297.1499938964844,293.1499938964844,0.2982243299484253,-4257.85400390625,304.1481628417969,0.9990000128746032,0.4096482694149017,0.2713331580162048,293.20428466796875,297.1499938964844,293.1499938964844,0.2785725891590118,-5459.90087890625,304.1558532714844,0.9860446453094482,0.3662720620632171,0.3477217555046081,293.29522705078125,297.1499938964844,293.1499938964844,0.0064978576265275,-2303.987548828125,299.4022521972656,0.495487630367279,0.050000000745058,0.2317225188016891,291.16973876953125,291.1499938964844,265.8083190917969,264.4537658691406,282.0187072753906,293.6029968261719,291.1688232421875,1.0,0.2573813796043396,0.8307884335517883,0.8307884335517883,1.0,1.0,-1.175995111465454,0.4902533888816833,0.685741662979126,0.2561139166355133,0.0,0.0,0.4705107808113098,47.08869552612305,52.0,-12.364130020141602,-10819.6689453125,186.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8582458496094,307.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28515625,18000.0,0.0,0.0,0.2423624396324157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060636758804321,0.4060687720775604,-5.090074864710914e-06,0.0,0.0002459670649841,0.0,0.0,21.167400360107425,0.0,0.0,0.0,0.3390676081180572,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417830757796764,-1257.8153076171875,304.1508483886719,0.6115434169769287,0.0873860940337181,0.08010895550251,294.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4940884113311767,0.050000000745058,0.0488741099834442,293.12646484375,297.1499938964844,293.1499938964844,0.3012835383415222,-4293.80712890625,304.1429443359375,0.9990000128746032,0.4075645506381988,0.2736400365829468,293.2044372558594,297.1499938964844,293.1499938964844,0.2780329585075378,-5451.64013671875,304.1557922363281,0.9831629395484924,0.3655543327331543,0.3470783829689026,293.2963562011719,297.1499938964844,293.1499938964844,0.0064744842238724,-2297.987060546875,299.3724975585937,0.4940884113311767,0.050000000745058,0.2318377345800399,291.165283203125,291.1499938964844,265.82666015625,264.47100830078125,282.0448913574219,293.6231689453125,291.1643981933594,1.0,0.2585199475288391,0.830619752407074,0.830619752407074,1.0,1.0,-1.1779741048812866,0.4907963275909424,0.687177836894989,0.2575526237487793,0.0,0.0,0.469939112663269,47.75741195678711,55.0,-12.305611610412598,-10802.12890625,188.4630279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8427734375,307.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.2411152869462967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050011932849884,0.4050062596797943,-5.08496350448695e-06,0.0,0.0002447013685014,0.0,0.0,21.080570220947266,0.0,0.0,0.0,0.3387527763843536,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414670519530773,-1252.753662109375,304.1510925292969,0.6061612963676453,0.086879663169384,0.0797360688447952,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4907777607440948,0.050000000745058,0.0489336103200912,293.15869140625,297.1499938964844,293.1499938964844,0.3087271451950073,-4380.37158203125,304.1329040527344,0.9990000128746032,0.4016469419002533,0.2792096436023712,293.2049865722656,297.1499938964844,293.1499938964844,0.276898592710495,-5434.18896484375,304.15576171875,0.976157248020172,0.3640681803226471,0.3457557559013366,293.2991638183594,297.1499938964844,293.1499938964844,0.0064270086586475,-2285.66943359375,299.3110656738281,0.4907777607440948,0.050000000745058,0.2321199774742126,291.1573181152344,291.1499938964844,265.86334228515625,264.5054626464844,282.10064697265625,293.6741027832031,291.1565856933594,1.0,0.26127490401268,0.8302823901176453,0.8302823901176453,1.0,1.0,-1.183013677597046,0.4924507439136505,0.690562903881073,0.2604801952838897,0.0,0.0,0.4695160090923309,49.38234329223633,58.0,-10.948271751403809,-10775.3173828125,193.3420562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79010009765625,307.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.2389684170484542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040225744247436,0.4040276408195495,-5.080155460746028e-06,0.0,0.0002425225684419,0.0,0.0,21.000402450561523,0.0,0.0,0.0,0.338471919298172,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414670519530773,-1252.753662109375,304.1510925292969,0.6061612963676453,0.086879663169384,0.0797360688447952,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4907777607440948,0.050000000745058,0.0489336103200912,293.15869140625,297.1499938964844,293.1499938964844,0.3087271451950073,-4380.37158203125,304.1329040527344,0.9990000128746032,0.4016469419002533,0.2792096436023712,293.2049865722656,297.1499938964844,293.1499938964844,0.276898592710495,-5434.18896484375,304.15576171875,0.976157248020172,0.3640681803226471,0.3457557559013366,293.2991638183594,297.1499938964844,293.1499938964844,0.0064270086586475,-2285.66943359375,299.3110656738281,0.4907777607440948,0.050000000745058,0.2321199774742126,291.1573181152344,291.1499938964844,265.86334228515625,264.5054626464844,282.10064697265625,293.6741027832031,291.1565856933594,1.0,0.26127490401268,0.8302823901176453,0.8302823901176453,1.0,1.0,-1.183013677597046,0.4924507439136505,0.690562903881073,0.2604801952838897,0.0,0.0,0.4695160090923309,49.38234329223633,58.0,-10.948271751403809,-10775.3173828125,193.3420562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79010009765625,307.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.515625,18000.0,0.0,0.0,0.2389684170484542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040225744247436,0.4040276408195495,-5.080155460746028e-06,0.0,0.0002425225684419,0.0,0.0,21.000402450561523,0.0,0.0,0.0,0.338471919298172,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410465039312839,-1245.8514404296875,304.15142822265625,0.5978448987007141,0.0862776264548301,0.0793113708496093,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4854708015918731,0.050000000745058,0.0490339286625385,293.1899108886719,297.1499938964844,293.1499938964844,0.3071551322937011,-4359.7451171875,304.1420288085937,0.9907257556915284,0.3950604498386383,0.2777329683303833,293.2057189941406,297.1499938964844,293.1499938964844,0.275497168302536,-5412.22509765625,304.1561889648437,0.9648255705833436,0.3625269830226898,0.3444186151027679,293.3025207519531,297.1499938964844,293.1499938964844,0.0063809040002524,-2272.8837890625,299.2506103515625,0.4854708015918731,0.050000000745058,0.2325958609580993,291.1589050292969,291.1499938964844,265.8999938964844,264.5399169921875,282.16973876953125,293.7291564941406,291.1608581542969,1.0,0.2642807960510254,0.8299450278282166,0.8299450278282166,1.0,1.0,-1.1798582077026367,0.4901763200759887,0.6896819472312927,0.261977881193161,0.0,0.0,0.468540608882904,51.934688568115234,61.0,7.816166400909424,-10707.642578125,197.4440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176818847656,307.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.2372761368751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034493863582611,0.403454452753067,-5.077617970528081e-06,0.0,0.0002408051223028,0.0,0.0,20.95454788208008,0.0,0.0,0.0,0.3382466435432434,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410465039312839,-1245.8514404296875,304.15142822265625,0.5978448987007141,0.0862776264548301,0.0793113708496093,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4854708015918731,0.050000000745058,0.0490339286625385,293.1899108886719,297.1499938964844,293.1499938964844,0.3071551322937011,-4359.7451171875,304.1420288085937,0.9907257556915284,0.3950604498386383,0.2777329683303833,293.2057189941406,297.1499938964844,293.1499938964844,0.275497168302536,-5412.22509765625,304.1561889648437,0.9648255705833436,0.3625269830226898,0.3444186151027679,293.3025207519531,297.1499938964844,293.1499938964844,0.0063809040002524,-2272.8837890625,299.2506103515625,0.4854708015918731,0.050000000745058,0.2325958609580993,291.1589050292969,291.1499938964844,265.8999938964844,264.5399169921875,282.16973876953125,293.7291564941406,291.1608581542969,1.0,0.2642807960510254,0.8299450278282166,0.8299450278282166,1.0,1.0,-1.1798582077026367,0.4901763200759887,0.6896819472312927,0.261977881193161,0.0,0.0,0.468540608882904,51.934688568115234,61.0,7.816166400909424,-10707.642578125,197.4440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7176818847656,307.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.2372761368751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034493863582611,0.403454452753067,-5.077617970528081e-06,0.0,0.0002408051223028,0.0,0.0,20.95454788208008,0.0,0.0,0.0,0.3382466435432434,4.0,0.0,1.0
390660,293.16082763671875,297.1499938964844,293.1499938964844,0.0405092015862464,-1236.9228515625,304.15185546875,0.5887826085090637,0.0855901092290878,0.0788176953792572,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4797037243843078,0.050000000745058,0.0491464920341968,293.2096862792969,297.1499938964844,293.1499938964844,0.3023874461650848,-4303.27734375,304.1524658203125,0.9776721000671388,0.3900335133075714,0.274192601442337,293.2066345214844,297.1499938964844,293.1499938964844,0.2738108038902282,-5385.5732421875,304.15692138671875,0.9520598649978638,0.3609291613101959,0.3430396616458893,293.3059997558594,297.1499938964844,293.1499938964844,0.0063311443664133,-2258.1806640625,299.1932983398437,0.4797037243843078,0.050000000745058,0.2331297993659973,291.1723022460937,291.1499938964844,265.9366760253906,264.5743408203125,282.2338256835937,293.768310546875,291.1727905273437,1.0,0.2673261761665344,0.8295906782150269,0.8295906782150269,1.0,1.0,-1.1741234064102173,0.4866998493671417,0.687423586845398,0.2629152536392212,0.0,0.0,0.4644802510738373,54.76021957397461,64.0,10.931705474853516,-10583.650390625,201.2313842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6564636230469,307.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.2357478886842727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980949819087982,0.3981000483036041,-5.05364005221054e-06,0.0,0.000239254135522,0.0,0.0,20.52785873413086,0.0,0.0,0.0,0.3365677297115326,4.0,0.0,1.0
390720,293.16082763671875,297.1499938964844,293.1499938964844,0.0405092015862464,-1236.9228515625,304.15185546875,0.5887826085090637,0.0855901092290878,0.0788176953792572,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4797037243843078,0.050000000745058,0.0491464920341968,293.2096862792969,297.1499938964844,293.1499938964844,0.3023874461650848,-4303.27734375,304.1524658203125,0.9776721000671388,0.3900335133075714,0.274192601442337,293.2066345214844,297.1499938964844,293.1499938964844,0.2738108038902282,-5385.5732421875,304.15692138671875,0.9520598649978638,0.3609291613101959,0.3430396616458893,293.3059997558594,297.1499938964844,293.1499938964844,0.0063311443664133,-2258.1806640625,299.1932983398437,0.4797037243843078,0.050000000745058,0.2331297993659973,291.1723022460937,291.1499938964844,265.9366760253906,264.5743408203125,282.2338256835937,293.768310546875,291.1727905273437,1.0,0.2673261761665344,0.8295906782150269,0.8295906782150269,1.0,1.0,-1.1741234064102173,0.4866998493671417,0.687423586845398,0.2629152536392212,0.0,0.0,0.4644802510738373,54.76021957397461,64.0,10.931705474853516,-10583.650390625,201.2313842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6564636230469,307.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05859375,18000.0,0.0,0.0,0.2357478886842727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980949819087982,0.3981000483036041,-5.05364005221054e-06,0.0,0.000239254135522,0.0,0.0,20.52785873413086,0.0,0.0,0.0,0.3365677297115326,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399637669324874,-1227.9560546875,304.1521301269531,0.5797253251075745,0.084858052432537,0.0782783105969429,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4736994504928589,0.050000000745058,0.0492622591555118,293.2282409667969,297.1499938964844,293.1499938964844,0.2977198958396911,-4248.78369140625,304.15936279296875,0.963434100151062,0.3847631514072418,0.2706935703754425,293.20751953125,297.1499938964844,293.1499938964844,0.27226522564888,-5361.34033203125,304.1571960449219,0.9390606880187988,0.3593108057975769,0.3416360914707184,293.3092956542969,297.1499938964844,293.1499938964844,0.0062835835851728,-2244.60791015625,299.1322937011719,0.4736994504928589,0.050000000745058,0.2336789518594741,291.1778564453125,291.1499938964844,265.97332763671875,264.6087341308594,282.2972106933594,293.8089904785156,291.1785583496094,1.0,0.2704218626022339,0.8292362689971924,0.8292362689971924,1.0,1.0,-1.168390154838562,0.4833027720451355,0.6850873827934265,0.263626217842102,0.0,0.0,0.460426926612854,57.661251068115234,67.0,9.669425964355469,-10464.8818359375,205.1249389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180725097656,307.2465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.2341895550489425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924893736839294,0.3924944102764129,-5.028306077292655e-06,0.0,0.000237672633375,0.0,0.0,20.085487365722656,0.0,0.0,0.0,0.3348429203033447,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399637669324874,-1227.9560546875,304.1521301269531,0.5797253251075745,0.084858052432537,0.0782783105969429,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4736994504928589,0.050000000745058,0.0492622591555118,293.2282409667969,297.1499938964844,293.1499938964844,0.2977198958396911,-4248.78369140625,304.15936279296875,0.963434100151062,0.3847631514072418,0.2706935703754425,293.20751953125,297.1499938964844,293.1499938964844,0.27226522564888,-5361.34033203125,304.1571960449219,0.9390606880187988,0.3593108057975769,0.3416360914707184,293.3092956542969,297.1499938964844,293.1499938964844,0.0062835835851728,-2244.60791015625,299.1322937011719,0.4736994504928589,0.050000000745058,0.2336789518594741,291.1778564453125,291.1499938964844,265.97332763671875,264.6087341308594,282.2972106933594,293.8089904785156,291.1785583496094,1.0,0.2704218626022339,0.8292362689971924,0.8292362689971924,1.0,1.0,-1.168390154838562,0.4833027720451355,0.6850873827934265,0.263626217842102,0.0,0.0,0.460426926612854,57.661251068115234,67.0,9.669425964355469,-10464.8818359375,205.1249389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180725097656,307.2465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.2341895550489425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924893736839294,0.3924944102764129,-5.028306077292655e-06,0.0,0.000237672633375,0.0,0.0,20.085487365722656,0.0,0.0,0.0,0.3348429203033447,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396803803741931,-1223.2943115234375,304.1522521972656,0.5752205848693848,0.0844847932457923,0.0779996067285537,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.4705040156841278,0.050000000745058,0.0493215657770633,293.2379150390625,297.1499938964844,293.1499938964844,0.2951632738113403,-4219.1123046875,304.16229248046875,0.9557538628578186,0.3818714320659637,0.2688086330890655,293.2077331542969,297.1499938964844,293.1499938964844,0.2714889645576477,-5349.16552734375,304.15728759765625,0.9325811266899108,0.3585410416126251,0.3409415781497955,293.3108825683594,297.1499938964844,293.1499938964844,0.0062598357908427,-2237.765869140625,299.10174560546875,0.4705040156841278,0.050000000745058,0.2339602708816528,291.1811218261719,291.1499938964844,265.9916687011719,264.6258850097656,282.3287048339844,293.82989501953125,291.18170166015625,1.0,0.2719749212265014,0.8290591239929199,0.8290591239929199,1.0,1.0,-1.1653685569763184,0.4815661013126373,0.6838024854660034,0.2638518512248993,0.0,0.0,0.4580207765102386,59.1431770324707,67.0,9.027907371520996,-10402.544921875,207.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6068420410156,307.2204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.734375,18000.0,0.0,0.0,0.2333782166242599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892212212085724,0.3892262279987335,-5.013808276999043e-06,0.0,0.0002368492132518,0.0,0.0,19.830968856811523,0.0,0.0,0.0,0.3338385820388794,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394154638051986,-1218.9488525390625,304.15234375,0.5708128213882446,0.0841497778892517,0.0777354761958122,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.4671362042427063,0.050000000745058,0.0493816249072551,293.2490539550781,297.1499938964844,293.1499938964844,0.2923336923122406,-4186.32568359375,304.16522216796875,0.9475976824760436,0.3785697221755981,0.2667053639888763,293.2068786621094,297.1499938964844,293.1499938964844,0.2708496451377868,-5339.2314453125,304.1571350097656,0.9263315796852112,0.3579800426959991,0.3403712809085846,293.3123474121094,297.1499938964844,293.1499938964844,0.0062365671619772,-2231.12060546875,299.0709228515625,0.4671362042427063,0.050000000745058,0.234245166182518,291.1834716796875,291.1499938964844,266.010009765625,264.6430358886719,282.3569641113281,293.8462829589844,291.1838073730469,1.0,0.2735263109207153,0.8289371132850647,0.8289371132850647,1.0,1.0,-1.1622568368911743,0.4798178970813751,0.6824389100074768,0.2639874219894409,0.0,0.0,0.4555477499961853,60.64108276367188,70.0,7.095926761627197,-10340.5732421875,208.99752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6009216308594,307.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.984375,18000.0,0.0,0.0,0.2325302064418792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857652842998504,0.3857702910900116,-4.998586518922821e-06,0.0,0.0002359885984333,0.0,0.0,19.56412696838379,0.0,0.0,0.0,0.3327876031398773,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390518344938755,-1213.0179443359375,304.15216064453125,0.5627220869064331,0.083680935204029,0.0773679539561271,294.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.4599221646785736,0.050000000745058,0.0495029278099536,293.2738647460937,297.1499938964844,293.1499938964844,0.2857549488544464,-4110.15966796875,304.17108154296875,0.930069088935852,0.3710322678089142,0.2617660462856293,293.2026062011719,297.1499938964844,293.1499938964844,0.2701569497585296,-5328.841796875,304.1558837890625,0.9150127172470092,0.3574012815952301,0.3397831320762634,293.3145446777344,297.1499938964844,293.1499938964844,0.0061926408670842,-2218.749755859375,299.00933837890625,0.4599221646785736,0.050000000745058,0.2348205745220184,291.1852111816406,291.1499938964844,266.0466613769531,264.67724609375,282.4075012207031,293.87225341796875,291.1852722167969,1.0,0.2766197025775909,0.828693151473999,0.828693151473999,1.0,1.0,-1.156017541885376,0.4764090478420257,0.6796084642410278,0.2639919817447662,0.0,0.0,0.450711041688919,63.65995788574219,73.0,3.1101174354553223,-10223.6083984375,212.8641052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60272216796875,307.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.2307096421718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789539337158203,0.378958910703659,-4.968927441950655e-06,0.0,0.0002341409563086,0.0,0.0,19.045106887817383,0.0,0.0,0.0,0.3307360410690307,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390518344938755,-1213.0179443359375,304.15216064453125,0.5627220869064331,0.083680935204029,0.0773679539561271,294.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.4599221646785736,0.050000000745058,0.0495029278099536,293.2738647460937,297.1499938964844,293.1499938964844,0.2857549488544464,-4110.15966796875,304.17108154296875,0.930069088935852,0.3710322678089142,0.2617660462856293,293.2026062011719,297.1499938964844,293.1499938964844,0.2701569497585296,-5328.841796875,304.1558837890625,0.9150127172470092,0.3574012815952301,0.3397831320762634,293.3145446777344,297.1499938964844,293.1499938964844,0.0061926408670842,-2218.749755859375,299.00933837890625,0.4599221646785736,0.050000000745058,0.2348205745220184,291.1852111816406,291.1499938964844,266.0466613769531,264.67724609375,282.4075012207031,293.87225341796875,291.1852722167969,1.0,0.2766197025775909,0.828693151473999,0.828693151473999,1.0,1.0,-1.156017541885376,0.4764090478420257,0.6796084642410278,0.2639919817447662,0.0,0.0,0.450711041688919,63.65995788574219,73.0,3.1101174354553223,-10223.6083984375,212.8641052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60272216796875,307.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.2307096421718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789539337158203,0.378958910703659,-4.968927441950655e-06,0.0,0.0002341409563086,0.0,0.0,19.045106887817383,0.0,0.0,0.0,0.3307360410690307,4.0,0.0,1.0
391140,293.16461181640625,297.1499938964844,293.1499938964844,0.0388991385698318,-1210.54931640625,304.15167236328125,0.5556515455245972,0.0834387615323066,0.0772175788879394,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4530748128890991,0.050000000745058,0.0496252216398716,293.2998046875,297.1499938964844,293.1499938964844,0.2782807946205139,-4023.580322265625,304.1764831542969,0.9122153520584106,0.362638771533966,0.2561595141887665,293.1964416503906,297.1499938964844,293.1499938964844,0.2699978649616241,-5326.93603515625,304.1541748046875,0.905347466468811,0.3573165833950043,0.339724600315094,293.315673828125,297.1499938964844,293.1499938964844,0.006151283159852,-2207.109375,298.9496459960937,0.4530748128890991,0.050000000745058,0.2354006916284561,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8994140625,291.18603515625,1.0,0.2796953320503235,0.8284491300582886,0.8284491300582886,1.0,1.0,-1.1498805284500122,0.4731825590133667,0.6766979694366455,0.263644278049469,0.0,0.0,0.4458629786968231,66.69601440429688,76.0,1.4941428899765017,-10113.0947265625,216.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6172180175781,307.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.2287273406982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723017573356628,0.3723067045211792,-4.940568487654673e-06,0.0,0.0002321291685802,0.0,0.0,18.547494888305664,0.0,0.0,0.0,0.3287521302700043,4.0,0.0,1.0
391200,293.16461181640625,297.1499938964844,293.1499938964844,0.0388991385698318,-1210.54931640625,304.15167236328125,0.5556515455245972,0.0834387615323066,0.0772175788879394,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4530748128890991,0.050000000745058,0.0496252216398716,293.2998046875,297.1499938964844,293.1499938964844,0.2782807946205139,-4023.580322265625,304.1764831542969,0.9122153520584106,0.362638771533966,0.2561595141887665,293.1964416503906,297.1499938964844,293.1499938964844,0.2699978649616241,-5326.93603515625,304.1541748046875,0.905347466468811,0.3573165833950043,0.339724600315094,293.315673828125,297.1499938964844,293.1499938964844,0.006151283159852,-2207.109375,298.9496459960937,0.4530748128890991,0.050000000745058,0.2354006916284561,291.1859741210937,291.1499938964844,266.0833435058594,264.7113952636719,282.45562744140625,293.8994140625,291.18603515625,1.0,0.2796953320503235,0.8284491300582886,0.8284491300582886,1.0,1.0,-1.1498805284500122,0.4731825590133667,0.6766979694366455,0.263644278049469,0.0,0.0,0.4458629786968231,66.69601440429688,76.0,1.4941428899765017,-10113.0947265625,216.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6172180175781,307.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.2287273406982422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723017573356628,0.3723067045211792,-4.940568487654673e-06,0.0,0.0002321291685802,0.0,0.0,18.547494888305664,0.0,0.0,0.0,0.3287521302700043,4.0,0.0,1.0
391260,293.158935546875,297.1499938964844,293.1499938964844,0.0393410585820674,-1217.8382568359375,304.1503295898437,0.5508207678794861,0.084207959473133,0.0776938647031784,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468284845352173,0.050000000745058,0.0497480407357215,293.3254089355469,297.1499938964844,293.1499938964844,0.270187109708786,-3929.630859375,304.1811218261719,0.8958830833435059,0.3536467552185058,0.2500966191291809,293.19256591796875,297.1499938964844,293.1499938964844,0.2698635458946228,-5325.2099609375,304.1530456542969,0.8968296647071838,0.3569348454475403,0.3396528661251068,293.3157653808594,297.1499938964844,293.1499938964844,0.0061125820502638,-2196.19287109375,298.8922424316406,0.4468284845352173,0.050000000745058,0.2359832823276519,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.502197265625,293.92974853515625,291.1864013671875,1.0,0.2827492654323578,0.828223466873169,0.828223466873169,1.0,1.0,-1.1439354419708252,0.470182329416275,0.6737531423568726,0.2629656493663788,0.0,0.0,0.44096839427948,69.73870086669922,79.0,0.4868663847446441,-10005.955078125,220.66598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397399902344,307.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.226589486002922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656673431396484,0.3656722605228424,-4.912888925900916e-06,0.0,0.0002299595216754,0.0,0.0,18.060197830200195,0.0,0.0,0.0,0.3268017470836639,4.0,0.0,1.0
391320,293.158935546875,297.1499938964844,293.1499938964844,0.0393410585820674,-1217.8382568359375,304.1503295898437,0.5508207678794861,0.084207959473133,0.0776938647031784,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468284845352173,0.050000000745058,0.0497480407357215,293.3254089355469,297.1499938964844,293.1499938964844,0.270187109708786,-3929.630859375,304.1811218261719,0.8958830833435059,0.3536467552185058,0.2500966191291809,293.19256591796875,297.1499938964844,293.1499938964844,0.2698635458946228,-5325.2099609375,304.1530456542969,0.8968296647071838,0.3569348454475403,0.3396528661251068,293.3157653808594,297.1499938964844,293.1499938964844,0.0061125820502638,-2196.19287109375,298.8922424316406,0.4468284845352173,0.050000000745058,0.2359832823276519,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.502197265625,293.92974853515625,291.1864013671875,1.0,0.2827492654323578,0.828223466873169,0.828223466873169,1.0,1.0,-1.1439354419708252,0.470182329416275,0.6737531423568726,0.2629656493663788,0.0,0.0,0.44096839427948,69.73870086669922,79.0,0.4868663847446441,-10005.955078125,220.66598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397399902344,307.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.226589486002922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656673431396484,0.3656722605228424,-4.912888925900916e-06,0.0,0.0002299595216754,0.0,0.0,18.060197830200195,0.0,0.0,0.0,0.3268017470836639,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407901220023632,-1241.59375,304.1478271484375,0.5493595600128174,0.0859215334057807,0.0792226642370224,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.4411314725875854,0.050000000745058,0.0498714037239551,293.3497314453125,297.1499938964844,293.1499938964844,0.2616903781890869,-3830.670654296875,304.18487548828125,0.8801672458648682,0.3442698717117309,0.2437217384576797,293.1920166015625,297.1499938964844,293.1499938964844,0.2691887319087982,-5314.63037109375,304.1531677246094,0.8882817029953003,0.3559723198413849,0.3389652669429779,293.3149719238281,297.1499938964844,293.1499938964844,0.0060764914378523,-2186.030517578125,298.83697509765625,0.4411314725875854,0.050000000745058,0.2365684658288955,291.1861267089844,291.1499938964844,266.1566772460937,264.7792358398437,282.54766845703125,293.9634704589844,291.1860656738281,1.0,0.285779595375061,0.8279978036880493,0.8279978036880493,1.0,1.0,-1.1381438970565796,0.4673762917518616,0.6707675457000732,0.2619845867156982,0.0,0.0,0.4361729919910431,72.78910827636719,82.0,-0.1965103298425674,-9902.5126953125,224.6018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,307.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.2243145108222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592332005500793,0.3592380881309509,-4.88657997266273e-06,0.0,0.0002276507002534,0.0,0.0,17.595882415771484,0.0,0.0,0.0,0.3249386548995971,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407901220023632,-1241.59375,304.1478271484375,0.5493595600128174,0.0859215334057807,0.0792226642370224,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861572265625,0.4411314725875854,0.050000000745058,0.0498714037239551,293.3497314453125,297.1499938964844,293.1499938964844,0.2616903781890869,-3830.670654296875,304.18487548828125,0.8801672458648682,0.3442698717117309,0.2437217384576797,293.1920166015625,297.1499938964844,293.1499938964844,0.2691887319087982,-5314.63037109375,304.1531677246094,0.8882817029953003,0.3559723198413849,0.3389652669429779,293.3149719238281,297.1499938964844,293.1499938964844,0.0060764914378523,-2186.030517578125,298.83697509765625,0.4411314725875854,0.050000000745058,0.2365684658288955,291.1861267089844,291.1499938964844,266.1566772460937,264.7792358398437,282.54766845703125,293.9634704589844,291.1860656738281,1.0,0.285779595375061,0.8279978036880493,0.8279978036880493,1.0,1.0,-1.1381438970565796,0.4673762917518616,0.6707675457000732,0.2619845867156982,0.0,0.0,0.4361729919910431,72.78910827636719,82.0,-0.1965103298425674,-9902.5126953125,224.6018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,307.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.2243145108222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592332005500793,0.3592380881309509,-4.88657997266273e-06,0.0,0.0002276507002534,0.0,0.0,17.595882415771484,0.0,0.0,0.0,0.3249386548995971,4.0,0.0,1.0
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416201055049896,-1255.1749267578125,304.1466979980469,0.5490132570266724,0.086806982755661,0.0800942629575729,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4384808242321014,0.050000000745058,0.0499331168830394,293.3587341308594,297.1499938964844,293.1499938964844,0.2574973404407501,-3781.7431640625,304.1861572265625,0.8726180195808411,0.3399629890918731,0.2405817061662674,293.1921081542969,297.1499938964844,293.1499938964844,0.2687601149082184,-5307.869140625,304.15338134765625,0.8841078877449036,0.3554199337959289,0.3385224044322967,293.3143615722656,297.1499938964844,293.1499938964844,0.006058954168111,-2181.080322265625,298.8099975585937,0.4384808242321014,0.050000000745058,0.2368612140417099,291.1859130859375,291.1499938964844,266.17498779296875,264.7961120605469,282.56689453125,293.9763488769531,291.185791015625,1.0,0.2872851490974426,0.8278849124908447,0.8278849124908447,1.0,1.0,-1.135314702987671,0.4660457670688629,0.6692689657211304,0.2613958120346069,0.0,0.0,0.4337950050830841,74.31333923339844,82.0,-0.9157736897468568,-9852.9560546875,226.57334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794738769531,307.06842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.2231344282627105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560809791088104,0.3560858368873596,-4.873897978541208e-06,0.0,0.0002264530776301,0.0,0.0,17.371381759643555,0.0,0.0,0.0,0.3240342438220978,4.0,0.0,1.0
