time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423613302409648,-1267.3125,304.1459655761719,0.5484664440155029,0.0874778479337692,0.0808598473668098,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.4360045492649078,0.050000000745058,0.0499935708940029,293.3625793457031,297.1499938964844,293.1499938964844,0.2539891600608825,-3741.01806640625,304.1859436035156,0.8659511804580688,0.3365596532821655,0.2379581481218338,293.1922302246094,297.1499938964844,293.1499938964844,0.268353134393692,-5301.50341796875,304.15350341796875,0.8801136016845703,0.354860782623291,0.3380590677261352,293.313720703125,297.1499938964844,293.1499938964844,0.0060417964123189,-2176.371337890625,298.7825622558594,0.4360045492649078,0.050000000745058,0.2371479719877243,291.18414306640625,291.1499938964844,266.1933288574219,264.8129577636719,282.5776062011719,293.9771728515625,291.1833801269531,1.0,0.288794994354248,0.8277789950370789,0.8277789950370789,1.0,1.0,-1.1329448223114014,0.4649629592895508,0.6679818630218506,0.2608128786087036,0.0,0.0,0.4316851198673248,75.80965423583984,85.0,-4.845480918884277,-9809.3359375,228.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6920471191406,307.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.2219368666410446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531005680561065,0.3531054258346557,-4.861977231485071e-06,0.0,0.0002252377016702,0.0,0.0,17.160715103149414,0.0,0.0,0.0,0.3231954872608185,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432648621499538,-1282.1539306640625,304.1458435058594,0.545760989189148,0.0881113782525062,0.0817443057894706,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4314272105693817,0.050000000745058,0.0501132868230342,293.3628234863281,297.1499938964844,293.1499938964844,0.2487218528985977,-3680.390380859375,304.18267822265625,0.8547144532203674,0.3311144709587097,0.233982965350151,293.1923522949219,297.1499938964844,293.1499938964844,0.267677903175354,-5291.12451171875,304.1534729003906,0.8725438714027405,0.3537675738334656,0.3371415436267853,293.3124389648437,297.1499938964844,293.1499938964844,0.0060095507651567,-2167.977294921875,298.7254333496094,0.4314272105693817,0.050000000745058,0.2377158552408218,291.1744384765625,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.9651184082031,291.1733703613281,1.0,0.2918305099010467,0.8275671005249023,0.8275671005249023,1.0,1.0,-1.1289587020874023,0.4632146060466766,0.6657440662384033,0.2596254646778106,0.0,0.0,0.4290482401847839,78.77812957763672,88.0,-11.44303035736084,-9747.0244140625,232.9587554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084045410156,307.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.2195670008659362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349013477563858,0.3490183353424072,-4.845541752729332e-06,0.0,0.0002228325902251,0.0,0.0,16.87370491027832,0.0,0.0,0.0,0.3220767974853515,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432648621499538,-1282.1539306640625,304.1458435058594,0.545760989189148,0.0881113782525062,0.0817443057894706,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4314272105693817,0.050000000745058,0.0501132868230342,293.3628234863281,297.1499938964844,293.1499938964844,0.2487218528985977,-3680.390380859375,304.18267822265625,0.8547144532203674,0.3311144709587097,0.233982965350151,293.1923522949219,297.1499938964844,293.1499938964844,0.267677903175354,-5291.12451171875,304.1534729003906,0.8725438714027405,0.3537675738334656,0.3371415436267853,293.3124389648437,297.1499938964844,293.1499938964844,0.0060095507651567,-2167.977294921875,298.7254333496094,0.4314272105693817,0.050000000745058,0.2377158552408218,291.1744384765625,291.1499938964844,266.2300109863281,264.8464660644531,282.5883483886719,293.9651184082031,291.1733703613281,1.0,0.2918305099010467,0.8275671005249023,0.8275671005249023,1.0,1.0,-1.1289587020874023,0.4632146060466766,0.6657440662384033,0.2596254646778106,0.0,0.0,0.4290482401847839,78.77812957763672,88.0,-11.44303035736084,-9747.0244140625,232.9587554931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084045410156,307.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.2195670008659362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349013477563858,0.3490183353424072,-4.845541752729332e-06,0.0,0.0002228325902251,0.0,0.0,16.87370491027832,0.0,0.0,0.0,0.3220767974853515,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436046719551086,-1287.728271484375,304.14666748046875,0.5416384935379028,0.0882167443633079,0.0820460170507431,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4272112250328064,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443171441555023,-3629.615966796875,304.1791687011719,0.8448176383972168,0.3263568878173828,0.2306823134422302,293.1922912597656,297.1499938964844,293.1499938964844,0.266980916261673,-5280.3408203125,304.1534729003906,0.8653810024261475,0.3527049720287323,0.3362566232681274,293.3114013671875,297.1499938964844,293.1499938964844,0.0059764897450804,-2159.10302734375,298.6688537597656,0.4272112250328064,0.050000000745058,0.2382886111736297,291.16668701171875,291.1499938964844,266.26666259765625,264.8798217773437,282.5962219238281,293.9505310058594,291.1659851074219,1.0,0.2948698401451111,0.8273552060127258,0.8273552060127258,1.0,1.0,-1.125129222869873,0.4615871608257293,0.6635419726371765,0.2583427429199219,0.0,0.0,0.4273795783519745,81.77179718017578,76.0,-10.164337158203123,-9700.380859375,237.34803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7055358886719,307.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.2173617035150528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466416895389557,0.3466465473175049,-4.836118023376912e-06,0.0,0.0002205944911111,0.0,0.0,16.708650588989258,0.0,0.0,0.0,0.3214201331138611,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436046719551086,-1287.728271484375,304.14666748046875,0.5416384935379028,0.0882167443633079,0.0820460170507431,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4272112250328064,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443171441555023,-3629.615966796875,304.1791687011719,0.8448176383972168,0.3263568878173828,0.2306823134422302,293.1922912597656,297.1499938964844,293.1499938964844,0.266980916261673,-5280.3408203125,304.1534729003906,0.8653810024261475,0.3527049720287323,0.3362566232681274,293.3114013671875,297.1499938964844,293.1499938964844,0.0059764897450804,-2159.10302734375,298.6688537597656,0.4272112250328064,0.050000000745058,0.2382886111736297,291.16668701171875,291.1499938964844,266.26666259765625,264.8798217773437,282.5962219238281,293.9505310058594,291.1659851074219,1.0,0.2948698401451111,0.8273552060127258,0.8273552060127258,1.0,1.0,-1.125129222869873,0.4615871608257293,0.6635419726371765,0.2583427429199219,0.0,0.0,0.4273795783519745,81.77179718017578,76.0,-10.164337158203123,-9700.380859375,237.34803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7055358886719,307.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.2173617035150528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466416895389557,0.3466465473175049,-4.836118023376912e-06,0.0,0.0002205944911111,0.0,0.0,16.708650588989258,0.0,0.0,0.0,0.3214201331138611,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.043539572507143,-1286.621337890625,304.1478881835937,0.5431830286979675,0.088119626045227,0.0819467157125473,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4287404119968414,0.050000000745058,0.050189021974802,293.355712890625,297.1499938964844,293.1499938964844,0.240007683634758,-3579.430908203125,304.1766357421875,0.8432351350784302,0.3218500018119812,0.2274781465530395,293.19207763671875,297.1499938964844,293.1499938964844,0.2660568058490753,-5265.7919921875,304.15386962890625,0.8668367862701416,0.3516785204410553,0.3352341651916504,293.3105773925781,297.1499938964844,293.1499938964844,0.0059201018884778,-2142.393310546875,298.6138000488281,0.4287404119968414,0.050000000745058,0.2380751073360443,291.1630859375,291.1499938964844,266.3033447265625,264.9129333496094,282.6075134277344,293.93804931640625,291.1630859375,1.0,0.2924769222736358,0.82712721824646,0.82712721824646,1.0,1.0,-1.1196272373199463,0.4591765999794006,0.6604506373405457,0.2567270696163177,0.0,0.0,0.4259428977966308,80.54666900634766,64.0,-4.362099170684815,-9647.443359375,233.06857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6845092773437,306.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.21538707613945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448288142681122,0.344833642244339,-4.829066710954066e-06,0.0,0.0002185905032092,0.0,0.0,16.583524703979492,0.0,0.0,0.0,0.3209109902381897,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.043539572507143,-1286.621337890625,304.1478881835937,0.5431830286979675,0.088119626045227,0.0819467157125473,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4287404119968414,0.050000000745058,0.050189021974802,293.355712890625,297.1499938964844,293.1499938964844,0.240007683634758,-3579.430908203125,304.1766357421875,0.8432351350784302,0.3218500018119812,0.2274781465530395,293.19207763671875,297.1499938964844,293.1499938964844,0.2660568058490753,-5265.7919921875,304.15386962890625,0.8668367862701416,0.3516785204410553,0.3352341651916504,293.3105773925781,297.1499938964844,293.1499938964844,0.0059201018884778,-2142.393310546875,298.6138000488281,0.4287404119968414,0.050000000745058,0.2380751073360443,291.1630859375,291.1499938964844,266.3033447265625,264.9129333496094,282.6075134277344,293.93804931640625,291.1630859375,1.0,0.2924769222736358,0.82712721824646,0.82712721824646,1.0,1.0,-1.1196272373199463,0.4591765999794006,0.6604506373405457,0.2567270696163177,0.0,0.0,0.4259428977966308,80.54666900634766,64.0,-4.362099170684815,-9647.443359375,233.06857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6845092773437,306.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.21538707613945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448288142681122,0.344833642244339,-4.829066710954066e-06,0.0,0.0002185905032092,0.0,0.0,16.583524703979492,0.0,0.0,0.0,0.3209109902381897,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432563349604606,-1281.910400390625,304.1490783691406,0.5496443510055542,0.0879524275660514,0.0816465690732002,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.4350799918174743,0.050000000745058,0.050017025321722,293.3514404296875,297.1499938964844,293.1499938964844,0.2356917858123779,-3528.7021484375,304.17498779296875,0.8481131196022034,0.3175036311149597,0.2243025302886963,293.19158935546875,297.1499938964844,293.1499938964844,0.264954149723053,-5248.3154296875,304.1544189453125,0.8752908110618591,0.350709319114685,0.334136813879013,293.3098449707031,297.1499938964844,293.1499938964844,0.0058459076099097,-2119.51953125,298.56072998046875,0.4350799918174743,0.050000000745058,0.2372592389583587,291.1641845703125,291.1499938964844,266.3399963378906,264.94580078125,282.6217346191406,293.9276123046875,291.1643371582031,1.0,0.2864856421947479,0.8268992900848389,0.8268992900848389,1.0,1.0,-1.112952709197998,0.4562197625637054,0.656732976436615,0.2548795044422149,0.0,0.0,0.4239966869354248,76.09117126464844,52.0,0.4331525564193725,-9580.27734375,222.3010406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537170410156,306.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.634765625,18000.0,0.0,0.0,0.2136173546314239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425094187259674,0.3425142467021942,-4.820262802240904e-06,0.0,0.000216794462176,0.0,0.0,16.42481231689453,0.0,0.0,0.0,0.320255696773529,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432563349604606,-1281.910400390625,304.1490783691406,0.5496443510055542,0.0879524275660514,0.0816465690732002,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.4350799918174743,0.050000000745058,0.050017025321722,293.3514404296875,297.1499938964844,293.1499938964844,0.2356917858123779,-3528.7021484375,304.17498779296875,0.8481131196022034,0.3175036311149597,0.2243025302886963,293.19158935546875,297.1499938964844,293.1499938964844,0.264954149723053,-5248.3154296875,304.1544189453125,0.8752908110618591,0.350709319114685,0.334136813879013,293.3098449707031,297.1499938964844,293.1499938964844,0.0058459076099097,-2119.51953125,298.56072998046875,0.4350799918174743,0.050000000745058,0.2372592389583587,291.1641845703125,291.1499938964844,266.3399963378906,264.94580078125,282.6217346191406,293.9276123046875,291.1643371582031,1.0,0.2864856421947479,0.8268992900848389,0.8268992900848389,1.0,1.0,-1.112952709197998,0.4562197625637054,0.656732976436615,0.2548795044422149,0.0,0.0,0.4239966869354248,76.09117126464844,52.0,0.4331525564193725,-9580.27734375,222.3010406494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6537170410156,306.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.634765625,18000.0,0.0,0.0,0.2136173546314239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425094187259674,0.3425142467021942,-4.820262802240904e-06,0.0,0.000216794462176,0.0,0.0,16.42481231689453,0.0,0.0,0.0,0.320255696773529,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430647693574428,-1278.7413330078125,304.1495666503906,0.5544682145118713,0.0878510773181915,0.0814478397369384,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399697482585907,0.050000000745058,0.0498982928693294,293.3492736816406,297.1499938964844,293.1499938964844,0.2335545569658279,-3503.453125,304.17431640625,0.8526110649108887,0.315378725528717,0.2227258831262588,293.1912841796875,297.1499938964844,293.1499938964844,0.2643775939941406,-5239.17919921875,304.1546630859375,0.8817897439002991,0.3502447307109833,0.3335746824741363,293.3095092773437,297.1499938964844,293.1499938964844,0.0058047794736921,-2106.68505859375,298.534423828125,0.4399697482585907,0.050000000745058,0.2366960048675537,291.1651611328125,291.1499938964844,266.3583374023437,264.962158203125,282.6298522949219,293.9232482910156,291.1654052734375,1.0,0.282452255487442,0.8267852663993835,0.8267852663993835,1.0,1.0,-1.1093285083770752,0.4546056687831878,0.6547228097915649,0.2539067566394806,0.0,0.0,0.422886848449707,73.0311050415039,52.0,1.829094409942627,-9542.8583984375,215.2945098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63739013671875,306.9520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.2127896845340728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411631286144256,0.3411679565906524,-4.815168267668923e-06,0.0,0.0002159544674213,0.0,0.0,16.33308982849121,0.0,0.0,0.0,0.3198793232440948,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428474806249141,-1275.1539306640625,304.1500549316406,0.5603290796279907,0.0877409800887107,0.0812244787812233,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4461122155189514,0.050000000745058,0.0497631803154945,293.3470458984375,297.1499938964844,293.1499938964844,0.2314343601465225,-3478.328857421875,304.1737670898437,0.8584872484207153,0.3132904171943664,0.2211599797010421,293.19091796875,297.1499938964844,293.1499938964844,0.2637898921966553,-5229.8681640625,304.1548767089844,0.8897904753684998,0.3497950136661529,0.3330090641975403,293.3091735839844,297.1499938964844,293.1499938964844,0.0057617221027612,-2093.156494140625,298.5082702636719,0.4461122155189514,0.050000000745058,0.2360550910234451,291.1664428710937,291.1499938964844,266.3766784667969,264.9784240722656,282.6383972167969,293.91925048828125,291.1667175292969,1.0,0.2778541147708893,0.8266908526420593,0.8266908526420593,1.0,1.0,-1.1055704355239868,0.452927678823471,0.6526427865028381,0.2529193758964538,0.0,0.0,0.4216645359992981,69.55504608154297,40.0,2.8719418048858643,-9503.525390625,207.5044860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215209960937,306.93511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94140625,18000.0,0.0,0.0,0.2119899243116378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396953344345093,0.3397001326084137,-4.809640358871548e-06,0.0,0.0002151428197976,0.0,0.0,16.23346519470215,0.0,0.0,0.0,0.3194694221019745,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424591116607189,-1268.7586669921875,304.15069580078125,0.5719069242477417,0.0875465422868728,0.0808266699314117,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4589017331600189,0.050000000745058,0.0495207980275154,293.3432922363281,297.1499938964844,293.1499938964844,0.2281107753515243,-3438.818359375,304.1729431152344,0.8710129857063293,0.3100460171699524,0.2186981290578842,293.190185546875,297.1499938964844,293.1499938964844,0.2628507614135742,-5215.0068359375,304.1551513671875,0.9059061408042908,0.3491131961345672,0.3321115374565124,293.30865478515625,297.1499938964844,293.1499938964844,0.0056900824420154,-2070.4970703125,298.46661376953125,0.4589017331600189,0.050000000745058,0.2349053472280502,291.16864013671875,291.1499938964844,266.406005859375,265.0043334960937,282.65252685546875,293.9127197265625,291.1689147949219,1.0,0.2694942951202392,0.8265397548675537,0.8265397548675537,1.0,1.0,-1.099389672279358,0.4501549303531647,0.6492347717285156,0.2513394057750702,0.0,0.0,0.4194973111152649,63.328895568847656,40.0,3.526750564575196,-9437.369140625,193.8483428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5984802246094,306.9072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.2107495218515396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370750248432159,0.3370798230171203,-4.799833732249681e-06,0.0,0.000213883962715,0.0,0.0,16.056570053100586,0.0,0.0,0.0,0.3187429308891296,4.0,0.0,1.0
392280,293.1475524902344,297.1499938964844,293.1499938964844,0.0423548333346843,-1267.0447998046875,304.1508483886719,0.5752260088920593,0.0874930322170257,0.0807197540998458,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4627298712730407,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272946536540985,-3429.09423828125,304.1727294921875,0.8747940063476562,0.3092498481273651,0.2180915176868438,293.1899719238281,297.1499938964844,293.1499938964844,0.2626185119152069,-5211.33544921875,304.1552124023437,0.9108607769012452,0.3489485681056976,0.3318894803524017,293.3085327148437,297.1499938964844,293.1499938964844,0.0056718355044722,-2064.7021484375,298.4561767578125,0.4627298712730407,0.050000000745058,0.2345997542142868,291.1691589355469,291.1499938964844,266.413330078125,265.01080322265625,282.6562194824219,293.9111328125,291.1694030761719,1.0,0.2672360837459564,0.8265019655227661,0.8265019655227661,1.0,1.0,-1.097822666168213,0.4494489431381225,0.6483737230300903,0.2509484887123108,0.0,0.0,0.418924331665039,61.67543411254883,28.0,3.5687010288238525,-9420.41015625,190.2692108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933532714844,306.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.2104438543319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363789021968841,0.3363836705684662,-4.797240308107575e-06,0.0,0.0002135737595381,0.0,0.0,16.0097713470459,0.0,0.0,0.0,0.3185509443283081,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417895503342151,-1257.768310546875,304.1515197753906,0.5945441722869873,0.0871932134032249,0.0801405310630798,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4812290668487549,0.050000000745058,0.0491171292960643,293.3376159667969,297.1499938964844,293.1499938964844,0.2232816070318222,-3381.142822265625,304.1718444824219,0.8983122110366821,0.3053347468376159,0.2150985151529312,293.1889038085937,297.1499938964844,293.1499938964844,0.2614656686782837,-5193.123046875,304.1553955078125,0.9423049688339232,0.3481507003307342,0.3307898342609405,293.30792236328125,297.1499938964844,293.1499938964844,0.0055792941711843,-2035.1600341796875,298.4041748046875,0.4812290668487549,0.050000000745058,0.2329905182123184,291.1717224121094,291.1499938964844,266.45001220703125,265.0428466796875,282.6760559082031,293.904541015625,291.1719970703125,1.0,0.2550234496593475,0.8263130784034729,0.8263130784034729,1.0,1.0,-1.0898762941360474,0.445846289396286,0.6440300345420837,0.2490365356206894,0.0,0.0,0.415855348110199,52.97489929199219,25.0,3.726165771484375,-9333.5068359375,171.68374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724182128906,306.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.2089243829250335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326742053031921,0.3326790034770965,-4.783531494467752e-06,0.0,0.0002120316785294,0.0,0.0,15.762158393859863,0.0,0.0,0.0,0.3175346553325653,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417895503342151,-1257.768310546875,304.1515197753906,0.5945441722869873,0.0871932134032249,0.0801405310630798,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.4812290668487549,0.050000000745058,0.0491171292960643,293.3376159667969,297.1499938964844,293.1499938964844,0.2232816070318222,-3381.142822265625,304.1718444824219,0.8983122110366821,0.3053347468376159,0.2150985151529312,293.1889038085937,297.1499938964844,293.1499938964844,0.2614656686782837,-5193.123046875,304.1553955078125,0.9423049688339232,0.3481507003307342,0.3307898342609405,293.30792236328125,297.1499938964844,293.1499938964844,0.0055792941711843,-2035.1600341796875,298.4041748046875,0.4812290668487549,0.050000000745058,0.2329905182123184,291.1717224121094,291.1499938964844,266.45001220703125,265.0428466796875,282.6760559082031,293.904541015625,291.1719970703125,1.0,0.2550234496593475,0.8263130784034729,0.8263130784034729,1.0,1.0,-1.0898762941360474,0.445846289396286,0.6440300345420837,0.2490365356206894,0.0,0.0,0.415855348110199,52.97489929199219,25.0,3.726165771484375,-9333.5068359375,171.68374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5724182128906,306.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4765625,18000.0,0.0,0.0,0.2089243829250335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326742053031921,0.3326790034770965,-4.783531494467752e-06,0.0,0.0002120316785294,0.0,0.0,15.762158393859863,0.0,0.0,0.0,0.3175346553325653,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397228971123695,-1223.840576171875,304.1545104980469,0.6070252656936646,0.0845599770545959,0.0780041590332984,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4950419962406158,0.050000000745058,0.0488579832017421,293.34283447265625,297.1499938964844,293.1499938964844,0.2179876863956451,-3316.92724609375,304.1734313964844,0.9196367859840392,0.2995073795318603,0.211107388138771,293.1978759765625,297.1499938964844,293.1499938964844,0.2588792741298675,-5151.4345703125,304.157958984375,0.9680758118629456,0.345326155424118,0.3282562494277954,293.31964111328125,297.1499938964844,293.1499938964844,0.0054622027091681,-1997.522216796875,298.3200988769531,0.4950419962406158,0.050000000745058,0.2317612469196319,291.1786804199219,291.1499938964844,266.4866638183594,265.0747375488281,282.7020568847656,293.8974914550781,291.1800537109375,1.0,0.244740828871727,0.8261709213256836,0.8261709213256836,1.0,1.0,-1.077695369720459,0.4402513802051544,0.6374439597129822,0.2463669627904892,0.0,0.0,0.4117037057876587,46.25100326538086,25.0,11.32709503173828,-9222.673828125,155.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56268310546875,306.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.2073570787906646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281544148921966,0.3281591832637787,-4.767165592056699e-06,0.0,0.0002104410814354,0.0,0.0,15.46372413635254,0.0,0.0,0.0,0.3162833154201507,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397228971123695,-1223.840576171875,304.1545104980469,0.6070252656936646,0.0845599770545959,0.0780041590332984,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.4950419962406158,0.050000000745058,0.0488579832017421,293.34283447265625,297.1499938964844,293.1499938964844,0.2179876863956451,-3316.92724609375,304.1734313964844,0.9196367859840392,0.2995073795318603,0.211107388138771,293.1978759765625,297.1499938964844,293.1499938964844,0.2588792741298675,-5151.4345703125,304.157958984375,0.9680758118629456,0.345326155424118,0.3282562494277954,293.31964111328125,297.1499938964844,293.1499938964844,0.0054622027091681,-1997.522216796875,298.3200988769531,0.4950419962406158,0.050000000745058,0.2317612469196319,291.1786804199219,291.1499938964844,266.4866638183594,265.0747375488281,282.7020568847656,293.8974914550781,291.1800537109375,1.0,0.244740828871727,0.8261709213256836,0.8261709213256836,1.0,1.0,-1.077695369720459,0.4402513802051544,0.6374439597129822,0.2463669627904892,0.0,0.0,0.4117037057876587,46.25100326538086,25.0,11.32709503173828,-9222.673828125,155.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56268310546875,306.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.2073570787906646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281544148921966,0.3281591832637787,-4.767165592056699e-06,0.0,0.0002104410814354,0.0,0.0,15.46372413635254,0.0,0.0,0.0,0.3162833154201507,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375742055475711,-1188.6356201171875,304.15655517578125,0.6157219409942627,0.0823586210608482,0.0757775381207466,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5069733262062073,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133209109306335,-3260.396484375,304.17333984375,0.9387497305870056,0.2948743104934692,0.2075894922018051,293.2009582519531,297.1499938964844,293.1499938964844,0.2567376792430877,-5117.3330078125,304.1588134765625,0.9869128465652466,0.3434832990169525,0.3261851072311401,293.327880859375,297.1499938964844,293.1499938964844,0.0053659938275814,-1966.4576416015625,298.2410888671875,0.5069733262062073,0.050000000745058,0.2308767139911651,291.1842956542969,291.1499938964844,266.5233459472656,265.1065368652344,282.7156982421875,293.8738708496094,291.1841125488281,1.0,0.2368123233318328,0.8260287046432495,0.8260287046432495,1.0,1.0,-1.067027926445007,0.4354079067707062,0.6316199898719788,0.2438972145318985,0.0,0.0,0.4065849184989929,41.38543701171875,25.0,4.386970520019531,-9104.853515625,144.0614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57147216796875,306.8125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.2056066840887069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218557238578796,0.3218604624271393,-4.744660600408679e-06,0.0,0.0002086646563839,0.0,0.0,15.05338191986084,0.0,0.0,0.0,0.3146099150180816,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375742055475711,-1188.6356201171875,304.15655517578125,0.6157219409942627,0.0823586210608482,0.0757775381207466,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5069733262062073,0.050000000745058,0.0486715175211429,293.341552734375,297.1499938964844,293.1499938964844,0.2133209109306335,-3260.396484375,304.17333984375,0.9387497305870056,0.2948743104934692,0.2075894922018051,293.2009582519531,297.1499938964844,293.1499938964844,0.2567376792430877,-5117.3330078125,304.1588134765625,0.9869128465652466,0.3434832990169525,0.3261851072311401,293.327880859375,297.1499938964844,293.1499938964844,0.0053659938275814,-1966.4576416015625,298.2410888671875,0.5069733262062073,0.050000000745058,0.2308767139911651,291.1842956542969,291.1499938964844,266.5233459472656,265.1065368652344,282.7156982421875,293.8738708496094,291.1841125488281,1.0,0.2368123233318328,0.8260287046432495,0.8260287046432495,1.0,1.0,-1.067027926445007,0.4354079067707062,0.6316199898719788,0.2438972145318985,0.0,0.0,0.4065849184989929,41.38543701171875,25.0,4.386970520019531,-9104.853515625,144.0614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57147216796875,306.8125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.2056066840887069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218557238578796,0.3218604624271393,-4.744660600408679e-06,0.0,0.0002086646563839,0.0,0.0,15.05338191986084,0.0,0.0,0.0,0.3146099150180816,4.0,0.0,1.0
392700,293.174072265625,297.1499938964844,293.1499938964844,0.03672806173563,-1174.7952880859375,304.1568908691406,0.6195126175880432,0.081603892147541,0.0748880058526992,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.512527346611023,0.050000000745058,0.0485976636409759,293.3400573730469,297.1499938964844,293.1499938964844,0.2112888246774673,-3235.83349609375,304.1727905273437,0.9469654560089112,0.2927420139312744,0.2060181349515915,293.20269775390625,297.1499938964844,293.1499938964844,0.2558299601078033,-5103.00390625,304.1588439941406,0.9941737055778505,0.3425016403198242,0.3252445757389068,293.3310546875,297.1499938964844,293.1499938964844,0.0053229951299726,-1952.737548828125,298.2014465332031,0.512527346611023,0.050000000745058,0.2305263876914978,291.183349609375,291.1499938964844,266.5416564941406,265.1224060058594,282.7215576171875,293.8626403808594,291.1830749511719,1.0,0.2335290163755417,0.8259576559066772,0.8259576559066772,1.0,1.0,-1.062435746192932,0.4333427548408508,0.6290929913520813,0.2427852749824524,0.0,0.0,0.4044564366340637,39.45260238647461,25.0,1.0140128135681152,-9055.8779296875,139.3583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809936523437,306.80157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.2046594470739364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319170743227005,0.3191754817962646,-4.735072252515238e-06,0.0,0.0002077033277601,0.0,0.0,14.880109786987305,0.0,0.0,0.0,0.3139082789421081,4.0,0.0,1.0
392760,293.1754455566406,297.1499938964844,293.1499938964844,0.0361077859997749,-1164.64501953125,304.1567687988281,0.6231458783149719,0.0810303762555122,0.0742375403642654,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5176355242729187,0.050000000745058,0.0485359467566013,293.3383483886719,297.1499938964844,293.1499938964844,0.2093353122472763,-3212.177734375,304.1722106933594,0.9538610577583312,0.2906661331653595,0.204508900642395,293.2045288085937,297.1499938964844,293.1499938964844,0.2543556094169616,-5079.0263671875,304.15997314453125,0.9990000128746032,0.3414687216281891,0.3236440122127533,293.33367919921875,297.1499938964844,293.1499938964844,0.0052824495360255,-1939.750244140625,298.16265869140625,0.5176355242729187,0.050000000745058,0.2302336394786834,291.1825256347656,291.1499938964844,266.5599975585937,265.13824462890625,282.72833251953125,293.85284423828125,291.182373046875,1.0,0.2306070774793625,0.8259211182594299,0.8259211182594299,1.0,1.0,-1.057544469833374,0.4311413764953613,0.6264030933380127,0.2416203916072845,0.0,0.0,0.4023738503456116,37.82374572753906,28.0,-0.1008508279919624,-9008.0244140625,135.15789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917053222656,306.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.2036794126033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166764974594116,0.3166812062263489,-4.726276984001743e-06,0.0,0.0002067087043542,0.0,0.0,14.720333099365234,0.0,0.0,0.0,0.3132545351982116,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351501479744911,-1148.827880859375,304.1560974121094,0.6258093118667603,0.0800716429948806,0.0732754692435264,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.5228280425071716,0.050000000745058,0.0484785474836826,293.3349304199219,297.1499938964844,293.1499938964844,0.2054428607225418,-3164.711181640625,304.1712951660156,0.9580864310264589,0.2865915298461914,0.201617032289505,293.2029724121094,297.1499938964844,293.1499938964844,0.2467228174209594,-4955.34619140625,304.16912841796875,0.9990000128746032,0.3403879106044769,0.3157557845115661,293.3377380371094,297.1499938964844,293.1499938964844,0.0052096648141741,-1915.767333984375,298.091064453125,0.5228280425071716,0.050000000745058,0.2299613505601883,291.1894226074219,291.1499938964844,266.5966796875,265.1698913574219,282.7467346191406,293.8291931152344,291.19061279296875,1.0,0.226664587855339,0.8258481621742249,0.8258481621742249,1.0,1.0,-1.0429812669754028,0.4245333075523376,0.6184478998184204,0.2383360564708709,0.0,0.0,0.3968181610107422,36.178855895996094,31.0,9.46519947052002,-8884.8134765625,128.57696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,306.7913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.2015807181596756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108499944210052,0.3108547031879425,-4.706359504780266e-06,0.0,0.0002045787987299,0.0,0.0,14.35208797454834,0.0,0.0,0.0,0.311705619096756,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351501479744911,-1148.827880859375,304.1560974121094,0.6258093118667603,0.0800716429948806,0.0732754692435264,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.188232421875,0.5228280425071716,0.050000000745058,0.0484785474836826,293.3349304199219,297.1499938964844,293.1499938964844,0.2054428607225418,-3164.711181640625,304.1712951660156,0.9580864310264589,0.2865915298461914,0.201617032289505,293.2029724121094,297.1499938964844,293.1499938964844,0.2467228174209594,-4955.34619140625,304.16912841796875,0.9990000128746032,0.3403879106044769,0.3157557845115661,293.3377380371094,297.1499938964844,293.1499938964844,0.0052096648141741,-1915.767333984375,298.091064453125,0.5228280425071716,0.050000000745058,0.2299613505601883,291.1894226074219,291.1499938964844,266.5966796875,265.1698913574219,282.7467346191406,293.8291931152344,291.19061279296875,1.0,0.226664587855339,0.8258481621742249,0.8258481621742249,1.0,1.0,-1.0429812669754028,0.4245333075523376,0.6184478998184204,0.2383360564708709,0.0,0.0,0.3968181610107422,36.178855895996094,31.0,9.46519947052002,-8884.8134765625,128.57696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61968994140625,306.7913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.2015807181596756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108499944210052,0.3108547031879425,-4.706359504780266e-06,0.0,0.0002045787987299,0.0,0.0,14.35208797454834,0.0,0.0,0.0,0.311705619096756,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343558862805366,-1135.7364501953125,304.1553955078125,0.6260045766830444,0.0791861414909362,0.0724447071552276,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.5253046751022339,0.050000000745058,0.0484528467059135,293.331787109375,297.1499938964844,293.1499938964844,0.2017711549997329,-3119.867431640625,304.1703186035156,0.9574788808822632,0.2825421094894409,0.1987761855125427,293.1993713378906,297.1499938964844,293.1499938964844,0.2428929358720779,-4894.2978515625,304.1689147949219,0.9990000128746032,0.3397838175296783,0.3118652701377868,293.34063720703125,297.1499938964844,293.1499938964844,0.0051435339264571,-1894.358154296875,298.01861572265625,0.5253046751022339,0.050000000745058,0.2298394441604614,291.1904602050781,291.1499938964844,266.6333312988281,265.20147705078125,282.7599182128906,293.8109436035156,291.18963623046875,1.0,0.2245512753725052,0.8257752060890198,0.8257752060890198,1.0,1.0,-1.033752679824829,0.4204536378383636,0.6132990717887878,0.2359841465950012,0.0,0.0,0.3911568224430084,35.40153121948242,34.0,-1.5130642652511597,-8770.6748046875,124.9450912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585998535156,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1992369890213012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038847148418426,0.3038894236087799,-4.682829057855997e-06,0.0,0.0002022002154262,0.0,0.0,13.918416976928713,0.0,0.0,0.0,0.3099499344825744,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343558862805366,-1135.7364501953125,304.1553955078125,0.6260045766830444,0.0791861414909362,0.0724447071552276,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.5253046751022339,0.050000000745058,0.0484528467059135,293.331787109375,297.1499938964844,293.1499938964844,0.2017711549997329,-3119.867431640625,304.1703186035156,0.9574788808822632,0.2825421094894409,0.1987761855125427,293.1993713378906,297.1499938964844,293.1499938964844,0.2428929358720779,-4894.2978515625,304.1689147949219,0.9990000128746032,0.3397838175296783,0.3118652701377868,293.34063720703125,297.1499938964844,293.1499938964844,0.0051435339264571,-1894.358154296875,298.01861572265625,0.5253046751022339,0.050000000745058,0.2298394441604614,291.1904602050781,291.1499938964844,266.6333312988281,265.20147705078125,282.7599182128906,293.8109436035156,291.18963623046875,1.0,0.2245512753725052,0.8257752060890198,0.8257752060890198,1.0,1.0,-1.033752679824829,0.4204536378383636,0.6132990717887878,0.2359841465950012,0.0,0.0,0.3911568224430084,35.40153121948242,34.0,-1.5130642652511597,-8770.6748046875,124.9450912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585998535156,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1992369890213012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038847148418426,0.3038894236087799,-4.682829057855997e-06,0.0,0.0002022002154262,0.0,0.0,13.918416976928713,0.0,0.0,0.0,0.3099499344825744,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336418338119983,-1124.01904296875,304.15478515625,0.6240058541297913,0.0783045440912246,0.0716539546847343,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5254642963409424,0.050000000745058,0.0484512597322464,293.3289794921875,297.1499938964844,293.1499938964844,0.1983078122138977,-3077.510009765625,304.1693115234375,0.9528657793998718,0.2785089612007141,0.1959651708602905,293.199462890625,297.1499938964844,293.1499938964844,0.2425804734230041,-4891.341796875,304.1630554199219,0.9990000128746032,0.3385241031646728,0.3116182684898376,293.3428649902344,297.1499938964844,293.1499938964844,0.0050835241563618,-1875.4278564453125,297.9425964355469,0.5254642963409424,0.050000000745058,0.2298319190740585,291.1822509765625,291.1499938964844,266.6700134277344,265.2330017089844,282.7735900878906,293.8077087402344,291.1810913085937,1.0,0.2239487320184707,0.8257424831390381,0.8257424831390381,1.0,1.0,-1.0291205644607544,0.418565422296524,0.610555112361908,0.2343887388706207,0.0,0.0,0.3873794674873352,35.288475036621094,37.0,-9.842942237854004,-8698.9248046875,123.6296157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6938781738281,306.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1967749595642089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991313934326172,0.299136072397232,-4.666843778977636e-06,0.0,0.00019970156427,0.0,0.0,13.626216888427734,0.0,0.0,0.0,0.3087738156318664,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336418338119983,-1124.01904296875,304.15478515625,0.6240058541297913,0.0783045440912246,0.0716539546847343,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5254642963409424,0.050000000745058,0.0484512597322464,293.3289794921875,297.1499938964844,293.1499938964844,0.1983078122138977,-3077.510009765625,304.1693115234375,0.9528657793998718,0.2785089612007141,0.1959651708602905,293.199462890625,297.1499938964844,293.1499938964844,0.2425804734230041,-4891.341796875,304.1630554199219,0.9990000128746032,0.3385241031646728,0.3116182684898376,293.3428649902344,297.1499938964844,293.1499938964844,0.0050835241563618,-1875.4278564453125,297.9425964355469,0.5254642963409424,0.050000000745058,0.2298319190740585,291.1822509765625,291.1499938964844,266.6700134277344,265.2330017089844,282.7735900878906,293.8077087402344,291.1810913085937,1.0,0.2239487320184707,0.8257424831390381,0.8257424831390381,1.0,1.0,-1.0291205644607544,0.418565422296524,0.610555112361908,0.2343887388706207,0.0,0.0,0.3873794674873352,35.288475036621094,37.0,-9.842942237854004,-8698.9248046875,123.6296157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6938781738281,306.7458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1967749595642089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991313934326172,0.299136072397232,-4.666843778977636e-06,0.0,0.00019970156427,0.0,0.0,13.626216888427734,0.0,0.0,0.0,0.3087738156318664,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329326428472995,-1112.3497314453125,304.1543884277344,0.6200253367424011,0.0773756429553031,0.0708508566021919,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5236842632293701,0.050000000745058,0.0484696440398693,293.3264465332031,297.1499938964844,293.1499938964844,0.1949387192726135,-3036.14990234375,304.1684875488281,0.9447060227394104,0.2744858562946319,0.1931766122579574,293.2049865722656,297.1499938964844,293.1499938964844,0.2451883107423782,-4935.93359375,304.1543273925781,0.9990000128746032,0.3361618220806122,0.3143996298313141,293.3449401855469,297.1499938964844,293.1499938964844,0.0050264126621186,-1857.5374755859373,297.86480712890625,0.5236842632293701,0.050000000745058,0.2299191355705261,291.17120361328125,291.1499938964844,266.7066650390625,265.264404296875,282.7889404296875,293.82061767578125,291.1697692871094,1.0,0.224596694111824,0.8257098197937012,0.8257098197937012,1.0,1.0,-1.028273344039917,0.4185151755809784,0.6097581386566162,0.2333087474107742,0.0,0.0,0.3852657079696655,35.72252655029297,40.0,-14.923910140991213,-8658.251953125,124.1857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095642089844,306.7256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.1944031417369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962493002414703,0.2962539792060852,-4.657194949686527e-06,0.0,0.0001972944737644,0.0,0.0,13.450553894042969,0.0,0.0,0.0,0.3080779314041137,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329326428472995,-1112.3497314453125,304.1543884277344,0.6200253367424011,0.0773756429553031,0.0708508566021919,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5236842632293701,0.050000000745058,0.0484696440398693,293.3264465332031,297.1499938964844,293.1499938964844,0.1949387192726135,-3036.14990234375,304.1684875488281,0.9447060227394104,0.2744858562946319,0.1931766122579574,293.2049865722656,297.1499938964844,293.1499938964844,0.2451883107423782,-4935.93359375,304.1543273925781,0.9990000128746032,0.3361618220806122,0.3143996298313141,293.3449401855469,297.1499938964844,293.1499938964844,0.0050264126621186,-1857.5374755859373,297.86480712890625,0.5236842632293701,0.050000000745058,0.2299191355705261,291.17120361328125,291.1499938964844,266.7066650390625,265.264404296875,282.7889404296875,293.82061767578125,291.1697692871094,1.0,0.224596694111824,0.8257098197937012,0.8257098197937012,1.0,1.0,-1.028273344039917,0.4185151755809784,0.6097581386566162,0.2333087474107742,0.0,0.0,0.3852657079696655,35.72252655029297,40.0,-14.923910140991213,-8658.251953125,124.1857452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095642089844,306.7256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.1944031417369842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962493002414703,0.2962539792060852,-4.657194949686527e-06,0.0,0.0001972944737644,0.0,0.0,13.450553894042969,0.0,0.0,0.0,0.3080779314041137,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325654670596122,-1106.282470703125,304.1542663574219,0.6172941327095032,0.0768804252147674,0.0704316273331642,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5221578478813171,0.050000000745058,0.0484858192503452,293.3253173828125,297.1499938964844,293.1499938964844,0.1932777911424636,-3015.69482421875,304.16815185546875,0.9393702149391174,0.2724766731262207,0.191789299249649,293.2098083496094,297.1499938964844,293.1499938964844,0.2472994029521942,-4971.462890625,304.14971923828125,0.9990000128746032,0.3345163762569427,0.316648930311203,293.3460388183594,297.1499938964844,293.1499938964844,0.0049984673969447,-1848.792724609375,297.8251342773437,0.5221578478813171,0.050000000745058,0.229995846748352,291.1650695800781,291.1499938964844,266.7250061035156,265.28009033203125,282.7975158691406,293.8329467773437,291.16363525390625,1.0,0.2253132313489914,0.8256934881210327,0.8256934881210327,1.0,1.0,-1.028861165046692,0.4189971387386322,0.6098639965057373,0.232862576842308,0.0,0.0,0.3848761618137359,36.126251220703125,40.0,-16.007722854614258,-8648.0458984375,125.04076385498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7070617675781,306.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.1933107376098632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2955636382102966,0.2955682873725891,-4.654840722650988e-06,0.0,0.0001961858215508,0.0,0.0,13.408758163452148,0.0,0.0,0.0,0.3079191446304321,4.0,0.0,1.0
