time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.03218749538064,-1099.99267578125,304.1541748046875,0.613145649433136,0.0763652920722961,0.0700061917304992,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5193966031074524,0.050000000745058,0.0485161170363426,293.32421875,297.1499938964844,293.1499938964844,0.1916116178035736,-2995.100830078125,304.1678771972656,0.93167245388031,0.2704726457595825,0.1904144138097763,293.2148742675781,297.1499938964844,293.1499938964844,0.2471599280834198,-4968.947265625,304.150146484375,0.996271789073944,0.3327653110027313,0.3163460791110992,293.3471984863281,297.1499938964844,293.1499938964844,0.0049718944355845,-1840.3914794921875,297.7856140136719,0.5193966031074524,0.050000000745058,0.2301395684480667,291.1600341796875,291.1499938964844,266.74334716796875,265.2957763671875,282.8105163574219,293.8465576171875,291.1594543457031,1.0,0.2261852771043777,0.8256256580352783,0.8256256580352783,1.0,1.0,-1.026569128036499,0.418129563331604,0.608439564704895,0.231887474656105,0.0,0.0,0.3847311735153198,36.85358047485352,43.0,-11.465615272521973,-8629.6953125,125.75533294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697265625,306.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.1923035532236099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952986061573028,0.2953032553195953,-4.653878477256512e-06,0.0,0.0001951636659214,0.0,0.0,13.39247989654541,0.0,0.0,0.0,0.3078585863113403,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313376933336257,-1085.5240478515625,304.1542053222656,0.6028642058372498,0.0752791538834571,0.0691212192177772,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5128172636032104,0.050000000745058,0.0485943146049976,293.322265625,297.1499938964844,293.1499938964844,0.1880414187908172,-2950.51318359375,304.1678771972656,0.9141284227371216,0.2664541900157928,0.187677577137947,293.2201843261719,297.1499938964844,293.1499938964844,0.2445465624332428,-4925.630859375,304.1543884277344,0.9849597215652466,0.3300324082374573,0.313635766506195,293.349609375,297.1499938964844,293.1499938964844,0.0049161626957356,-1821.5736083984373,297.7135925292969,0.5128172636032104,0.050000000745058,0.2305105030536651,291.1661682128906,291.1499938964844,266.7799987792969,265.3270568847656,282.8350524902344,293.8644104003906,291.1669921875,1.0,0.228283941745758,0.8254899978637695,0.8254899978637695,1.0,1.0,-1.01954185962677,0.415309727191925,0.6042320728302002,0.2293478846549987,0.0,0.0,0.3823103606700897,38.72175598144531,46.0,4.63348388671875,-8564.814453125,127.29913330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6665344238281,306.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.1904808431863784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934189736843109,0.2934236228466034,-4.648100002668798e-06,0.0,0.0001933138410095,0.0,0.0,13.280072212219238,0.0,0.0,0.0,0.3073521852493286,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313376933336257,-1085.5240478515625,304.1542053222656,0.6028642058372498,0.0752791538834571,0.0691212192177772,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5128172636032104,0.050000000745058,0.0485943146049976,293.322265625,297.1499938964844,293.1499938964844,0.1880414187908172,-2950.51318359375,304.1678771972656,0.9141284227371216,0.2664541900157928,0.187677577137947,293.2201843261719,297.1499938964844,293.1499938964844,0.2445465624332428,-4925.630859375,304.1543884277344,0.9849597215652466,0.3300324082374573,0.313635766506195,293.349609375,297.1499938964844,293.1499938964844,0.0049161626957356,-1821.5736083984373,297.7135925292969,0.5128172636032104,0.050000000745058,0.2305105030536651,291.1661682128906,291.1499938964844,266.7799987792969,265.3270568847656,282.8350524902344,293.8644104003906,291.1669921875,1.0,0.228283941745758,0.8254899978637695,0.8254899978637695,1.0,1.0,-1.01954185962677,0.415309727191925,0.6042320728302002,0.2293478846549987,0.0,0.0,0.3823103606700897,38.72175598144531,46.0,4.63348388671875,-8564.814453125,127.29913330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6665344238281,306.690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.580078125,18000.0,0.0,0.0,0.1904808431863784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934189736843109,0.2934236228466034,-4.648100002668798e-06,0.0,0.0001933138410095,0.0,0.0,13.280072212219238,0.0,0.0,0.0,0.3073521852493286,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304735396057367,-1070.75,304.1542358398437,0.5916497111320496,0.0741335824131965,0.0681887194514274,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5062106251716614,0.050000000745058,0.0486826561391353,293.32061767578125,297.1499938964844,293.1499938964844,0.184566929936409,-2907.036865234375,304.1676940917969,0.8975825905799866,0.2624232769012451,0.1849375963211059,293.2230529785156,297.1499938964844,293.1499938964844,0.2424488067626953,-4891.4775390625,304.1563720703125,0.972157895565033,0.3276721537113189,0.3114526569843292,293.35211181640625,297.1499938964844,293.1499938964844,0.0048614991828799,-1803.3675537109373,297.6385803222656,0.5062106251716614,0.050000000745058,0.2309295684099197,291.1682434082031,291.1499938964844,266.8166809082031,265.3582458496094,282.8546447753906,293.8789978027344,291.1681823730469,1.0,0.2308070659637451,0.8253543376922607,0.8253543376922607,1.0,1.0,-1.0131222009658811,0.4128504991531372,0.6002717018127441,0.2267298549413681,0.0,0.0,0.3796579539775848,40.85031127929688,49.0,1.9228193759918213,-8487.2861328125,129.4164276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,306.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.1888018399477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903134524822235,0.290318101644516,-4.638229256670456e-06,0.0,0.0001916098699439,0.0,0.0,13.094423294067385,0.0,0.0,0.0,0.306599348783493,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304735396057367,-1070.75,304.1542358398437,0.5916497111320496,0.0741335824131965,0.0681887194514274,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5062106251716614,0.050000000745058,0.0486826561391353,293.32061767578125,297.1499938964844,293.1499938964844,0.184566929936409,-2907.036865234375,304.1676940917969,0.8975825905799866,0.2624232769012451,0.1849375963211059,293.2230529785156,297.1499938964844,293.1499938964844,0.2424488067626953,-4891.4775390625,304.1563720703125,0.972157895565033,0.3276721537113189,0.3114526569843292,293.35211181640625,297.1499938964844,293.1499938964844,0.0048614991828799,-1803.3675537109373,297.6385803222656,0.5062106251716614,0.050000000745058,0.2309295684099197,291.1682434082031,291.1499938964844,266.8166809082031,265.3582458496094,282.8546447753906,293.8789978027344,291.1681823730469,1.0,0.2308070659637451,0.8253543376922607,0.8253543376922607,1.0,1.0,-1.0131222009658811,0.4128504991531372,0.6002717018127441,0.2267298549413681,0.0,0.0,0.3796579539775848,40.85031127929688,49.0,1.9228193759918213,-8487.2861328125,129.4164276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,306.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.693359375,18000.0,0.0,0.0,0.1888018399477005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903134524822235,0.290318101644516,-4.638229256670456e-06,0.0,0.0001916098699439,0.0,0.0,13.094423294067385,0.0,0.0,0.0,0.306599348783493,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296030193567276,-1055.400634765625,304.1542663574219,0.5797857642173767,0.072931058704853,0.0672139823436737,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4997488856315613,0.050000000745058,0.0487801283597946,293.3197021484375,297.1499938964844,293.1499938964844,0.1810904145240783,-2863.349853515625,304.1676025390625,0.8815926313400269,0.2582879364490509,0.1821658313274383,293.2249755859375,297.1499938964844,293.1499938964844,0.2404751628637313,-4859.53515625,304.15753173828125,0.957858383655548,0.325428307056427,0.3094024062156677,293.3546447753906,297.1499938964844,293.1499938964844,0.0048072002828121,-1785.2655029296875,297.5617980957031,0.4997488856315613,0.050000000745058,0.2313919216394424,291.1686706542969,291.1499938964844,266.85333251953125,265.389404296875,282.8731384277344,293.8956604003906,291.1687316894531,1.0,0.2336408942937851,0.8252742886543274,0.8252742886543274,1.0,1.0,-1.0068362951278689,0.4105301797389984,0.5963060855865479,0.2239616364240646,0.0,0.0,0.3771518170833587,43.20825958251953,52.0,1.3427009582519531,-8416.216796875,131.9272003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.599609375,18000.0,0.0,0.0,0.1872402131557464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876229882240295,0.287627637386322,-4.62972593595623e-06,0.0,0.0001900250063044,0.0,0.0,12.934657096862791,0.0,0.0,0.0,0.3059394657611847,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296030193567276,-1055.400634765625,304.1542663574219,0.5797857642173767,0.072931058704853,0.0672139823436737,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4997488856315613,0.050000000745058,0.0487801283597946,293.3197021484375,297.1499938964844,293.1499938964844,0.1810904145240783,-2863.349853515625,304.1676025390625,0.8815926313400269,0.2582879364490509,0.1821658313274383,293.2249755859375,297.1499938964844,293.1499938964844,0.2404751628637313,-4859.53515625,304.15753173828125,0.957858383655548,0.325428307056427,0.3094024062156677,293.3546447753906,297.1499938964844,293.1499938964844,0.0048072002828121,-1785.2655029296875,297.5617980957031,0.4997488856315613,0.050000000745058,0.2313919216394424,291.1686706542969,291.1499938964844,266.85333251953125,265.389404296875,282.8731384277344,293.8956604003906,291.1687316894531,1.0,0.2336408942937851,0.8252742886543274,0.8252742886543274,1.0,1.0,-1.0068362951278689,0.4105301797389984,0.5963060855865479,0.2239616364240646,0.0,0.0,0.3771518170833587,43.20825958251953,52.0,1.3427009582519531,-8416.216796875,131.9272003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,306.6098937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.599609375,18000.0,0.0,0.0,0.1872402131557464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876229882240295,0.287627637386322,-4.62972593595623e-06,0.0,0.0001900250063044,0.0,0.0,12.934657096862791,0.0,0.0,0.0,0.3059394657611847,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0287008378654718,-1042.4351806640625,304.1542663574219,0.5675695538520813,0.0716686472296714,0.0661928504705429,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4935242533683777,0.050000000745058,0.0488851331174373,293.3201599121094,297.1499938964844,293.1499938964844,0.1774223446846008,-2816.98974609375,304.1678466796875,0.865777313709259,0.2538976073265075,0.179219901561737,293.225830078125,297.1499938964844,293.1499938964844,0.2386456578969955,-4830.04296875,304.1580505371094,0.9426892399787904,0.3233542144298553,0.3075244426727295,293.35723876953125,297.1499938964844,293.1499938964844,0.0047531891614198,-1767.158935546875,297.4841003417969,0.4935242533683777,0.050000000745058,0.2318900227546692,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.89227294921875,293.91650390625,291.16925048828125,1.0,0.2366956174373626,0.825194239616394,0.825194239616394,1.0,1.0,-1.0005443096160889,0.4082723259925842,0.5922719836235046,0.2210348844528198,0.0,0.0,0.3745428323745727,45.75417709350586,55.0,0.850574254989624,-8344.16796875,134.7195281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738220214844,306.5723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.630859375,18000.0,0.0,0.0,0.1857811361551284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848216593265533,0.2848262786865234,-4.620991603587754e-06,0.0,0.0001885442325146,0.0,0.0,12.769536972045898,0.0,0.0,0.0,0.3052589297294616,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0287008378654718,-1042.4351806640625,304.1542663574219,0.5675695538520813,0.0716686472296714,0.0661928504705429,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4935242533683777,0.050000000745058,0.0488851331174373,293.3201599121094,297.1499938964844,293.1499938964844,0.1774223446846008,-2816.98974609375,304.1678466796875,0.865777313709259,0.2538976073265075,0.179219901561737,293.225830078125,297.1499938964844,293.1499938964844,0.2386456578969955,-4830.04296875,304.1580505371094,0.9426892399787904,0.3233542144298553,0.3075244426727295,293.35723876953125,297.1499938964844,293.1499938964844,0.0047531891614198,-1767.158935546875,297.4841003417969,0.4935242533683777,0.050000000745058,0.2318900227546692,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.89227294921875,293.91650390625,291.16925048828125,1.0,0.2366956174373626,0.825194239616394,0.825194239616394,1.0,1.0,-1.0005443096160889,0.4082723259925842,0.5922719836235046,0.2210348844528198,0.0,0.0,0.3745428323745727,45.75417709350586,55.0,0.850574254989624,-8344.16796875,134.7195281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738220214844,306.5723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.630859375,18000.0,0.0,0.0,0.1857811361551284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848216593265533,0.2848262786865234,-4.620991603587754e-06,0.0,0.0001885442325146,0.0,0.0,12.769536972045898,0.0,0.0,0.0,0.3052589297294616,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279537551105022,-1031.0550537109375,304.15478515625,0.5614197850227356,0.071014255285263,0.0656638294458389,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.4904941022396087,0.050000000745058,0.0489399880170822,293.3205261230469,297.1499938964844,293.1499938964844,0.1755568981170654,-2793.330810546875,304.1679992675781,0.8581117987632751,0.2516705393791199,0.1777148693799972,293.2261657714844,297.1499938964844,293.1499938964844,0.2377578914165496,-4815.74755859375,304.158203125,0.934975802898407,0.3223314881324768,0.3066145181655884,293.3585510253906,297.1499938964844,293.1499938964844,0.0047260597348213,-1758.033447265625,297.4447631835937,0.4904941022396087,0.050000000745058,0.2321502417325973,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9016418457031,293.9276428222656,291.16943359375,1.0,0.238284096121788,0.825154185295105,0.825154185295105,1.0,1.0,-0.9973887801170348,0.4071601331233978,0.5902286767959595,0.2195195406675338,0.0,0.0,0.3732294142246246,47.08574295043945,55.0,0.6966629028320312,-8308.53515625,136.19737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5605163574219,306.55450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1850816458463668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283418595790863,0.2834232151508331,-4.616646947397385e-06,0.0,0.0001878343318821,0.0,0.0,12.687263488769531,0.0,0.0,0.0,0.3049200475215912,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275923330336809,-1022.5324096679688,304.1545715332031,0.5552962422370911,0.0703466460108757,0.0651234835386276,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4875028431415558,0.050000000745058,0.0489961355924606,293.3209228515625,297.1499938964844,293.1499938964844,0.1736843734979629,-2769.528564453125,304.1681213378906,0.8506710529327393,0.2494314312934875,0.1762010753154754,293.2264404296875,297.1499938964844,293.1499938964844,0.2368718385696411,-4801.4775390625,304.1583251953125,0.927309274673462,0.321307361125946,0.3057071566581726,293.3598937988281,297.1499938964844,293.1499938964844,0.0046988427639007,-1748.8526611328125,297.4051818847656,0.4875028431415558,0.050000000745058,0.232416570186615,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9108581542969,293.9390869140625,291.1696472167969,1.0,0.2399010807275772,0.8251210451126099,0.8251210451126099,1.0,1.0,-0.9942210912704468,0.4060547053813934,0.5881664156913757,0.2179747521877288,0.0,0.0,0.3719027042388916,48.449440002441406,58.0,0.6342272162437439,-8273.14453125,137.71560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482788085937,306.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1843972206115722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820111811161041,0.2820158004760742,-4.612312295648735e-06,0.0,0.0001871397398645,0.0,0.0,12.605027198791504,0.0,0.0,0.0,0.3045811653137207,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267673060297966,-1005.166259765625,304.1544494628906,0.5432698130607605,0.0689712539315223,0.0640094652771949,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815557599067688,0.050000000745058,0.0491114892065525,293.3207397460937,297.1499938964844,293.1499938964844,0.1700100600719452,-2722.695068359375,304.1681823730469,0.8366082310676575,0.2451326996088028,0.1732237935066223,293.2270812988281,297.1499938964844,293.1499938964844,0.2350961118936538,-4772.86083984375,304.15850830078125,0.9126248359680176,0.3192459046840668,0.3038860857486725,293.36260986328125,297.1499938964844,293.1499938964844,0.0046439082361757,-1730.251953125,297.3251342773437,0.4815557599067688,0.050000000745058,0.2329637557268142,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.92657470703125,293.9591979980469,291.1698608398437,1.0,0.2431970834732055,0.8250547647476196,0.8250547647476196,1.0,1.0,-0.9879196286201476,0.4038895964622497,0.584030032157898,0.2148240953683853,0.0,0.0,0.3692234754562378,51.253883361816406,46.0,0.1355146020650863,-8203.9609375,140.85618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5270080566406,306.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1830625236034393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791773676872253,0.279181957244873,-4.603653906087857e-06,0.0,0.0001857851893873,0.0,0.0,12.440325736999512,0.0,0.0,0.0,0.3039027750492096,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267673060297966,-1005.166259765625,304.1544494628906,0.5432698130607605,0.0689712539315223,0.0640094652771949,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815557599067688,0.050000000745058,0.0491114892065525,293.3207397460937,297.1499938964844,293.1499938964844,0.1700100600719452,-2722.695068359375,304.1681823730469,0.8366082310676575,0.2451326996088028,0.1732237935066223,293.2270812988281,297.1499938964844,293.1499938964844,0.2350961118936538,-4772.86083984375,304.15850830078125,0.9126248359680176,0.3192459046840668,0.3038860857486725,293.36260986328125,297.1499938964844,293.1499938964844,0.0046439082361757,-1730.251953125,297.3251342773437,0.4815557599067688,0.050000000745058,0.2329637557268142,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.92657470703125,293.9591979980469,291.1698608398437,1.0,0.2431970834732055,0.8250547647476196,0.8250547647476196,1.0,1.0,-0.9879196286201476,0.4038895964622497,0.584030032157898,0.2148240953683853,0.0,0.0,0.3692234754562378,51.253883361816406,46.0,0.1355146020650863,-8203.9609375,140.85618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5270080566406,306.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1830625236034393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791773676872253,0.279181957244873,-4.603653906087857e-06,0.0,0.0001857851893873,0.0,0.0,12.440325736999512,0.0,0.0,0.0,0.3039027750492096,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.025654349476099,-984.9970703125,304.1548156738281,0.5405078530311584,0.0675763934850692,0.0627303496003151,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4829009175300598,0.050000000745058,0.0490852296352386,293.3176574707031,297.1499938964844,293.1499938964844,0.1666979491710662,-2680.39453125,304.1676330566406,0.8345789909362793,0.2414285689592361,0.1705353111028671,293.22760009765625,297.1499938964844,293.1499938964844,0.2331963181495666,-4742.15625,304.1588439941406,0.9130938053131104,0.3171835839748382,0.3019148707389831,293.36529541015625,297.1499938964844,293.1499938964844,0.0045747705735266,-1706.5748291015625,297.24395751953125,0.4829009175300598,0.050000000745058,0.2328391969203949,291.1695556640625,291.1499938964844,267.0,265.5131225585937,282.9367370605469,293.96832275390625,291.16961669921875,1.0,0.2408597916364669,0.8249885439872742,0.8249885439872742,1.0,1.0,-0.980610728263855,0.4012674689292907,0.5793432593345642,0.2114819586277008,0.0,0.0,0.3666518628597259,50.46205520629883,34.0,0.2734347879886627,-8135.4287109375,137.69276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50994873046875,306.4773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.1817606389522552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764647305011749,0.2764693200588226,-4.5954320739838295e-06,0.0,0.0001844639482442,0.0,0.0,12.283708572387695,0.0,0.0,0.0,0.3032594919204712,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.025654349476099,-984.9970703125,304.1548156738281,0.5405078530311584,0.0675763934850692,0.0627303496003151,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4829009175300598,0.050000000745058,0.0490852296352386,293.3176574707031,297.1499938964844,293.1499938964844,0.1666979491710662,-2680.39453125,304.1676330566406,0.8345789909362793,0.2414285689592361,0.1705353111028671,293.22760009765625,297.1499938964844,293.1499938964844,0.2331963181495666,-4742.15625,304.1588439941406,0.9130938053131104,0.3171835839748382,0.3019148707389831,293.36529541015625,297.1499938964844,293.1499938964844,0.0045747705735266,-1706.5748291015625,297.24395751953125,0.4829009175300598,0.050000000745058,0.2328391969203949,291.1695556640625,291.1499938964844,267.0,265.5131225585937,282.9367370605469,293.96832275390625,291.16961669921875,1.0,0.2408597916364669,0.8249885439872742,0.8249885439872742,1.0,1.0,-0.980610728263855,0.4012674689292907,0.5793432593345642,0.2114819586277008,0.0,0.0,0.3666518628597259,50.46205520629883,34.0,0.2734347879886627,-8135.4287109375,137.69276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50994873046875,306.4773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.1817606389522552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764647305011749,0.2764693200588226,-4.5954320739838295e-06,0.0,0.0001844639482442,0.0,0.0,12.283708572387695,0.0,0.0,0.0,0.3032594919204712,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245081298053264,-963.3933715820312,304.1551208496094,0.5455191135406494,0.0662087127566337,0.0613607726991176,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4902577102184295,0.050000000745058,0.0489445626735687,293.3138732910156,297.1499938964844,293.1499938964844,0.1635298877954483,-2639.738525390625,304.16705322265625,0.8422789573669434,0.2379494905471801,0.1679774671792984,293.2279357910156,297.1499938964844,293.1499938964844,0.2311713397502899,-4709.3154296875,304.1592712402344,0.9263795018196106,0.3151500523090362,0.2998519241809845,293.3677978515625,297.1499938964844,293.1499938964844,0.0044943057000637,-1678.6221923828125,297.1633605957031,0.4902577102184295,0.050000000745058,0.2321719378232956,291.171142578125,291.1499938964844,267.0366516113281,265.5438842773437,282.946044921875,293.97393798828125,291.17138671875,1.0,0.23454350233078,0.8249380588531494,0.8249380588531494,1.0,1.0,-0.972451150417328,0.398252010345459,0.5741990804672241,0.2080100178718567,0.0,0.0,0.3637421727180481,46.76545333862305,25.0,2.1469476222991943,-8062.88818359375,129.55245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,306.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.697265625,18000.0,0.0,0.0,0.1804658025503158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735533118247986,0.2735579013824463,-4.586759587255074e-06,0.0,0.0001831498520914,0.0,0.0,12.116934776306152,0.0,0.0,0.0,0.3025676608085632,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245081298053264,-963.3933715820312,304.1551208496094,0.5455191135406494,0.0662087127566337,0.0613607726991176,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4902577102184295,0.050000000745058,0.0489445626735687,293.3138732910156,297.1499938964844,293.1499938964844,0.1635298877954483,-2639.738525390625,304.16705322265625,0.8422789573669434,0.2379494905471801,0.1679774671792984,293.2279357910156,297.1499938964844,293.1499938964844,0.2311713397502899,-4709.3154296875,304.1592712402344,0.9263795018196106,0.3151500523090362,0.2998519241809845,293.3677978515625,297.1499938964844,293.1499938964844,0.0044943057000637,-1678.6221923828125,297.1633605957031,0.4902577102184295,0.050000000745058,0.2321719378232956,291.171142578125,291.1499938964844,267.0366516113281,265.5438842773437,282.946044921875,293.97393798828125,291.17138671875,1.0,0.23454350233078,0.8249380588531494,0.8249380588531494,1.0,1.0,-0.972451150417328,0.398252010345459,0.5741990804672241,0.2080100178718567,0.0,0.0,0.3637421727180481,46.76545333862305,25.0,2.1469476222991943,-8062.88818359375,129.55245971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,306.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.697265625,18000.0,0.0,0.0,0.1804658025503158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735533118247986,0.2735579013824463,-4.586759587255074e-06,0.0,0.0001831498520914,0.0,0.0,12.116934776306152,0.0,0.0,0.0,0.3025676608085632,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233737248927354,-941.4072265625,304.1553039550781,0.5555651187896729,0.0648678615689277,0.0599699802696704,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5013819336891174,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604329943656921,-2599.804931640625,304.1665344238281,0.8564311265945435,0.2345744371414184,0.1654713451862335,293.22808837890625,297.1499938964844,293.1499938964844,0.2291135936975479,-4675.900390625,304.1596069335937,0.9479116201400756,0.3131452798843384,0.2977679371833801,293.3701171875,297.1499938964844,293.1499938964844,0.0044095469638705,-1648.93701171875,297.08282470703125,0.5013819336891174,0.050000000745058,0.2312715798616409,291.17340087890625,291.1499938964844,267.0733337402344,265.5745544433594,282.95538330078125,293.9786376953125,291.17364501953125,1.0,0.2263046503067016,0.8248876333236694,0.8248876333236694,1.0,1.0,-0.9639638066291808,0.3950786888599396,0.5688851475715637,0.2045197933912277,0.0,0.0,0.3604675531387329,41.8230094909668,25.0,2.899247646331787,-7986.08984375,119.41800689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49298095703125,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.1791364997625351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702730596065521,0.2702776193618774,-4.577102117764298e-06,0.0,0.0001818007731344,0.0,0.0,11.930463790893556,0.0,0.0,0.0,0.301796555519104,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233737248927354,-941.4072265625,304.1553039550781,0.5555651187896729,0.0648678615689277,0.0599699802696704,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5013819336891174,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604329943656921,-2599.804931640625,304.1665344238281,0.8564311265945435,0.2345744371414184,0.1654713451862335,293.22808837890625,297.1499938964844,293.1499938964844,0.2291135936975479,-4675.900390625,304.1596069335937,0.9479116201400756,0.3131452798843384,0.2977679371833801,293.3701171875,297.1499938964844,293.1499938964844,0.0044095469638705,-1648.93701171875,297.08282470703125,0.5013819336891174,0.050000000745058,0.2312715798616409,291.17340087890625,291.1499938964844,267.0733337402344,265.5745544433594,282.95538330078125,293.9786376953125,291.17364501953125,1.0,0.2263046503067016,0.8248876333236694,0.8248876333236694,1.0,1.0,-0.9639638066291808,0.3950786888599396,0.5688851475715637,0.2045197933912277,0.0,0.0,0.3604675531387329,41.8230094909668,25.0,2.899247646331787,-7986.08984375,119.41800689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49298095703125,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.1791364997625351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702730596065521,0.2702776193618774,-4.577102117764298e-06,0.0,0.0001818007731344,0.0,0.0,11.930463790893556,0.0,0.0,0.0,0.301796555519104,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228371005505323,-930.7767333984376,304.1553039550781,0.5599401593208313,0.0642017573118209,0.0592972189188003,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.5066437125205994,0.050000000745058,0.0486769676208496,293.3082580566406,297.1499938964844,293.1499938964844,0.1589260697364807,-2580.315185546875,304.166259765625,0.8628762364387512,0.2328991591930389,0.1642463952302932,293.2281188964844,297.1499938964844,293.1499938964844,0.2281102389097213,-4659.61279296875,304.15966796875,0.957194983959198,0.312149316072464,0.2967510223388672,293.3712158203125,297.1499938964844,293.1499938964844,0.0043690353631973,-1634.704345703125,297.0423583984375,0.5066437125205994,0.050000000745058,0.2309025824069976,291.1744079589844,291.1499938964844,267.0916748046875,265.58984375,282.9598693847656,293.9810791015625,291.1745910644531,1.0,0.222958505153656,0.8248624205589294,0.8248624205589294,1.0,1.0,-0.9599288702011108,0.3935872614383697,0.5663415789604187,0.2028239667415619,0.0,0.0,0.3587371706962585,39.78809356689453,25.0,2.599897861480713,-7947.86328125,115.17244720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931945800781,306.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.178448349237442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685364186763763,0.2685409784317016,-4.572029411065159e-06,0.0,0.0001811023976188,0.0,0.0,11.832329750061035,0.0,0.0,0.0,0.3013918995857239,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223188567906618,-920.3613891601562,304.1552734375,0.5634758472442627,0.0635323375463485,0.0586359202861785,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5114227533340454,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.157437577843666,-2561.026611328125,304.166015625,0.8683578372001648,0.2312129288911819,0.1630275547504425,293.2281494140625,297.1499938964844,293.1499938964844,0.2271303087472915,-4643.71337890625,304.1596984863281,0.964882493019104,0.3111530840396881,0.2957485914230346,293.3722839355469,297.1499938964844,293.1499938964844,0.0043300250545144,-1620.996826171875,297.00152587890625,0.5114227533340454,0.050000000745058,0.2305971980094909,291.17498779296875,291.1499938964844,267.1099853515625,265.6051330566406,282.9644470214844,293.9840393066406,291.1750183105469,1.0,0.2199765145778656,0.8248575329780579,0.8248575329780579,1.0,1.0,-0.9560250639915466,0.3921537101268768,0.5638713240623474,0.2011688500642776,0.0,0.0,0.3570149540901184,38.09481048583984,25.0,1.7430146932601929,-7910.18408203125,111.5445785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,306.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.177742600440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667831182479858,0.2667876780033111,-4.566931693261722e-06,0.0,0.0001803861523512,0.0,0.0,11.733652114868164,0.0,0.0,0.0,0.3009867966175079,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213203690946102,-899.8343505859375,304.1551818847656,0.5687670707702637,0.0621840506792068,0.0573294572532177,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5200029015541077,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.1544831395149231,-2522.615478515625,304.16558837890625,0.8772550225257874,0.2278153449296951,0.1605897843837738,293.2282409667969,297.1499938964844,293.1499938964844,0.2252092808485031,-4612.5322265625,304.15966796875,0.9769590497016908,0.3091577589511871,0.2937678694725036,293.3743591308594,297.1499938964844,293.1499938964844,0.0042547895573079,-1594.511962890625,296.9190368652344,0.5200029015541077,0.050000000745058,0.2301104217767715,291.1752319335937,291.1499938964844,267.14666748046875,265.6356201171875,282.9742736816406,293.9908752441406,291.1752319335937,1.0,0.2149515897035598,0.8248477578163147,0.8248477578163147,1.0,1.0,-0.9484459757804872,0.3893724083900451,0.5590735673904419,0.1979663968086242,0.0,0.0,0.3536309897899627,35.37478256225586,25.0,0.6730505228042603,-7837.42578125,105.49512481689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019226074219,306.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.176280066370964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633697092533111,0.2633742690086365,-4.5570850488729775e-06,0.0,0.0001789018569979,0.0,0.0,11.54270362854004,0.0,0.0,0.0,0.3002033233642578,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213203690946102,-899.8343505859375,304.1551818847656,0.5687670707702637,0.0621840506792068,0.0573294572532177,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5200029015541077,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.1544831395149231,-2522.615478515625,304.16558837890625,0.8772550225257874,0.2278153449296951,0.1605897843837738,293.2282409667969,297.1499938964844,293.1499938964844,0.2252092808485031,-4612.5322265625,304.15966796875,0.9769590497016908,0.3091577589511871,0.2937678694725036,293.3743591308594,297.1499938964844,293.1499938964844,0.0042547895573079,-1594.511962890625,296.9190368652344,0.5200029015541077,0.050000000745058,0.2301104217767715,291.1752319335937,291.1499938964844,267.14666748046875,265.6356201171875,282.9742736816406,293.9908752441406,291.1752319335937,1.0,0.2149515897035598,0.8248477578163147,0.8248477578163147,1.0,1.0,-0.9484459757804872,0.3893724083900451,0.5590735673904419,0.1979663968086242,0.0,0.0,0.3536309897899627,35.37478256225586,25.0,0.6730505228042603,-7837.42578125,105.49512481689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5019226074219,306.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.176280066370964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633697092533111,0.2633742690086365,-4.5570850488729775e-06,0.0,0.0001789018569979,0.0,0.0,11.54270362854004,0.0,0.0,0.0,0.3002033233642578,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203748494386672,-879.7691040039062,304.155029296875,0.5720178484916687,0.0608540959656238,0.0560512542724609,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272810459136963,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515516936779022,-2484.3310546875,304.165283203125,0.883626401424408,0.2244005054235458,0.1581549048423767,293.228271484375,297.1499938964844,293.1499938964844,0.2233224213123321,-4581.86669921875,304.1595764160156,0.9855616092681884,0.3071677684783935,0.2918139100074768,293.37628173828125,297.1499938964844,293.1499938964844,0.0041823489591479,-1568.910888671875,296.8360290527344,0.5272810459136963,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.98199462890625,293.9934387207031,291.1750793457031,1.0,0.2109128832817077,0.8248379826545715,0.8248379826545715,1.0,1.0,-0.9411184191703796,0.3866701126098633,0.5544483065605164,0.1949236392974853,0.0,0.0,0.3502642214298248,33.32887649536133,25.0,-0.3480837941169739,-7767.39501953125,100.66551971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,306.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.822265625,18000.0,0.0,0.0,0.1747582554817199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600146532058716,0.2600191831588745,-4.547536263999064e-06,0.0,0.000177357418579,0.0,0.0,11.356572151184082,0.0,0.0,0.0,0.2994394898414612,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203748494386672,-879.7691040039062,304.155029296875,0.5720178484916687,0.0608540959656238,0.0560512542724609,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272810459136963,0.050000000745058,0.0484337359666824,293.30145263671875,297.1499938964844,293.1499938964844,0.1515516936779022,-2484.3310546875,304.165283203125,0.883626401424408,0.2244005054235458,0.1581549048423767,293.228271484375,297.1499938964844,293.1499938964844,0.2233224213123321,-4581.86669921875,304.1595764160156,0.9855616092681884,0.3071677684783935,0.2918139100074768,293.37628173828125,297.1499938964844,293.1499938964844,0.0041823489591479,-1568.910888671875,296.8360290527344,0.5272810459136963,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.98199462890625,293.9934387207031,291.1750793457031,1.0,0.2109128832817077,0.8248379826545715,0.8248379826545715,1.0,1.0,-0.9411184191703796,0.3866701126098633,0.5544483065605164,0.1949236392974853,0.0,0.0,0.3502642214298248,33.32887649536133,25.0,-0.3480837941169739,-7767.39501953125,100.66551971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,306.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.822265625,18000.0,0.0,0.0,0.1747582554817199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600146532058716,0.2600191831588745,-4.547536263999064e-06,0.0,0.000177357418579,0.0,0.0,11.356572151184082,0.0,0.0,0.0,0.2994394898414612,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195340830832719,-861.3782958984375,304.1547546386719,0.5739029049873352,0.0596358925104141,0.0548732876777648,294.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5333407521247864,0.050000000745058,0.0483764037489891,293.2992553710937,297.1499938964844,293.1499938964844,0.1486813873052597,-2446.707275390625,304.1649780273437,0.8878629207611084,0.2210072726011276,0.1557420492172241,293.22808837890625,297.1499938964844,293.1499938964844,0.2215184718370437,-4552.5556640625,304.1593933105469,0.9916729927062988,0.3052225112915039,0.289911538362503,293.3778381347656,297.1499938964844,293.1499938964844,0.0041130264289677,-1544.3966064453125,296.75244140625,0.5333407521247864,0.050000000745058,0.2294768244028091,291.1735534667969,291.1499938964844,267.2200012207031,265.6964111328125,282.9848022460937,293.9863586425781,291.1732177734375,1.0,0.2076274752616882,0.8248374462127686,0.8248374462127686,1.0,1.0,-0.9341297149658204,0.3840782046318054,0.5500515103340149,0.1920787990093231,0.0,0.0,0.3472182154655456,31.76887321472168,25.0,-2.312300682067871,-7703.04345703125,96.74463653564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210876464844,306.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.1731964498758316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569200396537781,0.256924569606781,-4.538801931630587e-06,0.0,0.0001757723803166,0.0,0.0,11.186139106750488,0.0,0.0,0.0,0.2987459003925323,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195340830832719,-861.3782958984375,304.1547546386719,0.5739029049873352,0.0596358925104141,0.0548732876777648,294.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5333407521247864,0.050000000745058,0.0483764037489891,293.2992553710937,297.1499938964844,293.1499938964844,0.1486813873052597,-2446.707275390625,304.1649780273437,0.8878629207611084,0.2210072726011276,0.1557420492172241,293.22808837890625,297.1499938964844,293.1499938964844,0.2215184718370437,-4552.5556640625,304.1593933105469,0.9916729927062988,0.3052225112915039,0.289911538362503,293.3778381347656,297.1499938964844,293.1499938964844,0.0041130264289677,-1544.3966064453125,296.75244140625,0.5333407521247864,0.050000000745058,0.2294768244028091,291.1735534667969,291.1499938964844,267.2200012207031,265.6964111328125,282.9848022460937,293.9863586425781,291.1732177734375,1.0,0.2076274752616882,0.8248374462127686,0.8248374462127686,1.0,1.0,-0.9341297149658204,0.3840782046318054,0.5500515103340149,0.1920787990093231,0.0,0.0,0.3472182154655456,31.76887321472168,25.0,-2.312300682067871,-7703.04345703125,96.74463653564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210876464844,306.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.1731964498758316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569200396537781,0.256924569606781,-4.538801931630587e-06,0.0,0.0001757723803166,0.0,0.0,11.186139106750488,0.0,0.0,0.0,0.2987459003925323,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187954138964414,-844.7333374023438,304.1543884277344,0.57478928565979,0.0585155114531517,0.0538055151700973,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5383049845695496,0.050000000745058,0.0483329370617866,293.29718017578125,297.1499938964844,293.1499938964844,0.1458679735660553,-2409.676513671875,304.1646728515625,0.8903247714042664,0.2176500707864761,0.1533631533384323,293.2276611328125,297.1499938964844,293.1499938964844,0.2197844684123993,-4524.3525390625,304.1591491699219,0.9959897994995116,0.3033300340175628,0.2880733907222748,293.3789978027344,297.1499938964844,293.1499938964844,0.0040457337163388,-1520.5155029296875,296.669189453125,0.5383049845695496,0.050000000745058,0.229270651936531,291.1714172363281,291.1499938964844,267.25665283203125,265.7266540527344,282.9873352050781,293.9770202636719,291.1711730957031,1.0,0.2049249112606048,0.8248369097709656,0.8248369097709656,1.0,1.0,-0.9274868369102478,0.3815895915031433,0.5458972454071045,0.1894546896219253,0.0,0.0,0.3445093333721161,30.5677433013916,25.0,-2.630916118621826,-7644.40771484375,93.51100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1716299802064895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542232871055603,0.2542278170585632,-4.531269041763153e-06,0.0,0.0001741826126817,0.0,0.0,11.0386381149292,0.0,0.0,0.0,0.2981441020965576,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187954138964414,-844.7333374023438,304.1543884277344,0.57478928565979,0.0585155114531517,0.0538055151700973,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5383049845695496,0.050000000745058,0.0483329370617866,293.29718017578125,297.1499938964844,293.1499938964844,0.1458679735660553,-2409.676513671875,304.1646728515625,0.8903247714042664,0.2176500707864761,0.1533631533384323,293.2276611328125,297.1499938964844,293.1499938964844,0.2197844684123993,-4524.3525390625,304.1591491699219,0.9959897994995116,0.3033300340175628,0.2880733907222748,293.3789978027344,297.1499938964844,293.1499938964844,0.0040457337163388,-1520.5155029296875,296.669189453125,0.5383049845695496,0.050000000745058,0.229270651936531,291.1714172363281,291.1499938964844,267.25665283203125,265.7266540527344,282.9873352050781,293.9770202636719,291.1711730957031,1.0,0.2049249112606048,0.8248369097709656,0.8248369097709656,1.0,1.0,-0.9274868369102478,0.3815895915031433,0.5458972454071045,0.1894546896219253,0.0,0.0,0.3445093333721161,30.5677433013916,25.0,-2.630916118621826,-7644.40771484375,93.51100158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1716299802064895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542232871055603,0.2542278170585632,-4.531269041763153e-06,0.0,0.0001741826126817,0.0,0.0,11.0386381149292,0.0,0.0,0.0,0.2981441020965576,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184534508734941,-836.8544921875,304.1542358398437,0.574882984161377,0.0579803995788097,0.053301103413105,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5404108166694641,0.050000000745058,0.0483153462409973,293.296142578125,297.1499938964844,293.1499938964844,0.1444778144359588,-2391.3154296875,304.1645202636719,0.8909735083580017,0.2159862667322158,0.1521868407726287,293.2273864746094,297.1499938964844,293.1499938964844,0.2189333289861679,-4510.48583984375,304.1590270996094,0.9976183176040648,0.302400678396225,0.2871753871440887,293.3794250488281,297.1499938964844,293.1499938964844,0.0040127825923264,-1508.7691650390625,296.6279602050781,0.5404108166694641,0.050000000745058,0.2291872054338455,291.1706237792969,291.1499938964844,267.2749938964844,265.74176025390625,282.9891662597656,293.9724426269531,291.17041015625,1.0,0.203752338886261,0.8248366117477417,0.8248366117477417,1.0,1.0,-0.9242703318595886,0.3803696632385254,0.5439006686210632,0.1882278770208358,0.0,0.0,0.3432164490222931,30.074779510498047,25.0,-2.3466899394989014,-7616.01416015625,92.09938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,306.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1708555668592453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529612183570862,0.2529657483100891,-4.5277784010977484e-06,0.0,0.0001733966782921,0.0,0.0,10.969951629638672,0.0,0.0,0.0,0.2978633344173431,4.0,0.0,1.0
