time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1967163085937,297.1499938964844,293.1499938964844,0.0181254856288433,-829.1885986328125,304.154052734375,0.5747342109680176,0.0574575141072273,0.0528110451996326,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5422658324241638,0.050000000745058,0.0483002364635467,293.2951354980469,297.1499938964844,293.1499938964844,0.1430989652872085,-2373.062744140625,304.1643981933594,0.8912475109100342,0.2143350094556808,0.1510196477174759,293.22705078125,297.1499938964844,293.1499938964844,0.2180065363645553,-4495.3115234375,304.1590881347656,0.9988515973091124,0.3014856278896332,0.286194235086441,293.3797607421875,297.1499938964844,293.1499938964844,0.0039802053943276,-1497.1220703125,296.5869140625,0.5422658324241638,0.050000000745058,0.2291155308485031,291.1700134277344,291.1499938964844,267.2933349609375,265.7568359375,282.9915466308594,293.9679260253906,291.1698608398437,1.0,0.2026739418506622,0.8248438239097595,0.8248438239097595,1.0,1.0,-0.9209995269775392,0.3791063725948334,0.5418931245803833,0.1870441287755966,0.0,0.0,0.3419452905654907,29.645326614379883,25.0,-1.8626538515090945,-7587.4345703125,90.78533172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5300598144531,306.3271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.1700902879238128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251731663942337,0.2517361938953399,-4.5243978092912585e-06,0.0,0.0001726200280245,0.0,0.0,10.903243064880373,0.0,0.0,0.0,0.2975905537605285,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175046902149915,-814.35302734375,304.1537475585937,0.5736362934112549,0.0564427599310874,0.0518682077527046,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5451537370681763,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403908282518386,-2337.084716796875,304.16412353515625,0.8906494975090027,0.2111107409000396,0.1487356722354889,293.2257385253906,297.1499938964844,293.1499938964844,0.2155558615922927,-4454.82177734375,304.16015625,0.9990000128746032,0.2997998297214508,0.2835966646671295,293.3803100585937,297.1499938964844,293.1499938964844,0.0039159138686954,-1473.9893798828125,296.5059814453125,0.5451537370681763,0.050000000745058,0.229007214307785,291.1701354980469,291.1499938964844,267.3299865722656,265.7869567871094,282.9977111816406,293.9568176269531,291.1702575683594,1.0,0.2007487267255783,0.8248581886291504,0.8248581886291504,1.0,1.0,-0.9138528108596802,0.37623992562294,0.5376128554344177,0.1847417652606964,0.0,0.0,0.3392767310142517,28.971025466918945,25.0,0.4052711725234985,-7526.8525390625,88.35275268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285339355469,306.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.1685876846313476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492458969354629,0.2492504268884658,-4.517637080425629e-06,0.0,0.00017109507462,0.0,0.0,10.769027709960938,0.0,0.0,0.0,0.2970385551452636,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175046902149915,-814.35302734375,304.1537475585937,0.5736362934112549,0.0564427599310874,0.0518682077527046,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5451537370681763,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403908282518386,-2337.084716796875,304.16412353515625,0.8906494975090027,0.2111107409000396,0.1487356722354889,293.2257385253906,297.1499938964844,293.1499938964844,0.2155558615922927,-4454.82177734375,304.16015625,0.9990000128746032,0.2997998297214508,0.2835966646671295,293.3803100585937,297.1499938964844,293.1499938964844,0.0039159138686954,-1473.9893798828125,296.5059814453125,0.5451537370681763,0.050000000745058,0.229007214307785,291.1701354980469,291.1499938964844,267.3299865722656,265.7869567871094,282.9977111816406,293.9568176269531,291.1702575683594,1.0,0.2007487267255783,0.8248581886291504,0.8248581886291504,1.0,1.0,-0.9138528108596802,0.37623992562294,0.5376128554344177,0.1847417652606964,0.0,0.0,0.3392767310142517,28.971025466918945,25.0,0.4052711725234985,-7526.8525390625,88.35275268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5285339355469,306.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.1685876846313476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492458969354629,0.2492504268884658,-4.517637080425629e-06,0.0,0.00017109507462,0.0,0.0,10.769027709960938,0.0,0.0,0.0,0.2970385551452636,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169226452708244,-800.0447998046875,304.1534729003906,0.5719179511070251,0.0554611682891845,0.0509623698890209,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473912954330444,0.050000000745058,0.0482602566480636,293.2904968261719,297.1499938964844,293.1499938964844,0.1377680152654647,-2302.090087890625,304.1637878417969,0.8891981244087219,0.2079786360263824,0.1465250551700592,293.2236022949219,297.1499938964844,293.1499938964844,0.2129971235990524,-4412.51708984375,304.1610107421875,0.9990000128746032,0.2983101010322571,0.2809095382690429,293.380615234375,297.1499938964844,293.1499938964844,0.0038525210693478,-1451.0426025390625,296.42608642578125,0.5473912954330444,0.050000000745058,0.228925883769989,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0048522949219,293.94354248046875,291.1714172363281,1.0,0.1990737318992614,0.8248725533485413,0.8248725533485413,1.0,1.0,-0.9067692160606384,0.3733250796794891,0.5334441661834717,0.1826631724834442,0.0,0.0,0.3363485634326935,28.44624900817871,25.0,1.142811298370361,-7462.67724609375,86.19507598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5254821777344,306.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.1671099066734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465313822031021,0.2465358823537826,-4.510345206654165e-06,0.0,0.0001695953105809,0.0,0.0,10.62339687347412,0.0,0.0,0.0,0.2964401245117187,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169226452708244,-800.0447998046875,304.1534729003906,0.5719179511070251,0.0554611682891845,0.0509623698890209,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473912954330444,0.050000000745058,0.0482602566480636,293.2904968261719,297.1499938964844,293.1499938964844,0.1377680152654647,-2302.090087890625,304.1637878417969,0.8891981244087219,0.2079786360263824,0.1465250551700592,293.2236022949219,297.1499938964844,293.1499938964844,0.2129971235990524,-4412.51708984375,304.1610107421875,0.9990000128746032,0.2983101010322571,0.2809095382690429,293.380615234375,297.1499938964844,293.1499938964844,0.0038525210693478,-1451.0426025390625,296.42608642578125,0.5473912954330444,0.050000000745058,0.228925883769989,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0048522949219,293.94354248046875,291.1714172363281,1.0,0.1990737318992614,0.8248725533485413,0.8248725533485413,1.0,1.0,-0.9067692160606384,0.3733250796794891,0.5334441661834717,0.1826631724834442,0.0,0.0,0.3363485634326935,28.44624900817871,25.0,1.142811298370361,-7462.67724609375,86.19507598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5254821777344,306.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.1671099066734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465313822031021,0.2465358823537826,-4.510345206654165e-06,0.0,0.0001695953105809,0.0,0.0,10.62339687347412,0.0,0.0,0.0,0.2964401245117187,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163763314485549,-786.263916015625,304.1532287597656,0.5698453783988953,0.0545084923505783,0.0500864721834659,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5492438077926636,0.050000000745058,0.0482463985681533,293.2881164550781,297.1499938964844,293.1499938964844,0.1352218687534332,-2267.990966796875,304.1634216308594,0.8872324824333191,0.2049033045768737,0.1443614512681961,293.22137451171875,297.1499938964844,293.1499938964844,0.2107406258583068,-4375.33447265625,304.1610717773437,0.9990000128746032,0.2968990206718445,0.2785475552082062,293.3807983398437,297.1499938964844,293.1499938964844,0.0037900595925748,-1428.3963623046875,296.34600830078125,0.5492438077926636,0.050000000745058,0.2288601398468017,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140075683594,293.9308776855469,291.1716613769531,1.0,0.197606936097145,0.8249104022979736,0.8249104022979736,1.0,1.0,-0.9001891016960144,0.3705620765686035,0.5296270251274109,0.1808912903070449,0.0,0.0,0.3334252834320068,28.01481819152832,25.0,0.4557081460952759,-7399.1728515625,84.30194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221252441406,306.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.1656482964754104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243789866566658,0.2437943667173385,-4.503031050262507e-06,0.0,0.0001681119611021,0.0,0.0,10.477194786071776,0.0,0.0,0.0,0.2958433628082275,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163763314485549,-786.263916015625,304.1532287597656,0.5698453783988953,0.0545084923505783,0.0500864721834659,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5492438077926636,0.050000000745058,0.0482463985681533,293.2881164550781,297.1499938964844,293.1499938964844,0.1352218687534332,-2267.990966796875,304.1634216308594,0.8872324824333191,0.2049033045768737,0.1443614512681961,293.22137451171875,297.1499938964844,293.1499938964844,0.2107406258583068,-4375.33447265625,304.1610717773437,0.9990000128746032,0.2968990206718445,0.2785475552082062,293.3807983398437,297.1499938964844,293.1499938964844,0.0037900595925748,-1428.3963623046875,296.34600830078125,0.5492438077926636,0.050000000745058,0.2288601398468017,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140075683594,293.9308776855469,291.1716613769531,1.0,0.197606936097145,0.8249104022979736,0.8249104022979736,1.0,1.0,-0.9001891016960144,0.3705620765686035,0.5296270251274109,0.1808912903070449,0.0,0.0,0.3334252834320068,28.01481819152832,25.0,0.4557081460952759,-7399.1728515625,84.30194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221252441406,306.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.1656482964754104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243789866566658,0.2437943667173385,-4.503031050262507e-06,0.0,0.0001681119611021,0.0,0.0,10.477194786071776,0.0,0.0,0.0,0.2958433628082275,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.015860928222537,-772.9253540039062,304.15301513671875,0.5675142407417297,0.0535814575850963,0.049236711114645,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508084893226624,0.050000000745058,0.0482349172234535,293.2857971191406,297.1499938964844,293.1499938964844,0.1327344179153442,-2234.544677734375,304.1631164550781,0.8848778605461121,0.2018767744302749,0.142233669757843,293.219482421875,297.1499938964844,293.1499938964844,0.2088334113359451,-4343.9970703125,304.1605529785156,0.9990000128746032,0.295475572347641,0.2765591442584991,293.380859375,297.1499938964844,293.1499938964844,0.0037282397970557,-1405.9296875,296.265869140625,0.5508084893226624,0.050000000745058,0.2288056910037994,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.0260925292969,293.92010498046875,291.1714782714844,1.0,0.1963168680667877,0.8249483108520508,0.8249483108520508,1.0,1.0,-0.8941496014595032,0.3679587841033935,0.5261908173561096,0.1794470250606537,0.0,0.0,0.3305643498897552,27.654277801513672,25.0,-0.0957751646637916,-7337.7275390625,82.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,306.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.1642074137926101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411335706710815,0.241138070821762,-4.496011115406873e-06,0.0,0.0001666496536927,0.0,0.0,10.336411476135254,0.0,0.0,0.0,0.2952690422534942,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.015860928222537,-772.9253540039062,304.15301513671875,0.5675142407417297,0.0535814575850963,0.049236711114645,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508084893226624,0.050000000745058,0.0482349172234535,293.2857971191406,297.1499938964844,293.1499938964844,0.1327344179153442,-2234.544677734375,304.1631164550781,0.8848778605461121,0.2018767744302749,0.142233669757843,293.219482421875,297.1499938964844,293.1499938964844,0.2088334113359451,-4343.9970703125,304.1605529785156,0.9990000128746032,0.295475572347641,0.2765591442584991,293.380859375,297.1499938964844,293.1499938964844,0.0037282397970557,-1405.9296875,296.265869140625,0.5508084893226624,0.050000000745058,0.2288056910037994,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.0260925292969,293.92010498046875,291.1714782714844,1.0,0.1963168680667877,0.8249483108520508,0.8249483108520508,1.0,1.0,-0.8941496014595032,0.3679587841033935,0.5261908173561096,0.1794470250606537,0.0,0.0,0.3305643498897552,27.654277801513672,25.0,-0.0957751646637916,-7337.7275390625,82.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,306.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.1642074137926101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411335706710815,0.241138070821762,-4.496011115406873e-06,0.0,0.0001666496536927,0.0,0.0,10.336411476135254,0.0,0.0,0.0,0.2952690422534942,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156135642901062,-766.3988037109375,304.1529235839844,0.5662644505500793,0.0531269274652004,0.0488207377493381,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514966249465942,0.050000000745058,0.0482299327850341,293.2846069335937,297.1499938964844,293.1499938964844,0.1315128803253173,-2218.069580078125,304.1629333496094,0.8835810422897339,0.2003875523805618,0.1411850601434707,293.2187194824219,297.1499938964844,293.1499938964844,0.2079935073852539,-4330.21923828125,304.1601867675781,0.9990000128746032,0.2947459518909454,0.275687038898468,293.380859375,297.1499938964844,293.1499938964844,0.0036975203547626,-1394.7391357421875,296.225830078125,0.5514966249465942,0.050000000745058,0.2287820428609848,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.0333557128906,293.91534423828125,291.1713562011719,1.0,0.1957301348447799,0.8249672055244446,0.8249672055244446,1.0,1.0,-0.8913107514381409,0.3667041957378387,0.5246065258979797,0.1788499653339386,0.0,0.0,0.3291510641574859,27.496967315673828,25.0,-0.2239690124988556,-7307.61181640625,81.8811264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51580810546875,306.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.1634971797466278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398336231708526,0.2398381233215332,-4.492602784011979e-06,0.0,0.0001659288536757,0.0,0.0,10.267831802368164,0.0,0.0,0.0,0.2949892580509186,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.015373189933598,-759.9759521484375,304.15283203125,0.5649797916412354,0.052681628614664,0.0484112910926342,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5521382689476013,0.050000000745058,0.0482253171503543,293.2832946777344,297.1499938964844,293.1499938964844,0.1303156614303589,-2201.893310546875,304.16278076171875,0.8822475075721741,0.1989407390356063,0.140155479311943,293.2180480957031,297.1499938964844,293.1499938964844,0.207210287451744,-4317.3759765625,304.1597595214844,0.9990000128746032,0.2940071523189544,0.274874746799469,293.3808288574219,297.1499938964844,293.1499938964844,0.0036669410765171,-1383.58251953125,296.1858215332031,0.5521382689476013,0.050000000745058,0.228760153055191,291.1712646484375,291.1499938964844,267.4766540527344,265.9065246582031,283.0409545898437,293.9101867675781,291.17120361328125,1.0,0.19517482817173,0.8249954581260681,0.8249954581260681,1.0,1.0,-0.8885768055915833,0.3654728531837463,0.5231039524078369,0.1783375293016433,0.0,0.0,0.327748030424118,27.35147857666016,25.0,-0.3692799806594848,-7277.93310546875,81.1647720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51324462890625,306.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.1627939492464065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385488003492355,0.2385532855987548,-4.489251750783296e-06,0.0,0.0001652151695452,0.0,0.0,10.200252532958984,0.0,0.0,0.0,0.2947137951850891,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.014921536669135,-747.689697265625,304.1526184082031,0.5624023675918579,0.0518303923308849,0.0476266257464885,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553302526473999,0.050000000745058,0.0482170283794403,293.2802124023437,297.1499938964844,293.1499938964844,0.1280509084463119,-2171.226806640625,304.16229248046875,0.8796060085296631,0.1961903423070907,0.1382008194923401,293.2169189453125,297.1499938964844,293.1499938964844,0.2057963907718658,-4294.201171875,304.1588439941406,0.9990000128746032,0.2925106883049011,0.2734024822711944,293.3807373046875,297.1499938964844,293.1499938964844,0.0036062872968614,-1361.4207763671875,296.1058044433594,0.553302526473999,0.050000000745058,0.2287208139896392,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0566711425781,293.89752197265625,291.17047119140625,1.0,0.1941568404436111,0.8250519633293152,0.8250519633293152,1.0,1.0,-0.8834647536277771,0.3630923330783844,0.5203724503517151,0.1775823086500167,0.0,0.0,0.3250388503074646,27.092130661010746,25.0,-0.964707374572754,-7220.513671875,79.85403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,306.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.255859375,18000.0,0.0,0.0,0.161414086818695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360633462667465,0.2360678315162658,-4.482809799810639e-06,0.0,0.0001638147805351,0.0,0.0,10.070077896118164,0.0,0.0,0.0,0.294184535741806,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.014921536669135,-747.689697265625,304.1526184082031,0.5624023675918579,0.0518303923308849,0.0476266257464885,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553302526473999,0.050000000745058,0.0482170283794403,293.2802124023437,297.1499938964844,293.1499938964844,0.1280509084463119,-2171.226806640625,304.16229248046875,0.8796060085296631,0.1961903423070907,0.1382008194923401,293.2169189453125,297.1499938964844,293.1499938964844,0.2057963907718658,-4294.201171875,304.1588439941406,0.9990000128746032,0.2925106883049011,0.2734024822711944,293.3807373046875,297.1499938964844,293.1499938964844,0.0036062872968614,-1361.4207763671875,296.1058044433594,0.553302526473999,0.050000000745058,0.2287208139896392,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0566711425781,293.89752197265625,291.17047119140625,1.0,0.1941568404436111,0.8250519633293152,0.8250519633293152,1.0,1.0,-0.8834647536277771,0.3630923330783844,0.5203724503517151,0.1775823086500167,0.0,0.0,0.3250388503074646,27.092130661010746,25.0,-0.964707374572754,-7220.513671875,79.85403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,306.1978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.255859375,18000.0,0.0,0.0,0.161414086818695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360633462667465,0.2360678315162658,-4.482809799810639e-06,0.0,0.0001638147805351,0.0,0.0,10.070077896118164,0.0,0.0,0.0,0.294184535741806,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145034715533256,-736.0438232421875,304.1524658203125,0.5598089098930359,0.0510191321372985,0.0468827597796916,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543168187141418,0.050000000745058,0.0482098869979381,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981078863144,-2141.969482421875,304.1617736816406,0.8769131302833557,0.1935476958751678,0.1363360285758972,293.21612548828125,297.1499938964844,293.1499938964844,0.2045653909444809,-4274.0224609375,304.157958984375,0.9990000128746032,0.2909832000732422,0.2721208930015564,293.3805236816406,297.1499938964844,293.1499938964844,0.0035461550578475,-1339.3828125,296.02606201171875,0.5543168187141418,0.050000000745058,0.2286869436502456,291.1698913574219,291.1499938964844,267.54998779296875,265.9658203125,283.07574462890625,293.8853454589844,291.1698303222656,1.0,0.1932490766048431,0.8251084685325623,0.8251084685325623,1.0,1.0,-0.8787465691566467,0.3607749938964844,0.5179715156555176,0.1771941184997558,0.0,0.0,0.3224428594112396,26.87199592590332,25.0,-0.7610341906547546,-7165.19921875,78.68395233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994812011719,306.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.1600781083106994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337209582328796,0.2337254285812378,-4.476795311347814e-06,0.0,0.0001624589349376,0.0,0.0,9.948071479797363,0.0,0.0,0.0,0.2936882376670837,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145034715533256,-736.0438232421875,304.1524658203125,0.5598089098930359,0.0510191321372985,0.0468827597796916,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543168187141418,0.050000000745058,0.0482098869979381,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981078863144,-2141.969482421875,304.1617736816406,0.8769131302833557,0.1935476958751678,0.1363360285758972,293.21612548828125,297.1499938964844,293.1499938964844,0.2045653909444809,-4274.0224609375,304.157958984375,0.9990000128746032,0.2909832000732422,0.2721208930015564,293.3805236816406,297.1499938964844,293.1499938964844,0.0035461550578475,-1339.3828125,296.02606201171875,0.5543168187141418,0.050000000745058,0.2286869436502456,291.1698913574219,291.1499938964844,267.54998779296875,265.9658203125,283.07574462890625,293.8853454589844,291.1698303222656,1.0,0.1932490766048431,0.8251084685325623,0.8251084685325623,1.0,1.0,-0.8787465691566467,0.3607749938964844,0.5179715156555176,0.1771941184997558,0.0,0.0,0.3224428594112396,26.87199592590332,25.0,-0.7610341906547546,-7165.19921875,78.68395233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994812011719,306.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1875,18000.0,0.0,0.0,0.1600781083106994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337209582328796,0.2337254285812378,-4.476795311347814e-06,0.0,0.0001624589349376,0.0,0.0,9.948071479797363,0.0,0.0,0.0,0.2936882376670837,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141085190698504,-724.7755737304688,304.1522827148437,0.5571620464324951,0.0502340719103813,0.0461655855178833,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5552031397819519,0.050000000745058,0.048203706741333,293.2738342285156,297.1499938964844,293.1499938964844,0.1238089427351951,-2113.4560546875,304.1613464355469,0.8741300702095032,0.1909720748662948,0.1345257014036178,293.215576171875,297.1499938964844,293.1499938964844,0.2034773379564285,-4256.1630859375,304.1571350097656,0.9990000128746032,0.2894184589385986,0.2710012197494507,293.3802490234375,297.1499938964844,293.1499938964844,0.0034863958135247,-1317.3824462890625,295.9470520019531,0.5552031397819519,0.050000000745058,0.2286576330661773,291.1698913574219,291.1499938964844,267.5882873535156,265.9967956542969,283.0993957519531,293.87506103515625,291.1699523925781,1.0,0.1924306601285934,0.8251696825027466,0.8251696825027466,1.0,1.0,-0.8743266463279724,0.3584875464439392,0.5158390998840332,0.1771290153264999,0.0,0.0,0.3197959363460541,26.68470001220703,25.0,0.108561210334301,-7109.6552734375,77.6252212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906311035156,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.1587869822978973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313907891511917,0.2313952594995498,-4.470882231544238e-06,0.0,0.0001611485931789,0.0,0.0,9.827378273010254,0.0,0.0,0.0,0.2931962311267853,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141085190698504,-724.7755737304688,304.1522827148437,0.5571620464324951,0.0502340719103813,0.0461655855178833,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5552031397819519,0.050000000745058,0.048203706741333,293.2738342285156,297.1499938964844,293.1499938964844,0.1238089427351951,-2113.4560546875,304.1613464355469,0.8741300702095032,0.1909720748662948,0.1345257014036178,293.215576171875,297.1499938964844,293.1499938964844,0.2034773379564285,-4256.1630859375,304.1571350097656,0.9990000128746032,0.2894184589385986,0.2710012197494507,293.3802490234375,297.1499938964844,293.1499938964844,0.0034863958135247,-1317.3824462890625,295.9470520019531,0.5552031397819519,0.050000000745058,0.2286576330661773,291.1698913574219,291.1499938964844,267.5882873535156,265.9967956542969,283.0993957519531,293.87506103515625,291.1699523925781,1.0,0.1924306601285934,0.8251696825027466,0.8251696825027466,1.0,1.0,-0.8743266463279724,0.3584875464439392,0.5158390998840332,0.1771290153264999,0.0,0.0,0.3197959363460541,26.68470001220703,25.0,0.108561210334301,-7109.6552734375,77.6252212524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906311035156,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.1587869822978973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313907891511917,0.2313952594995498,-4.470882231544238e-06,0.0,0.0001611485931789,0.0,0.0,9.827378273010254,0.0,0.0,0.0,0.2931962311267853,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138651924207806,-717.9173583984375,304.14422607421875,0.5560448169708252,0.050000000745058,0.0457686148583889,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560510158538818,0.050000000745058,0.0481978505849838,293.27105712890625,297.1499938964844,293.1499938964844,0.1217386201024055,-2085.072265625,304.1610107421875,0.8712921142578125,0.1883986294269561,0.1327292174100875,293.2152709960937,297.1499938964844,293.1499938964844,0.2024319320917129,-4238.9169921875,304.1565246582031,0.9990000128746032,0.2878188490867615,0.2699299156665802,293.37994384765625,297.1499938964844,293.1499938964844,0.0034268212039023,-1295.35888671875,295.86865234375,0.5560510158538818,0.050000000745058,0.2286298424005508,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283264160156,293.8680114746094,291.17071533203125,1.0,0.1916925758123397,0.8252309560775757,0.8252309560775757,1.0,1.0,-0.8703678250312805,0.3563250005245209,0.514042854309082,0.177359327673912,0.0,0.0,0.3170029819011688,26.514429092407227,25.0,0.8648379445075989,-7053.0771484375,76.68051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48162841796875,306.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.1575330048799514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289718836545944,0.2289763391017913,-4.464811354409903e-06,0.0,0.0001598759845364,0.0,0.0,9.702783584594728,0.0,0.0,0.0,0.2926878929138183,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138651924207806,-717.9173583984375,304.14422607421875,0.5560448169708252,0.050000000745058,0.0457686148583889,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560510158538818,0.050000000745058,0.0481978505849838,293.27105712890625,297.1499938964844,293.1499938964844,0.1217386201024055,-2085.072265625,304.1610107421875,0.8712921142578125,0.1883986294269561,0.1327292174100875,293.2152709960937,297.1499938964844,293.1499938964844,0.2024319320917129,-4238.9169921875,304.1565246582031,0.9990000128746032,0.2878188490867615,0.2699299156665802,293.37994384765625,297.1499938964844,293.1499938964844,0.0034268212039023,-1295.35888671875,295.86865234375,0.5560510158538818,0.050000000745058,0.2286298424005508,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283264160156,293.8680114746094,291.17071533203125,1.0,0.1916925758123397,0.8252309560775757,0.8252309560775757,1.0,1.0,-0.8703678250312805,0.3563250005245209,0.514042854309082,0.177359327673912,0.0,0.0,0.3170029819011688,26.514429092407227,25.0,0.8648379445075989,-7053.0771484375,76.68051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48162841796875,306.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.1575330048799514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289718836545944,0.2289763391017913,-4.464811354409903e-06,0.0,0.0001598759845364,0.0,0.0,9.702783584594728,0.0,0.0,0.0,0.2926878929138183,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474330306053,-717.524658203125,304.1376037597656,0.5564756989479065,0.050000000745058,0.0457668453454971,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564768314361572,0.050000000745058,0.0481949225068092,293.2698974609375,297.1499938964844,293.1499938964844,0.1206983029842376,-2070.76318359375,304.1609191894531,0.8698446154594421,0.1870967596769333,0.1318226307630539,293.21514892578125,297.1499938964844,293.1499938964844,0.2019103616476059,-4230.2861328125,304.1562805175781,0.9990000128746032,0.2870166003704071,0.2693916857242584,293.3797912597656,297.1499938964844,293.1499938964844,0.0033971262164413,-1284.36181640625,295.8294982910156,0.5564768314361572,0.050000000745058,0.2286159694194793,291.17095947265625,291.1499938964844,267.6514892578125,266.0483703613281,283.1451110839844,293.86651611328125,291.1710510253906,1.0,0.1913546174764633,0.8252615928649902,0.8252615928649902,1.0,1.0,-0.8686116337776184,0.3553138971328735,0.5132977366447449,0.1775924563407898,0.0,0.0,0.3155670762062073,26.433238983154297,25.0,0.9354363083839417,-7024.5126953125,76.25525665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.1569172292947769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277268767356872,0.2277313470840454,-4.461707248992752e-06,0.0,0.000159251037985,0.0,0.0,9.638916015625,0.0,0.0,0.0,0.2924280166625976,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138271823525428,-717.0736694335938,304.130615234375,0.5568714141845703,0.050000000745058,0.0457644872367382,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568714737892151,0.050000000745058,0.0481922253966331,293.2688293457031,297.1499938964844,293.1499938964844,0.1196527034044265,-2056.35009765625,304.16082763671875,0.8683345913887024,0.1857872158288955,0.1309098452329635,293.2150573730469,297.1499938964844,293.1499938964844,0.2014238983392715,-4222.23974609375,304.1560363769531,0.9990000128746032,0.2862088680267334,0.2688926756381988,293.379638671875,297.1499938964844,293.1499938964844,0.003367482451722,-1273.3670654296875,295.7903747558594,0.5568714737892151,0.050000000745058,0.2286031544208526,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1633605957031,293.8660583496094,291.1715087890625,1.0,0.1910336315631866,0.825299084186554,0.825299084186554,1.0,1.0,-0.8668957948684692,0.354300320148468,0.5125954747200012,0.1778861433267593,0.0,0.0,0.3140995502471924,26.359214782714844,25.0,1.2063268423080444,-6995.615234375,75.84895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.255859375,18000.0,0.0,0.0,0.1563065350055694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264685332775116,0.2264729887247085,-4.458584953681566e-06,0.0,0.0001586312573635,0.0,0.0,9.574543952941896,0.0,0.0,0.0,0.2921660542488098,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137848993763327,-716.1161499023438,304.1160583496094,0.5575792789459229,0.050000000745058,0.0457599274814128,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575792789459229,0.050000000745058,0.0481874085962772,293.2669982910156,297.1499938964844,293.1499938964844,0.1175463572144508,-2027.216552734375,304.1607360839844,0.8651536703109741,0.1831469386816024,0.1290696561336517,293.21502685546875,297.1499938964844,293.1499938964844,0.2005267441272735,-4207.38623046875,304.155517578125,0.9990000128746032,0.2845657765865326,0.267985463142395,293.37939453125,297.1499938964844,293.1499938964844,0.0033082165755331,-1251.3211669921875,295.71246337890625,0.5575792789459229,0.050000000745058,0.2285803109407425,291.1727600097656,291.1499938964844,267.72100830078125,266.10546875,283.2037353515625,293.8672180175781,291.1730041503906,1.0,0.1904352307319641,0.8253741264343262,0.8253741264343262,1.0,1.0,-0.8635598421096802,0.3522541224956512,0.5113057494163513,0.1786462515592575,0.0,0.0,0.3109771907329559,26.229995727539062,25.0,2.054516077041626,-6935.90576171875,75.08428192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.32421875,18000.0,0.0,0.0,0.1550918519496917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238402068614959,0.2238446623086929,-4.452122993825469e-06,0.0,0.0001573985209688,0.0,0.0,9.440690994262695,0.0,0.0,0.0,0.2916205823421478,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137848993763327,-716.1161499023438,304.1160583496094,0.5575792789459229,0.050000000745058,0.0457599274814128,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575792789459229,0.050000000745058,0.0481874085962772,293.2669982910156,297.1499938964844,293.1499938964844,0.1175463572144508,-2027.216552734375,304.1607360839844,0.8651536703109741,0.1831469386816024,0.1290696561336517,293.21502685546875,297.1499938964844,293.1499938964844,0.2005267441272735,-4207.38623046875,304.155517578125,0.9990000128746032,0.2845657765865326,0.267985463142395,293.37939453125,297.1499938964844,293.1499938964844,0.0033082165755331,-1251.3211669921875,295.71246337890625,0.5575792789459229,0.050000000745058,0.2285803109407425,291.1727600097656,291.1499938964844,267.72100830078125,266.10546875,283.2037353515625,293.8672180175781,291.1730041503906,1.0,0.1904352307319641,0.8253741264343262,0.8253741264343262,1.0,1.0,-0.8635598421096802,0.3522541224956512,0.5113057494163513,0.1786462515592575,0.0,0.0,0.3109771907329559,26.229995727539062,25.0,2.054516077041626,-6935.90576171875,75.08428192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.32421875,18000.0,0.0,0.0,0.1550918519496917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238402068614959,0.2238446623086929,-4.452122993825469e-06,0.0,0.0001573985209688,0.0,0.0,9.440690994262695,0.0,0.0,0.0,0.2916205823421478,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416347861289,-715.1236572265625,304.1011047363281,0.5581753253936768,0.050000000745058,0.0457561016082763,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5581753253936768,0.050000000745058,0.0481833778321743,293.2655639648437,297.1499938964844,293.1499938964844,0.115422211587429,-1997.7093505859373,304.16070556640625,0.8617575168609619,0.180478036403656,0.1272094845771789,293.2152099609375,297.1499938964844,293.1499938964844,0.199693813920021,-4193.56298828125,304.1550598144531,0.9990000128746032,0.28288134932518,0.2671524584293365,293.37921142578125,297.1499938964844,293.1499938964844,0.0032490969169884,-1229.2607421875,295.6348571777344,0.5581753253936768,0.050000000745058,0.2285611927509308,291.1746826171875,291.1499938964844,267.7705383300781,266.1463623046875,283.2485656738281,293.8701477050781,291.1749572753906,1.0,0.1898880302906036,0.8254491090774536,0.8254491090774536,1.0,1.0,-0.8602950572967529,0.350160002708435,0.5101350545883179,0.1796175092458725,0.0,0.0,0.3075574934482574,26.125328063964844,25.0,2.6207895278930664,-6872.86865234375,74.37240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.1538682729005813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209957838058471,0.2210002243518829,-4.445210379344644e-06,0.0,0.0001561567478347,0.0,0.0,9.296719551086426,0.0,0.0,0.0,0.2910343110561371,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416347861289,-715.1236572265625,304.1011047363281,0.5581753253936768,0.050000000745058,0.0457561016082763,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5581753253936768,0.050000000745058,0.0481833778321743,293.2655639648437,297.1499938964844,293.1499938964844,0.115422211587429,-1997.7093505859373,304.16070556640625,0.8617575168609619,0.180478036403656,0.1272094845771789,293.2152099609375,297.1499938964844,293.1499938964844,0.199693813920021,-4193.56298828125,304.1550598144531,0.9990000128746032,0.28288134932518,0.2671524584293365,293.37921142578125,297.1499938964844,293.1499938964844,0.0032490969169884,-1229.2607421875,295.6348571777344,0.5581753253936768,0.050000000745058,0.2285611927509308,291.1746826171875,291.1499938964844,267.7705383300781,266.1463623046875,283.2485656738281,293.8701477050781,291.1749572753906,1.0,0.1898880302906036,0.8254491090774536,0.8254491090774536,1.0,1.0,-0.8602950572967529,0.350160002708435,0.5101350545883179,0.1796175092458725,0.0,0.0,0.3075574934482574,26.125328063964844,25.0,2.6207895278930664,-6872.86865234375,74.37240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.1538682729005813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209957838058471,0.2210002243518829,-4.445210379344644e-06,0.0,0.0001561567478347,0.0,0.0,9.296719551086426,0.0,0.0,0.0,0.2910343110561371,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137022556737065,-714.224853515625,304.0868530273437,0.5586559772491455,0.050000000745058,0.0457530282437801,294.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5586559772491455,0.050000000745058,0.0481801442801952,293.2642517089844,297.1499938964844,293.1499938964844,0.113305926322937,-1968.20068359375,304.16064453125,0.8581817746162415,0.1778165102005005,0.1253447830677032,293.2153625488281,297.1499938964844,293.1499938964844,0.198853313922882,-4179.56103515625,304.15478515625,0.9990000128746032,0.2811993956565857,0.2662957012653351,293.37890625,297.1499938964844,293.1499938964844,0.0031905295327305,-1207.3822021484375,295.55743408203125,0.5586559772491455,0.050000000745058,0.2285458594560623,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.86474609375,291.1763610839844,1.0,0.1893797367811203,0.8255340456962585,0.8255340456962585,1.0,1.0,-0.8570032715797424,0.3479795455932617,0.5090237259864807,0.1807679831981659,0.0,0.0,0.3039354085922241,26.0442008972168,25.0,1.7604550123214722,-6808.453125,73.69449615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634704589844,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.1526145786046981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179811149835586,0.2179855406284332,-4.437958068592707e-06,0.0,0.0001548843865748,0.0,0.0,9.145092964172363,0.0,0.0,0.0,0.2904195189476013,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137022556737065,-714.224853515625,304.0868530273437,0.5586559772491455,0.050000000745058,0.0457530282437801,294.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5586559772491455,0.050000000745058,0.0481801442801952,293.2642517089844,297.1499938964844,293.1499938964844,0.113305926322937,-1968.20068359375,304.16064453125,0.8581817746162415,0.1778165102005005,0.1253447830677032,293.2153625488281,297.1499938964844,293.1499938964844,0.198853313922882,-4179.56103515625,304.15478515625,0.9990000128746032,0.2811993956565857,0.2662957012653351,293.37890625,297.1499938964844,293.1499938964844,0.0031905295327305,-1207.3822021484375,295.55743408203125,0.5586559772491455,0.050000000745058,0.2285458594560623,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.86474609375,291.1763610839844,1.0,0.1893797367811203,0.8255340456962585,0.8255340456962585,1.0,1.0,-0.8570032715797424,0.3479795455932617,0.5090237259864807,0.1807679831981659,0.0,0.0,0.3039354085922241,26.0442008972168,25.0,1.7604550123214722,-6808.453125,73.69449615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634704589844,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.1526145786046981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179811149835586,0.2179855406284332,-4.437958068592707e-06,0.0,0.0001548843865748,0.0,0.0,9.145092964172363,0.0,0.0,0.0,0.2904195189476013,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136716533452272,-713.552978515625,304.0749816894531,0.559014081954956,0.050000000745058,0.0457507483661174,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.559014081954956,0.050000000745058,0.0481777414679527,293.26275634765625,297.1499938964844,293.1499938964844,0.1112551465630531,-1939.519775390625,304.1605224609375,0.854523777961731,0.1752228587865829,0.1235198304057121,293.21502685546875,297.1499938964844,293.1499938964844,0.1979147493839264,-4163.859375,304.1547546386719,0.9988470673561096,0.2796100080013275,0.2652961611747741,293.378173828125,297.1499938964844,293.1499938964844,0.0031333928927779,-1186.0609130859375,295.4804077148437,0.559014081954956,0.050000000745058,0.2285344749689102,291.1764221191406,291.1499938964844,267.8763427734375,266.2340087890625,283.33203125,293.8493347167969,291.1763916015625,1.0,0.1889000236988067,0.8256189823150635,0.8256189823150635,1.0,1.0,-0.8535943627357483,0.3456800580024719,0.5079143047332764,0.1820579916238784,0.0,0.0,0.3003907799720764,25.98618507385254,25.0,0.3984570801258087,-6745.48046875,73.03450775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.1513206362724304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150166481733322,0.2150210887193679,-4.4308853830443695e-06,0.0,0.0001535712071927,0.0,0.0,8.99691390991211,0.0,0.0,0.0,0.2898220419883728,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136716533452272,-713.552978515625,304.0749816894531,0.559014081954956,0.050000000745058,0.0457507483661174,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.559014081954956,0.050000000745058,0.0481777414679527,293.26275634765625,297.1499938964844,293.1499938964844,0.1112551465630531,-1939.519775390625,304.1605224609375,0.854523777961731,0.1752228587865829,0.1235198304057121,293.21502685546875,297.1499938964844,293.1499938964844,0.1979147493839264,-4163.859375,304.1547546386719,0.9988470673561096,0.2796100080013275,0.2652961611747741,293.378173828125,297.1499938964844,293.1499938964844,0.0031333928927779,-1186.0609130859375,295.4804077148437,0.559014081954956,0.050000000745058,0.2285344749689102,291.1764221191406,291.1499938964844,267.8763427734375,266.2340087890625,283.33203125,293.8493347167969,291.1763916015625,1.0,0.1889000236988067,0.8256189823150635,0.8256189823150635,1.0,1.0,-0.8535943627357483,0.3456800580024719,0.5079143047332764,0.1820579916238784,0.0,0.0,0.3003907799720764,25.98618507385254,25.0,0.3984570801258087,-6745.48046875,73.03450775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.421875,18000.0,0.0,0.0,0.1513206362724304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150166481733322,0.2150210887193679,-4.4308853830443695e-06,0.0,0.0001535712071927,0.0,0.0,8.99691390991211,0.0,0.0,0.0,0.2898220419883728,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136589892208576,-713.2757568359375,304.0699768066406,0.5591464042663574,0.050000000745058,0.0457499101758003,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591464042663574,0.050000000745058,0.0481768585741519,293.2619323730469,297.1499938964844,293.1499938964844,0.1102560982108116,-1925.510009765625,304.1604309082031,0.8526787757873535,0.1739559769630432,0.1226282194256782,293.214599609375,297.1499938964844,293.1499938964844,0.1973757147789001,-4154.80029296875,304.1548767089844,0.998467743396759,0.2788697779178619,0.2647157609462738,293.3775939941406,297.1499938964844,293.1499938964844,0.0031053596176207,-1175.5882568359375,295.4424743652344,0.5591464042663574,0.050000000745058,0.2285302728414535,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.3520812988281,293.839599609375,291.1764221191406,1.0,0.1886675953865051,0.8256614208221436,0.8256614208221436,1.0,1.0,-0.8518211245536804,0.3444781005382538,0.5073429942131042,0.1827412098646164,0.0,0.0,0.2986302673816681,25.965463638305664,25.0,0.2799915373325348,-6714.462890625,72.70647430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1506591886281967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135727554559707,0.2135771811008453,-4.427471139933914e-06,0.0,0.0001528999127913,0.0,0.0,8.925087928771973,0.0,0.0,0.0,0.2895319759845733,4.0,0.0,1.0
