time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136476941406726,-713.0250854492188,304.0655517578125,0.5592548847198486,0.050000000745058,0.0457492209970951,294.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592548847198486,0.050000000745058,0.0481761321425437,293.2610778808594,297.1499938964844,293.1499938964844,0.1092724725604057,-1911.6895751953125,304.1603088378906,0.8508318662643433,0.1727078109979629,0.121749959886074,293.2140197753906,297.1499938964844,293.1499938964844,0.1967924237251281,-4144.97900390625,304.1550598144531,0.9980173707008362,0.2781698703765869,0.2640884220600128,293.3768920898437,297.1499938964844,293.1499938964844,0.0030776956118643,-1165.239501953125,295.4050598144531,0.5592548847198486,0.050000000745058,0.2285268306732177,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722229003906,293.8290100097656,291.17657470703125,1.0,0.1884385347366333,0.8257147669792175,0.8257147669792175,1.0,1.0,-0.8500085473060608,0.3432478010654449,0.5067607760429382,0.1834444552659988,0.0,0.0,0.2968484759330749,25.94893455505371,25.0,0.3684515357017517,-6683.31298828125,72.37898254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1499889492988586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121279239654541,0.2121323496103286,-4.424077815201599e-06,0.0,0.0001522197126178,0.0,0.0,8.853445053100586,0.0,0.0,0.0,0.2892425954341888,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136289875954389,-712.6044311523438,304.05828857421875,0.5594671368598938,0.050000000745058,0.0457478761672973,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5594671368598938,0.050000000745058,0.0481747165322303,293.2593078613281,297.1499938964844,293.1499938964844,0.1073483824729919,-1884.578125,304.1600952148437,0.8472040295600891,0.1702573597431183,0.1200282573699951,293.2123718261719,297.1499938964844,293.1499938964844,0.1956283748149871,-4125.38818359375,304.1553039550781,0.9971063137054444,0.2768793702125549,0.262841522693634,293.37518310546875,297.1499938964844,293.1499938964844,0.0030232679564505,-1144.8507080078125,295.3315734863281,0.5594671368598938,0.050000000745058,0.2285201102495193,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.41290283203125,293.806396484375,291.17694091796875,1.0,0.1879909038543701,0.8258213400840759,0.8258213400840759,1.0,1.0,-0.8464345335960388,0.3407875895500183,0.5056469440460205,0.1849126368761062,0.0,0.0,0.2932290732860565,25.918275833129883,25.0,0.3292751014232635,-6620.19775390625,71.73912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1486219465732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092171758413314,0.2092215865850448,-4.417303443915444e-06,0.0,0.0001508323766756,0.0,0.0,8.709794044494629,0.0,0.0,0.0,0.2886631190776825,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136289875954389,-712.6044311523438,304.05828857421875,0.5594671368598938,0.050000000745058,0.0457478761672973,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5594671368598938,0.050000000745058,0.0481747165322303,293.2593078613281,297.1499938964844,293.1499938964844,0.1073483824729919,-1884.578125,304.1600952148437,0.8472040295600891,0.1702573597431183,0.1200282573699951,293.2123718261719,297.1499938964844,293.1499938964844,0.1956283748149871,-4125.38818359375,304.1553039550781,0.9971063137054444,0.2768793702125549,0.262841522693634,293.37518310546875,297.1499938964844,293.1499938964844,0.0030232679564505,-1144.8507080078125,295.3315734863281,0.5594671368598938,0.050000000745058,0.2285201102495193,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.41290283203125,293.806396484375,291.17694091796875,1.0,0.1879909038543701,0.8258213400840759,0.8258213400840759,1.0,1.0,-0.8464345335960388,0.3407875895500183,0.5056469440460205,0.1849126368761062,0.0,0.0,0.2932290732860565,25.918275833129883,25.0,0.3292751014232635,-6620.19775390625,71.73912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.1486219465732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092171758413314,0.2092215865850448,-4.417303443915444e-06,0.0,0.0001508323766756,0.0,0.0,8.709794044494629,0.0,0.0,0.0,0.2886631190776825,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136154489591717,-712.298583984375,304.0530090332031,0.5597031712532043,0.050000000745058,0.0457463823258876,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597031712532043,0.050000000745058,0.0481731444597244,293.25750732421875,297.1499938964844,293.1499938964844,0.1054713279008865,-1858.0301513671875,304.15985107421875,0.8436724543571472,0.1678517907857895,0.1183409467339515,293.2104187011719,297.1499938964844,293.1499938964844,0.1945604234933853,-4107.44873046875,304.1553039550781,0.9963045120239258,0.2756965458393097,0.2617015838623047,293.3730773925781,297.1499938964844,293.1499938964844,0.0029704205226153,-1125.0321044921875,295.25958251953125,0.5597031712532043,0.050000000745058,0.2285126596689224,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4542541503906,293.7834777832031,291.1772766113281,1.0,0.187559112906456,0.8259279727935791,0.8259279727935791,1.0,1.0,-0.8430289626121521,0.3383917808532715,0.5046371817588806,0.1864350438117981,0.0,0.0,0.2896062135696411,25.88590431213379,25.0,0.9051229953765868,-6561.64990234375,71.1286392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1472225040197372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063364684581756,0.206340879201889,-4.410669134813361e-06,0.0,0.0001494121243013,0.0,0.0,8.568490028381348,0.0,0.0,0.0,0.2880947291851043,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136154489591717,-712.298583984375,304.0530090332031,0.5597031712532043,0.050000000745058,0.0457463823258876,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597031712532043,0.050000000745058,0.0481731444597244,293.25750732421875,297.1499938964844,293.1499938964844,0.1054713279008865,-1858.0301513671875,304.15985107421875,0.8436724543571472,0.1678517907857895,0.1183409467339515,293.2104187011719,297.1499938964844,293.1499938964844,0.1945604234933853,-4107.44873046875,304.1553039550781,0.9963045120239258,0.2756965458393097,0.2617015838623047,293.3730773925781,297.1499938964844,293.1499938964844,0.0029704205226153,-1125.0321044921875,295.25958251953125,0.5597031712532043,0.050000000745058,0.2285126596689224,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4542541503906,293.7834777832031,291.1772766113281,1.0,0.187559112906456,0.8259279727935791,0.8259279727935791,1.0,1.0,-0.8430289626121521,0.3383917808532715,0.5046371817588806,0.1864350438117981,0.0,0.0,0.2896062135696411,25.88590431213379,25.0,0.9051229953765868,-6561.64990234375,71.1286392211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1472225040197372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063364684581756,0.206340879201889,-4.410669134813361e-06,0.0,0.0001494121243013,0.0,0.0,8.568490028381348,0.0,0.0,0.0,0.2880947291851043,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031117290258,-711.9513549804688,304.0495910644531,0.559939980506897,0.050000000745058,0.045744888484478,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.559939980506897,0.050000000745058,0.0481715686619281,293.2557678222656,297.1499938964844,293.1499938964844,0.1036080121994018,-1831.5396728515625,304.15966796875,0.8401885032653809,0.1654815822839737,0.1166795417666435,293.20831298828125,297.1499938964844,293.1499938964844,0.1935227215290069,-4089.964599609375,304.1552734375,0.9955671429634094,0.2745944261550903,0.2606425881385803,293.3706970214844,297.1499938964844,293.1499938964844,0.0029181183781474,-1105.2889404296875,295.1907958984375,0.559939980506897,0.050000000745058,0.2285051792860031,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959411621094,293.7610778808594,291.1802062988281,1.0,0.1871427744626999,0.8260548710823059,0.8260548710823059,1.0,1.0,-0.839751660823822,0.3360678851604461,0.5036837458610535,0.1879447400569915,0.0,0.0,0.2854889631271362,25.854097366333008,25.0,3.535506010055542,-6505.89599609375,70.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.1458223164081573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032330483198166,0.2032374441623687,-4.40364601672627e-06,0.0,0.0001479911152273,0.0,0.0,8.4172945022583,0.0,0.0,0.0,0.2874815762042999,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031117290258,-711.9513549804688,304.0495910644531,0.559939980506897,0.050000000745058,0.045744888484478,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.559939980506897,0.050000000745058,0.0481715686619281,293.2557678222656,297.1499938964844,293.1499938964844,0.1036080121994018,-1831.5396728515625,304.15966796875,0.8401885032653809,0.1654815822839737,0.1166795417666435,293.20831298828125,297.1499938964844,293.1499938964844,0.1935227215290069,-4089.964599609375,304.1552734375,0.9955671429634094,0.2745944261550903,0.2606425881385803,293.3706970214844,297.1499938964844,293.1499938964844,0.0029181183781474,-1105.2889404296875,295.1907958984375,0.559939980506897,0.050000000745058,0.2285051792860031,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959411621094,293.7610778808594,291.1802062988281,1.0,0.1871427744626999,0.8260548710823059,0.8260548710823059,1.0,1.0,-0.839751660823822,0.3360678851604461,0.5036837458610535,0.1879447400569915,0.0,0.0,0.2854889631271362,25.854097366333008,25.0,3.535506010055542,-6505.89599609375,70.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,305.8436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.1458223164081573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032330483198166,0.2032374441623687,-4.40364601672627e-06,0.0,0.0001479911152273,0.0,0.0,8.4172945022583,0.0,0.0,0.0,0.2874815762042999,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973868891596,-711.799560546875,304.0477294921875,0.5601631999015808,0.050000000745058,0.0457434803247451,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5601631999015808,0.050000000745058,0.0481700897216796,293.25408935546875,297.1499938964844,293.1499938964844,0.101793497800827,-1805.6707763671875,304.15948486328125,0.8367236256599426,0.1631418615579605,0.115040086209774,293.20611572265625,297.1499938964844,293.1499938964844,0.1925781965255737,-4074.1015625,304.15509033203125,0.994867980480194,0.2735608518123626,0.259650707244873,293.3681335449219,297.1499938964844,293.1499938964844,0.0028668469749391,-1085.992431640625,295.1224975585937,0.5601631999015808,0.050000000745058,0.2284981608390808,291.1809997558594,291.1499938964844,268.171142578125,266.47918701171875,283.5372619628906,293.7395324707031,291.1804504394531,1.0,0.1867411732673645,0.8261817097663879,0.8261817097663879,1.0,1.0,-0.8365820050239563,0.3338333070278168,0.5027486681938171,0.1893683671951294,0.0,0.0,0.2812032699584961,25.82370948791504,25.0,-1.3011062145233154,-6433.23779296875,69.98178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1444129198789596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998619586229324,0.1998663544654846,-4.396085842017783e-06,0.0,0.0001465607492718,0.0,0.0,8.254114151000977,0.0,0.0,0.0,0.2868283987045288,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973868891596,-711.799560546875,304.0477294921875,0.5601631999015808,0.050000000745058,0.0457434803247451,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5601631999015808,0.050000000745058,0.0481700897216796,293.25408935546875,297.1499938964844,293.1499938964844,0.101793497800827,-1805.6707763671875,304.15948486328125,0.8367236256599426,0.1631418615579605,0.115040086209774,293.20611572265625,297.1499938964844,293.1499938964844,0.1925781965255737,-4074.1015625,304.15509033203125,0.994867980480194,0.2735608518123626,0.259650707244873,293.3681335449219,297.1499938964844,293.1499938964844,0.0028668469749391,-1085.992431640625,295.1224975585937,0.5601631999015808,0.050000000745058,0.2284981608390808,291.1809997558594,291.1499938964844,268.171142578125,266.47918701171875,283.5372619628906,293.7395324707031,291.1804504394531,1.0,0.1867411732673645,0.8261817097663879,0.8261817097663879,1.0,1.0,-0.8365820050239563,0.3338333070278168,0.5027486681938171,0.1893683671951294,0.0,0.0,0.2812032699584961,25.82370948791504,25.0,-1.3011062145233154,-6433.23779296875,69.98178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1444129198789596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998619586229324,0.1998663544654846,-4.396085842017783e-06,0.0,0.0001465607492718,0.0,0.0,8.254114151000977,0.0,0.0,0.0,0.2868283987045288,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005468666553,-711.9483642578125,304.0473327636719,0.5602665543556213,0.050000000745058,0.0457428321242332,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5602665543556213,0.050000000745058,0.0481694042682647,293.2532958984375,297.1499938964844,293.1499938964844,0.1009280085563659,-1793.3428955078125,304.1593322753906,0.8349927067756653,0.1619832962751388,0.1142282113432884,293.2050170898437,297.1499938964844,293.1499938964844,0.1921859383583068,-4067.6015625,304.1548767089844,0.9945275783538818,0.2730677127838135,0.2591776251792907,293.36676025390625,297.1499938964844,293.1499938964844,0.0028422018513083,-1076.8504638671875,295.08642578125,0.5602665543556213,0.050000000745058,0.2284949123859405,291.1781616210937,291.1499938964844,268.20233154296875,266.5051574707031,283.5576171875,293.729248046875,291.17706298828125,1.0,0.18654565513134,0.826245129108429,0.826245129108429,1.0,1.0,-0.8350344300270081,0.3327573239803314,0.502277135848999,0.1900248825550079,0.0,0.0,0.279601126909256,25.80909919738769,25.0,-5.545754909515381,-6398.35302734375,69.70890808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1436825543642044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984495967626571,0.1984539926052093,-4.392891696625156e-06,0.0,0.0001458195329178,0.0,0.0,8.18598461151123,0.0,0.0,0.0,0.2865636050701141,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136047881096601,-712.1239624023438,304.0473022460937,0.5603629946708679,0.050000000745058,0.0457422249019146,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603629946708679,0.050000000745058,0.0481687672436237,293.2524719238281,297.1499938964844,293.1499938964844,0.1000711172819137,-1781.1148681640625,304.1591796875,0.8332611918449402,0.1608329117298126,0.1134218871593475,293.2038879394531,297.1499938964844,293.1499938964844,0.1918099522590637,-4061.370361328125,304.1546630859375,0.994191348552704,0.2725896537303924,0.2587192356586456,293.3653869628906,297.1499938964844,293.1499938964844,0.0028178633656352,-1067.8218994140625,295.0503234863281,0.5603629946708679,0.050000000745058,0.2284918874502182,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.5775756835937,293.7193298339844,291.17401123046875,1.0,0.1863536089658737,0.8263144493103027,0.8263144493103027,1.0,1.0,-0.8335115313529968,0.3317139446735382,0.5017975568771362,0.1906329989433288,0.0,0.0,0.2782904803752899,25.794872283935547,25.0,-6.429126262664795,-6369.9609375,69.44134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022277832031,305.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.1429414004087448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973552405834198,0.1973596364259719,-4.390412868815474e-06,0.0,0.0001450673589715,0.0,0.0,8.133304595947266,0.0,0.0,0.0,0.2863567471504211,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.01361027918756,-712.3026733398438,304.0481872558594,0.5605304837226868,0.050000000745058,0.0457411780953407,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5605304837226868,0.050000000745058,0.048167660832405,293.2509155273437,297.1499938964844,293.1499938964844,0.0983446761965751,-1756.354248046875,304.15899658203125,0.8297873735427856,0.158554658293724,0.1118255034089088,293.2016906738281,297.1499938964844,293.1499938964844,0.191027283668518,-4048.27197265625,304.1544189453125,0.9935213923454284,0.271671861410141,0.2578408420085907,293.3625183105469,297.1499938964844,293.1499938964844,0.0027693784795701,-1049.6585693359375,294.98175048828125,0.5605304837226868,0.050000000745058,0.2284866571426391,291.1720886230469,291.1499938964844,268.2970275878906,266.583984375,283.6160583496094,293.70068359375,291.1720275878906,1.0,0.1859793066978454,0.8264529705047607,0.8264529705047607,1.0,1.0,-0.8305326700210571,0.3297343850135803,0.5007982850074768,0.1916697919368744,0.0,0.0,0.2755797207355499,25.76763153076172,25.0,-2.929647922515869,-6319.76904296875,68.92095184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,305.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.1414746046066284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953465342521667,0.1953509151935577,-4.385971806186717e-06,0.0,0.0001435787271475,0.0,0.0,8.03706169128418,0.0,0.0,0.0,0.2859699726104736,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.01361027918756,-712.3026733398438,304.0481872558594,0.5605304837226868,0.050000000745058,0.0457411780953407,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5605304837226868,0.050000000745058,0.048167660832405,293.2509155273437,297.1499938964844,293.1499938964844,0.0983446761965751,-1756.354248046875,304.15899658203125,0.8297873735427856,0.158554658293724,0.1118255034089088,293.2016906738281,297.1499938964844,293.1499938964844,0.191027283668518,-4048.27197265625,304.1544189453125,0.9935213923454284,0.271671861410141,0.2578408420085907,293.3625183105469,297.1499938964844,293.1499938964844,0.0027693784795701,-1049.6585693359375,294.98175048828125,0.5605304837226868,0.050000000745058,0.2284866571426391,291.1720886230469,291.1499938964844,268.2970275878906,266.583984375,283.6160583496094,293.70068359375,291.1720275878906,1.0,0.1859793066978454,0.8264529705047607,0.8264529705047607,1.0,1.0,-0.8305326700210571,0.3297343850135803,0.5007982850074768,0.1916697919368744,0.0,0.0,0.2755797207355499,25.76763153076172,25.0,-2.929647922515869,-6319.76904296875,68.92095184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,305.7764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.1414746046066284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953465342521667,0.1953509151935577,-4.385971806186717e-06,0.0,0.0001435787271475,0.0,0.0,8.03706169128418,0.0,0.0,0.0,0.2859699726104736,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136150773614645,-712.40185546875,304.0500793457031,0.5606561899185181,0.050000000745058,0.0457403920590877,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5606561899185181,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.096624381840229,-1731.574951171875,304.15887451171875,0.8262800574302673,0.1563043147325515,0.1102491691708564,293.1995544433594,297.1499938964844,293.1499938964844,0.1902441680431366,-4035.091552734375,304.1542663574219,0.9928379058837892,0.2707962691783905,0.2570051550865173,293.35968017578125,297.1499938964844,293.1499938964844,0.002721396042034,-1031.5712890625,294.9161071777344,0.5606561899185181,0.050000000745058,0.2284827381372451,291.1721496582031,291.1499938964844,268.3608703613281,266.6371154785156,283.6519775390625,293.6837158203125,291.17218017578125,1.0,0.1856173723936081,0.8265915513038635,0.8265915513038635,1.0,1.0,-0.827631413936615,0.3279099762439728,0.4997214078903198,0.1924229115247726,0.0,0.0,0.2726291716098785,25.74233627319336,25.0,-0.6055440306663513,-6269.6650390625,68.41854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,305.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.1400594264268875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931744962930679,0.1931788772344589,-4.3812474359583575e-06,0.0,0.0001421425113221,0.0,0.0,7.933505535125732,0.0,0.0,0.0,0.2855545878410339,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136150773614645,-712.40185546875,304.0500793457031,0.5606561899185181,0.050000000745058,0.0457403920590877,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5606561899185181,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.096624381840229,-1731.574951171875,304.15887451171875,0.8262800574302673,0.1563043147325515,0.1102491691708564,293.1995544433594,297.1499938964844,293.1499938964844,0.1902441680431366,-4035.091552734375,304.1542663574219,0.9928379058837892,0.2707962691783905,0.2570051550865173,293.35968017578125,297.1499938964844,293.1499938964844,0.002721396042034,-1031.5712890625,294.9161071777344,0.5606561899185181,0.050000000745058,0.2284827381372451,291.1721496582031,291.1499938964844,268.3608703613281,266.6371154785156,283.6519775390625,293.6837158203125,291.17218017578125,1.0,0.1856173723936081,0.8265915513038635,0.8265915513038635,1.0,1.0,-0.827631413936615,0.3279099762439728,0.4997214078903198,0.1924229115247726,0.0,0.0,0.2726291716098785,25.74233627319336,25.0,-0.6055440306663513,-6269.6650390625,68.41854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,305.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.001953125,18000.0,0.0,0.0,0.1400594264268875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931744962930679,0.1931788772344589,-4.3812474359583575e-06,0.0,0.0001421425113221,0.0,0.0,7.933505535125732,0.0,0.0,0.0,0.2855545878410339,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136225782334804,-712.5777587890625,304.0526733398437,0.5607355833053589,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607355833053589,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.094934195280075,-1707.18212890625,304.1587219238281,0.822722315788269,0.1540815979242324,0.1086921617388725,293.197509765625,297.1499938964844,293.1499938964844,0.1895033419132232,-4022.628662109375,304.1540832519531,0.9921265840530396,0.2699536085128784,0.2562029659748077,293.35693359375,297.1499938964844,293.1499938964844,0.0026740219909697,-1013.7234497070312,294.85089111328125,0.5607355833053589,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6850891113281,293.6685485839844,291.1715393066406,1.0,0.1852668076753616,0.8267350792884827,0.8267350792884827,1.0,1.0,-0.8247959017753601,0.3262459635734558,0.4985499382019043,0.1928669512271881,0.0,0.0,0.2697519958019256,25.719141006469727,25.0,-1.065612554550171,-6218.80126953125,67.93225860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,305.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.1387045532464981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910144239664077,0.1910187900066375,-4.376567630970385e-06,0.0,0.0001407674863003,0.0,0.0,7.830933570861816,0.0,0.0,0.0,0.2851464748382568,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136225782334804,-712.5777587890625,304.0526733398437,0.5607355833053589,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607355833053589,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.094934195280075,-1707.18212890625,304.1587219238281,0.822722315788269,0.1540815979242324,0.1086921617388725,293.197509765625,297.1499938964844,293.1499938964844,0.1895033419132232,-4022.628662109375,304.1540832519531,0.9921265840530396,0.2699536085128784,0.2562029659748077,293.35693359375,297.1499938964844,293.1499938964844,0.0026740219909697,-1013.7234497070312,294.85089111328125,0.5607355833053589,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6850891113281,293.6685485839844,291.1715393066406,1.0,0.1852668076753616,0.8267350792884827,0.8267350792884827,1.0,1.0,-0.8247959017753601,0.3262459635734558,0.4985499382019043,0.1928669512271881,0.0,0.0,0.2697519958019256,25.719141006469727,25.0,-1.065612554550171,-6218.80126953125,67.93225860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,305.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.1387045532464981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910144239664077,0.1910187900066375,-4.376567630970385e-06,0.0,0.0001407674863003,0.0,0.0,7.830933570861816,0.0,0.0,0.0,0.2851464748382568,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136325294151902,-712.830078125,304.0557861328125,0.5607715249061584,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5607715249061584,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.093276247382164,-1683.227294921875,304.1585998535156,0.8191078901290894,0.1518898755311966,0.1071562618017196,293.19561767578125,297.1499938964844,293.1499938964844,0.1888018250465393,-4010.834228515625,304.15386962890625,0.991383135318756,0.2691366970539093,0.2554268836975097,293.354248046875,297.1499938964844,293.1499938964844,0.002627189271152,-996.0979614257812,294.78570556640625,0.5607715249061584,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.7154541015625,293.6551818847656,291.1701354980469,1.0,0.1849266588687896,0.8268786072731018,0.8268786072731018,1.0,1.0,-0.8220193386077881,0.3247298300266266,0.4972895383834839,0.1930242329835891,0.0,0.0,0.2671290040016174,25.697938919067383,25.0,-1.749789834022522,-6170.94189453125,67.46062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490478515625,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.1374185532331466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890493780374527,0.1890537440776825,-4.372331204649527e-06,0.0,0.0001394623541273,0.0,0.0,7.737987041473389,0.0,0.0,0.0,0.2847776412963867,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136325294151902,-712.830078125,304.0557861328125,0.5607715249061584,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5607715249061584,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.093276247382164,-1683.227294921875,304.1585998535156,0.8191078901290894,0.1518898755311966,0.1071562618017196,293.19561767578125,297.1499938964844,293.1499938964844,0.1888018250465393,-4010.834228515625,304.15386962890625,0.991383135318756,0.2691366970539093,0.2554268836975097,293.354248046875,297.1499938964844,293.1499938964844,0.002627189271152,-996.0979614257812,294.78570556640625,0.5607715249061584,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.7154541015625,293.6551818847656,291.1701354980469,1.0,0.1849266588687896,0.8268786072731018,0.8268786072731018,1.0,1.0,-0.8220193386077881,0.3247298300266266,0.4972895383834839,0.1930242329835891,0.0,0.0,0.2671290040016174,25.697938919067383,25.0,-1.749789834022522,-6170.94189453125,67.46062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490478515625,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.1374185532331466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890493780374527,0.1890537440776825,-4.372331204649527e-06,0.0,0.0001394623541273,0.0,0.0,7.737987041473389,0.0,0.0,0.0,0.2847776412963867,4.0,0.0,1.0
398100,293.1596984863281,297.1499938964844,293.1499938964844,0.0136379888281226,-712.9688110351562,304.0574951171875,0.5607764720916748,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5607764720916748,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.092458002269268,-1671.3966064453125,304.15850830078125,0.8172799348831177,0.1508069187402725,0.106397196650505,293.1947326660156,297.1499938964844,293.1499938964844,0.1884603053331375,-4005.08837890625,304.15380859375,0.991001307964325,0.268736332654953,0.2550470530986786,293.3529663085937,297.1499938964844,293.1499938964844,0.0026039551012218,-987.3516845703124,294.7532653808594,0.5607764720916748,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298278808594,293.6490478515625,291.1693725585937,1.0,0.1847602725028991,0.8269503712654114,0.8269503712654114,1.0,1.0,-0.8206522464752197,0.3240167796611786,0.4966354668140411,0.1930199712514877,0.0,0.0,0.2659021615982055,25.68803024291992,25.0,-1.92924964427948,-6148.08447265625,67.23001861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,305.6754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.1368064433336258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881384849548339,0.1881428509950637,-4.370378974272171e-06,0.0,0.0001388411474181,0.0,0.0,7.695026397705078,0.0,0.0,0.0,0.2846071124076843,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136436754837632,-713.1124267578125,304.05926513671875,0.5607757568359375,0.050000000745058,0.0457396656274795,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5607757568359375,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916460081934928,-1659.652587890625,304.158447265625,0.8154374957084656,0.1497322171926498,0.1056437641382217,293.19384765625,297.1499938964844,293.1499938964844,0.1881231069564819,-3999.411865234375,304.1537170410156,0.9906151294708252,0.2683405876159668,0.2546716034412384,293.3517150878906,297.1499938964844,293.1499938964844,0.0025808264035731,-978.6420288085938,294.720947265625,0.5607757568359375,0.050000000745058,0.2284791022539138,291.1688537597656,291.1499938964844,268.5537109375,266.79736328125,283.7438659667969,293.6431884765625,291.1686096191406,1.0,0.1845960319042205,0.8270229697227478,0.8270229697227478,1.0,1.0,-0.8192974925041199,0.3233237564563751,0.4959737658500671,0.192982941865921,0.0,0.0,0.264723002910614,25.67850875854492,25.0,-2.0009567737579346,-6125.806640625,67.00247955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,305.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7890625,18000.0,0.0,0.0,0.1362149268388748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872673779726028,0.1872717440128326,-4.368518148112344e-06,0.0,0.0001382408372592,0.0,0.0,7.654016494750977,0.0,0.0,0.0,0.2844445407390594,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136556439101696,-713.4083251953125,304.0631103515625,0.5607641935348511,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5607641935348511,0.050000000745058,0.0481661558151245,293.2436828613281,297.1499938964844,293.1499938964844,0.090042695403099,-1636.45751953125,304.1582946777344,0.811713457107544,0.147615447640419,0.1041571199893951,293.19219970703125,297.1499938964844,293.1499938964844,0.1874599009752273,-3988.23291015625,304.1535949707031,0.989838719367981,0.2675642669200897,0.253934770822525,293.3493347167969,297.1499938964844,293.1499938964844,0.0025348560884594,-961.3165893554688,294.6567687988281,0.5607641935348511,0.050000000745058,0.2284795045852661,291.16748046875,291.1499938964844,268.6177673339844,266.8504638671875,283.77117919921875,293.6317749023437,291.16729736328125,1.0,0.1842740327119827,0.8271681666374207,0.8271681666374207,1.0,1.0,-0.8166296482086182,0.3219811618328094,0.4946484863758087,0.1928565204143524,0.0,0.0,0.2624879777431488,25.6604118347168,25.0,-1.8165401220321653,-6082.81982421875,66.55693054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.1351001411676406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856332570314407,0.1856376230716705,-4.365046606835676e-06,0.0,0.0001371094695059,0.0,0.0,7.577279567718506,0.0,0.0,0.0,0.2841401994228363,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136556439101696,-713.4083251953125,304.0631103515625,0.5607641935348511,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5607641935348511,0.050000000745058,0.0481661558151245,293.2436828613281,297.1499938964844,293.1499938964844,0.090042695403099,-1636.45751953125,304.1582946777344,0.811713457107544,0.147615447640419,0.1041571199893951,293.19219970703125,297.1499938964844,293.1499938964844,0.1874599009752273,-3988.23291015625,304.1535949707031,0.989838719367981,0.2675642669200897,0.253934770822525,293.3493347167969,297.1499938964844,293.1499938964844,0.0025348560884594,-961.3165893554688,294.6567687988281,0.5607641935348511,0.050000000745058,0.2284795045852661,291.16748046875,291.1499938964844,268.6177673339844,266.8504638671875,283.77117919921875,293.6317749023437,291.16729736328125,1.0,0.1842740327119827,0.8271681666374207,0.8271681666374207,1.0,1.0,-0.8166296482086182,0.3219811618328094,0.4946484863758087,0.1928565204143524,0.0,0.0,0.2624879777431488,25.6604118347168,25.0,-1.8165401220321653,-6082.81982421875,66.55693054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.720703125,18000.0,0.0,0.0,0.1351001411676406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856332570314407,0.1856376230716705,-4.365046606835676e-06,0.0,0.0001371094695059,0.0,0.0,7.577279567718506,0.0,0.0,0.0,0.2841401994228363,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.013669186271727,-713.7340087890625,304.06756591796875,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885095670819282,-1614.2891845703125,304.1580810546875,0.8080488443374634,0.1456238925457,0.1027378514409065,293.19061279296875,297.1499938964844,293.1499938964844,0.1868182271718979,-3977.40625,304.1534729003906,0.989090621471405,0.2668184638023376,0.2532230913639068,293.3470458984375,297.1499938964844,293.1499938964844,0.0024892794899642,-944.1246948242188,294.59326171875,0.5607617497444153,0.050000000745058,0.2284796237945556,291.1662902832031,291.1499938964844,268.681396484375,266.90313720703125,283.7962341308594,293.6185913085937,291.16607666015625,1.0,0.1839614361524582,0.8273133635520935,0.8273133635520935,1.0,1.0,-0.81407231092453,0.3207142949104309,0.4933580458164215,0.1926879584789276,0.0,0.0,0.2603964805603027,25.64071655273437,25.0,-1.805498957633972,-6042.0732421875,66.12860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.1340782940387725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841151416301727,0.1841194927692413,-4.361842911748681e-06,0.0,0.0001360724272672,0.0,0.0,7.506216526031494,0.0,0.0,0.0,0.2838585674762726,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.013669186271727,-713.7340087890625,304.06756591796875,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885095670819282,-1614.2891845703125,304.1580810546875,0.8080488443374634,0.1456238925457,0.1027378514409065,293.19061279296875,297.1499938964844,293.1499938964844,0.1868182271718979,-3977.40625,304.1534729003906,0.989090621471405,0.2668184638023376,0.2532230913639068,293.3470458984375,297.1499938964844,293.1499938964844,0.0024892794899642,-944.1246948242188,294.59326171875,0.5607617497444153,0.050000000745058,0.2284796237945556,291.1662902832031,291.1499938964844,268.681396484375,266.90313720703125,283.7962341308594,293.6185913085937,291.16607666015625,1.0,0.1839614361524582,0.8273133635520935,0.8273133635520935,1.0,1.0,-0.81407231092453,0.3207142949104309,0.4933580458164215,0.1926879584789276,0.0,0.0,0.2603964805603027,25.64071655273437,25.0,-1.805498957633972,-6042.0732421875,66.12860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.1340782940387725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841151416301727,0.1841194927692413,-4.361842911748681e-06,0.0,0.0001360724272672,0.0,0.0,7.506216526031494,0.0,0.0,0.0,0.2838585674762726,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136855673044919,-714.1287231445312,304.072998046875,0.5607889890670776,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5607889890670776,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870959311723709,-1593.87890625,304.1577453613281,0.8045772314071655,0.1437821835279464,0.1014289557933807,293.18902587890625,297.1499938964844,293.1499938964844,0.1862159371376037,-3967.250732421875,304.1533203125,0.9884086847305298,0.2661125957965851,0.2525480389595032,293.3447570800781,297.1499938964844,293.1499938964844,0.0024443170987069,-927.1678466796876,294.5302124023437,0.5607889890670776,0.050000000745058,0.2284788191318512,291.1647644042969,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,293.6029968261719,291.1645202636719,1.0,0.1836606115102768,0.8274619579315186,0.8274619579315186,1.0,1.0,-0.8116899132728577,0.3195448517799377,0.4921450316905975,0.1925075650215149,0.0,0.0,0.2585301399230957,25.617027282714844,25.0,-2.123197793960572,-6004.5244140625,65.72399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42236328125,305.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.1331521272659301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827514767646789,0.1827558279037475,-4.358975274953991e-06,0.0,0.0001351324899587,0.0,0.0,7.442555904388428,0.0,0.0,0.0,0.2836072742938995,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136855673044919,-714.1287231445312,304.072998046875,0.5607889890670776,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5607889890670776,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870959311723709,-1593.87890625,304.1577453613281,0.8045772314071655,0.1437821835279464,0.1014289557933807,293.18902587890625,297.1499938964844,293.1499938964844,0.1862159371376037,-3967.250732421875,304.1533203125,0.9884086847305298,0.2661125957965851,0.2525480389595032,293.3447570800781,297.1499938964844,293.1499938964844,0.0024443170987069,-927.1678466796876,294.5302124023437,0.5607889890670776,0.050000000745058,0.2284788191318512,291.1647644042969,291.1499938964844,268.744384765625,266.9552001953125,283.8187255859375,293.6029968261719,291.1645202636719,1.0,0.1836606115102768,0.8274619579315186,0.8274619579315186,1.0,1.0,-0.8116899132728577,0.3195448517799377,0.4921450316905975,0.1925075650215149,0.0,0.0,0.2585301399230957,25.617027282714844,25.0,-2.123197793960572,-6004.5244140625,65.72399139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42236328125,305.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.1331521272659301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827514767646789,0.1827558279037475,-4.358975274953991e-06,0.0,0.0001351324899587,0.0,0.0,7.442555904388428,0.0,0.0,0.0,0.2836072742938995,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137042133137583,-714.569091796875,304.079345703125,0.5608288049697876,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5608288049697876,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857651010155677,-1574.6861572265625,304.1573791503906,0.8012711405754089,0.1420473903417587,0.1001986041665077,293.1874694824219,297.1499938964844,293.1499938964844,0.1856446117162704,-3957.611572265625,304.1531677246094,0.9877722263336182,0.2654424011707306,0.2519077062606811,293.3424987792969,297.1499938964844,293.1499938964844,0.0023999337572604,-910.41845703125,294.4679870605469,0.5608288049697876,0.050000000745058,0.2284776270389557,291.1632995605469,291.1499938964844,268.8065185546875,267.0064697265625,283.8399353027344,293.5869140625,291.1630859375,1.0,0.1833721846342086,0.8276104927062988,0.8276104927062988,1.0,1.0,-0.8094426989555359,0.3184489607810974,0.4909937679767608,0.1923220604658126,0.0,0.0,0.2568666040897369,25.59204292297364,25.0,-1.9380842447280884,-5970.05517578125,65.34032440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008483886719,305.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.1323234438896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815518885850906,0.1815562397241592,-4.356464614829747e-06,0.0,0.0001342914620181,0.0,0.0,7.386695861816406,0.0,0.0,0.0,0.2833866477012634,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137042133137583,-714.569091796875,304.079345703125,0.5608288049697876,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5608288049697876,0.050000000745058,0.0481657572090625,293.2367858886719,297.1499938964844,293.1499938964844,0.0857651010155677,-1574.6861572265625,304.1573791503906,0.8012711405754089,0.1420473903417587,0.1001986041665077,293.1874694824219,297.1499938964844,293.1499938964844,0.1856446117162704,-3957.611572265625,304.1531677246094,0.9877722263336182,0.2654424011707306,0.2519077062606811,293.3424987792969,297.1499938964844,293.1499938964844,0.0023999337572604,-910.41845703125,294.4679870605469,0.5608288049697876,0.050000000745058,0.2284776270389557,291.1632995605469,291.1499938964844,268.8065185546875,267.0064697265625,283.8399353027344,293.5869140625,291.1630859375,1.0,0.1833721846342086,0.8276104927062988,0.8276104927062988,1.0,1.0,-0.8094426989555359,0.3184489607810974,0.4909937679767608,0.1923220604658126,0.0,0.0,0.2568666040897369,25.59204292297364,25.0,-1.9380842447280884,-5970.05517578125,65.34032440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008483886719,305.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.1323234438896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815518885850906,0.1815562397241592,-4.356464614829747e-06,0.0,0.0001342914620181,0.0,0.0,7.386695861816406,0.0,0.0,0.0,0.2833866477012634,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137141933664679,-714.799072265625,304.0828552246094,0.5608530640602112,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5608530640602112,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851299539208412,-1565.5345458984375,304.1571960449219,0.7996922135353088,0.1412242352962494,0.0996129736304283,293.1866760253906,297.1499938964844,293.1499938964844,0.1853677779436111,-3952.935791015625,304.1531066894531,0.9874697923660278,0.265119731426239,0.25159952044487,293.34136962890625,297.1499938964844,293.1499938964844,0.0023779317270964,-902.107666015625,294.437255859375,0.5608530640602112,0.050000000745058,0.228476881980896,291.1626892089844,291.1499938964844,268.83721923828125,267.03173828125,283.8501892089844,293.57879638671875,291.1625061035156,1.0,0.183232769370079,0.827684760093689,0.827684760093689,1.0,1.0,-0.8083686828613281,0.3179260194301605,0.49044269323349,0.1922321319580078,0.0,0.0,0.2560840547084808,25.579221725463867,25.0,-1.7317553758621216,-5953.68603515625,65.15630340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,305.5282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.1319454908370971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809946149587631,0.1809989660978317,-4.355304099590285e-06,0.0,0.0001339078880846,0.0,0.0,7.3607940673828125,0.0,0.0,0.0,0.2832841575145721,4.0,0.0,1.0
