time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137246251106262,-715.0363159179688,304.0865783691406,0.5608811378479004,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5608811378479004,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845177397131919,-1556.719970703125,304.1570129394531,0.7981719374656677,0.1404345631599426,0.0990495011210441,293.1859436035156,297.1499938964844,293.1499938964844,0.1850966811180114,-3948.353515625,304.15301513671875,0.9871788620948792,0.2648049592971802,0.2512987852096557,293.3402404785156,297.1499938964844,293.1499938964844,0.0023560845293104,-893.8512573242188,294.40679931640625,0.5608811378479004,0.050000000745058,0.2284760326147079,291.16217041015625,291.1499938964844,268.8676452636719,267.0567626953125,283.8601989746094,293.57061767578125,291.1620178222656,1.0,0.1830966174602508,0.827760636806488,0.827760636806488,1.0,1.0,-0.8073300719261169,0.3174196481704712,0.4899103939533233,0.1921475529670715,0.0,0.0,0.2553272843360901,25.566091537475582,25.0,-1.5316416025161743,-5937.80712890625,64.9776840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378662109375,305.5148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.1315904557704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804581135511398,0.1804624646902084,-4.354189968580613e-06,0.0,0.0001335475826635,0.0,0.0,7.335885524749756,0.0,0.0,0.0,0.2831856310367584,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137468539178371,-715.5350952148438,304.0946655273437,0.560952365398407,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.560952365398407,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.083370566368103,-1540.2252197265625,304.1565856933594,0.7953351736068726,0.1389661282300949,0.0979961827397346,293.1844482421875,297.1499938964844,293.1499938964844,0.1845718175172805,-3939.476318359375,304.15289306640625,0.9866342544555664,0.2641975581645965,0.2507183849811554,293.3379821777344,297.1499938964844,293.1499938964844,0.0023127568420022,-877.4679565429688,294.3465270996094,0.560952365398407,0.050000000745058,0.2284738570451736,291.16131591796875,291.1499938964844,268.9275207519531,267.10595703125,283.8794860839844,293.55389404296875,291.1611633300781,1.0,0.1828342974185943,0.8279123902320862,0.8279123902320862,1.0,1.0,-0.8053655624389648,0.3164560198783874,0.4889095723628998,0.1920038014650344,0.0,0.0,0.2538834512233734,25.538593292236328,25.0,-1.2225857973098757,-5907.4814453125,64.63713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.1309427917003631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794393658638,0.1794437170028686,-4.352081305114552e-06,0.0,0.0001328902872046,0.0,0.0,7.288659572601318,0.0,0.0,0.0,0.2829990088939667,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137468539178371,-715.5350952148438,304.0946655273437,0.560952365398407,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.560952365398407,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.083370566368103,-1540.2252197265625,304.1565856933594,0.7953351736068726,0.1389661282300949,0.0979961827397346,293.1844482421875,297.1499938964844,293.1499938964844,0.1845718175172805,-3939.476318359375,304.15289306640625,0.9866342544555664,0.2641975581645965,0.2507183849811554,293.3379821777344,297.1499938964844,293.1499938964844,0.0023127568420022,-877.4679565429688,294.3465270996094,0.560952365398407,0.050000000745058,0.2284738570451736,291.16131591796875,291.1499938964844,268.9275207519531,267.10595703125,283.8794860839844,293.55389404296875,291.1611633300781,1.0,0.1828342974185943,0.8279123902320862,0.8279123902320862,1.0,1.0,-0.8053655624389648,0.3164560198783874,0.4889095723628998,0.1920038014650344,0.0,0.0,0.2538834512233734,25.538593292236328,25.0,-1.2225857973098757,-5907.4814453125,64.63713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,305.488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.1309427917003631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794393658638,0.1794437170028686,-4.352081305114552e-06,0.0,0.0001328902872046,0.0,0.0,7.288659572601318,0.0,0.0,0.0,0.2829990088939667,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.013770991936326,-716.0700073242188,304.1035461425781,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823449045419693,-1525.509765625,304.1560974121094,0.7928292155265808,0.1376699209213256,0.0970574468374252,293.1829833984375,297.1499938964844,293.1499938964844,0.1840706765651703,-3930.99365234375,304.1527709960937,0.9861468076705932,0.2636189758777618,0.2501651644706726,293.3357238769531,297.1499938964844,293.1499938964844,0.0022699616383761,-861.2775268554688,294.2870788574219,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605529785156,291.1499938964844,268.9859924316406,267.1538391113281,283.89776611328125,293.5365600585937,291.1604309082031,1.0,0.1825861632823944,0.8280641436576843,0.8280641436576843,1.0,1.0,-0.8035699129104614,0.3155603110790252,0.4880096018314361,0.1919110864400863,0.0,0.0,0.2525294125080108,25.50889015197754,25.0,-1.0569432973861694,-5879.14599609375,64.32068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,305.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.1303710788488388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784885227680206,0.1784928739070892,-4.350120889284881e-06,0.0,0.0001323100732406,0.0,0.0,7.2446675300598145,0.0,0.0,0.0,0.2828252613544464,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.013770991936326,-716.0700073242188,304.1035461425781,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823449045419693,-1525.509765625,304.1560974121094,0.7928292155265808,0.1376699209213256,0.0970574468374252,293.1829833984375,297.1499938964844,293.1499938964844,0.1840706765651703,-3930.99365234375,304.1527709960937,0.9861468076705932,0.2636189758777618,0.2501651644706726,293.3357238769531,297.1499938964844,293.1499938964844,0.0022699616383761,-861.2775268554688,294.2870788574219,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605529785156,291.1499938964844,268.9859924316406,267.1538391113281,283.89776611328125,293.5365600585937,291.1604309082031,1.0,0.1825861632823944,0.8280641436576843,0.8280641436576843,1.0,1.0,-0.8035699129104614,0.3155603110790252,0.4880096018314361,0.1919110864400863,0.0,0.0,0.2525294125080108,25.50889015197754,25.0,-1.0569432973861694,-5879.14599609375,64.32068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,305.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.1303710788488388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784885227680206,0.1784928739070892,-4.350120889284881e-06,0.0,0.0001323100732406,0.0,0.0,7.2446675300598145,0.0,0.0,0.0,0.2828252613544464,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137971751391887,-716.6456298828125,304.1132507324219,0.5611799359321594,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799359321594,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814662352204322,-1512.93603515625,304.155517578125,0.7907329797744751,0.1365774869918823,0.0962558016180992,293.1815795898437,297.1499938964844,293.1499938964844,0.1835942864418029,-3922.926513671875,304.15264892578125,0.9857261776924132,0.2630689740180969,0.2496388554573059,293.3334655761719,297.1499938964844,293.1499938964844,0.002227724995464,-845.29345703125,294.2284240722656,0.5611799359321594,0.050000000745058,0.2284668385982513,291.1598205566406,291.1499938964844,269.0428161621094,267.20025634765625,283.9150085449219,293.5184631347656,291.1596984863281,1.0,0.1823538243770599,0.8282173275947571,0.8282173275947571,1.0,1.0,-0.8019692897796631,0.3147380948066711,0.4872311949729919,0.1918896436691284,0.0,0.0,0.2512697875499725,25.47636032104492,25.0,-1.016385197639465,-5852.9765625,64.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157653808594,305.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.1298672258853912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776063144207,0.1776106655597686,-4.348308266344247e-06,0.0,0.0001317987189395,0.0,0.0,7.203922271728516,0.0,0.0,0.0,0.2826645374298095,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137971751391887,-716.6456298828125,304.1132507324219,0.5611799359321594,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611799359321594,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814662352204322,-1512.93603515625,304.155517578125,0.7907329797744751,0.1365774869918823,0.0962558016180992,293.1815795898437,297.1499938964844,293.1499938964844,0.1835942864418029,-3922.926513671875,304.15264892578125,0.9857261776924132,0.2630689740180969,0.2496388554573059,293.3334655761719,297.1499938964844,293.1499938964844,0.002227724995464,-845.29345703125,294.2284240722656,0.5611799359321594,0.050000000745058,0.2284668385982513,291.1598205566406,291.1499938964844,269.0428161621094,267.20025634765625,283.9150085449219,293.5184631347656,291.1596984863281,1.0,0.1823538243770599,0.8282173275947571,0.8282173275947571,1.0,1.0,-0.8019692897796631,0.3147380948066711,0.4872311949729919,0.1918896436691284,0.0,0.0,0.2512697875499725,25.47636032104492,25.0,-1.016385197639465,-5852.9765625,64.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157653808594,305.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.380859375,18000.0,0.0,0.0,0.1298672258853912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776063144207,0.1776106655597686,-4.348308266344247e-06,0.0,0.0001317987189395,0.0,0.0,7.203922271728516,0.0,0.0,0.0,0.2826645374298095,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138255069032311,-717.2650756835938,304.123779296875,0.5613487362861633,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807574763894081,-1502.82666015625,304.1548767089844,0.7891162037849426,0.1357171237468719,0.0956114456057548,293.1802062988281,297.1499938964844,293.1499938964844,0.1831432729959488,-3915.287109375,304.1524963378906,0.9853796362876892,0.262547492980957,0.2491392642259597,293.33123779296875,297.1499938964844,293.1499938964844,0.0021860504057258,-829.5191650390625,294.1705017089844,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9312744140625,293.4996032714844,291.158935546875,1.0,0.1821390390396118,0.8283705115318298,0.8283705115318298,1.0,1.0,-0.8005874752998352,0.3139951527118683,0.4865923523902893,0.1919552832841873,0.0,0.0,0.2501135468482971,25.440614700317383,25.0,-1.0528441667556765,-5829.15771484375,63.77163696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,305.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.1294236332178115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767973899841308,0.1768017262220382,-4.346650257502915e-06,0.0,0.00013134854089,0.0,0.0,7.166621685028076,0.0,0.0,0.0,0.2825174927711487,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138255069032311,-717.2650756835938,304.123779296875,0.5613487362861633,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807574763894081,-1502.82666015625,304.1548767089844,0.7891162037849426,0.1357171237468719,0.0956114456057548,293.1802062988281,297.1499938964844,293.1499938964844,0.1831432729959488,-3915.287109375,304.1524963378906,0.9853796362876892,0.262547492980957,0.2491392642259597,293.33123779296875,297.1499938964844,293.1499938964844,0.0021860504057258,-829.5191650390625,294.1705017089844,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.9312744140625,293.4996032714844,291.158935546875,1.0,0.1821390390396118,0.8283705115318298,0.8283705115318298,1.0,1.0,-0.8005874752998352,0.3139951527118683,0.4865923523902893,0.1919552832841873,0.0,0.0,0.2501135468482971,25.440614700317383,25.0,-1.0528441667556765,-5829.15771484375,63.77163696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,305.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.1294236332178115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767973899841308,0.1768017262220382,-4.346650257502915e-06,0.0,0.00013134854089,0.0,0.0,7.166621685028076,0.0,0.0,0.0,0.2825174927711487,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138404984027147,-717.5916748046875,304.1293640136719,0.5614489316940308,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614489316940308,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.080474205315113,-1498.7994384765625,304.1545104980469,0.7885096073150635,0.135383054614067,0.0953547582030296,293.1795349121094,297.1499938964844,293.1499938964844,0.1829273998737335,-3911.63037109375,304.1524353027344,0.9852361679077148,0.2622973918914795,0.2488994747400283,293.3301086425781,297.1499938964844,293.1499938964844,0.0021654313895851,-821.7139282226562,294.1418151855469,0.5614489316940308,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.93902587890625,293.4898681640625,291.1585388183594,1.0,0.1820388585329055,0.8284471035003662,0.8284471035003662,1.0,1.0,-0.7999863624572754,0.313655823469162,0.4863305687904358,0.1920247077941894,0.0,0.0,0.2495774179697036,25.421432495117188,25.0,-1.0885215997695925,-5818.18408203125,63.65396881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,305.40740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.330078125,18000.0,0.0,0.0,0.1292222142219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764222383499145,0.1764265894889831,-4.34588309872197e-06,0.0,0.0001311441155849,0.0,0.0,7.1493425369262695,0.0,0.0,0.0,0.2824494540691376,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138560440391302,-717.9296875,304.1351318359375,0.561559796333313,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.561559796333313,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802400186657905,-1495.479736328125,304.15411376953125,0.7880423665046692,0.1351149082183838,0.0951431468129158,293.1788635253906,297.1499938964844,293.1499938964844,0.182717740535736,-3908.07861328125,304.1523742675781,0.9851125478744508,0.2620542049407959,0.2486661076545715,293.3289794921875,297.1499938964844,293.1499938964844,0.0021449553314596,-813.9625854492188,294.11334228515625,0.561559796333313,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.9465637207031,293.47998046875,291.1581115722656,1.0,0.1819436699151992,0.8285248875617981,0.8285248875617981,1.0,1.0,-0.7994465231895447,0.3133384585380554,0.4861080646514892,0.1921191662549972,0.0,0.0,0.2490703761577606,25.40139961242676,25.0,-1.1310778856277466,-5807.83935546875,63.54458618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,305.39752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.1290329694747924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760671734809875,0.1760715097188949,-4.345157321949955e-06,0.0,0.0001309520594077,0.0,0.0,7.132998943328857,0.0,0.0,0.0,0.2823851406574249,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0139090670272707,-719.0709838867188,304.14727783203125,0.5618188381195068,0.050000000745058,0.0457342527806758,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618139505386353,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799263641238212,-1491.06640625,304.1532592773437,0.7875472903251648,0.134784996509552,0.0948616117238998,293.1775817871094,297.1499938964844,293.1499938964844,0.1823170334100723,-3901.29052734375,304.1522521972656,0.9849256277084352,0.2615880966186523,0.2482184022665023,293.3267517089844,297.1499938964844,293.1499938964844,0.0021044351160526,-798.622802734375,294.056884765625,0.5618139505386353,0.050000000745058,0.2284472435712814,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,283.9608459472656,293.4598999023437,291.1572265625,1.0,0.1817690730094909,0.8286804556846619,0.8286804556846619,1.0,1.0,-0.7985591292381287,0.3127740025520324,0.4857851564884186,0.1923830658197403,0.0,0.0,0.2481488138437271,25.35873985290528,25.0,-1.231415867805481,-5789.08740234375,63.35182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.3791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.275390625,18000.0,0.0,0.0,0.128688707947731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754203289747238,0.1754246652126312,-4.343836735642981e-06,0.0,0.000130602682475,0.0,0.0,7.103252410888672,0.0,0.0,0.0,0.2822682559490204,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0139090670272707,-719.0709838867188,304.14727783203125,0.5618188381195068,0.050000000745058,0.0457342527806758,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618139505386353,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799263641238212,-1491.06640625,304.1532592773437,0.7875472903251648,0.134784996509552,0.0948616117238998,293.1775817871094,297.1499938964844,293.1499938964844,0.1823170334100723,-3901.29052734375,304.1522521972656,0.9849256277084352,0.2615880966186523,0.2482184022665023,293.3267517089844,297.1499938964844,293.1499938964844,0.0021044351160526,-798.622802734375,294.056884765625,0.5618139505386353,0.050000000745058,0.2284472435712814,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,283.9608459472656,293.4598999023437,291.1572265625,1.0,0.1817690730094909,0.8286804556846619,0.8286804556846619,1.0,1.0,-0.7985591292381287,0.3127740025520324,0.4857851564884186,0.1923830658197403,0.0,0.0,0.2481488138437271,25.35873985290528,25.0,-1.231415867805481,-5789.08740234375,63.35182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.3791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.275390625,18000.0,0.0,0.0,0.128688707947731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754203289747238,0.1754246652126312,-4.343836735642981e-06,0.0,0.000130602682475,0.0,0.0,7.103252410888672,0.0,0.0,0.0,0.2822682559490204,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141260102391242,-725.5584106445312,304.14947509765625,0.5645208358764648,0.0507066696882247,0.0461712777614593,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5622929930686951,0.050000000745058,0.0481562428176403,293.19952392578125,297.1499938964844,293.1499938964844,0.0798217132687568,-1489.6571044921875,304.15234375,0.7878598570823669,0.1347239911556244,0.0947694778442382,293.1763000488281,297.1499938964844,293.1499938964844,0.1819423586130142,-3894.94873046875,304.1521301269531,0.985041320323944,0.2611469626426697,0.2477933764457702,293.3244934082031,297.1499938964844,293.1499938964844,0.0020643877796828,-783.46826171875,294.0010070800781,0.5622929930686951,0.050000000745058,0.2284324914216995,291.1562194824219,291.1499938964844,269.25,267.3677673339844,283.974365234375,293.4405517578125,291.15594482421875,1.0,0.1816262751817703,0.8288360834121704,0.8288360834121704,1.0,1.0,-0.7984412908554077,0.3125244975090027,0.485916793346405,0.1928652822971344,0.0,0.0,0.2473860681056976,25.288494110107425,25.0,-2.006883144378662,-5774.35107421875,63.238502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,305.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.1283880025148391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174869030714035,0.1748733669519424,-4.342709871707484e-06,0.0,0.0001302974997088,0.0,0.0,7.077923774719238,0.0,0.0,0.0,0.2821693420410156,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141260102391242,-725.5584106445312,304.14947509765625,0.5645208358764648,0.0507066696882247,0.0461712777614593,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5622929930686951,0.050000000745058,0.0481562428176403,293.19952392578125,297.1499938964844,293.1499938964844,0.0798217132687568,-1489.6571044921875,304.15234375,0.7878598570823669,0.1347239911556244,0.0947694778442382,293.1763000488281,297.1499938964844,293.1499938964844,0.1819423586130142,-3894.94873046875,304.1521301269531,0.985041320323944,0.2611469626426697,0.2477933764457702,293.3244934082031,297.1499938964844,293.1499938964844,0.0020643877796828,-783.46826171875,294.0010070800781,0.5622929930686951,0.050000000745058,0.2284324914216995,291.1562194824219,291.1499938964844,269.25,267.3677673339844,283.974365234375,293.4405517578125,291.15594482421875,1.0,0.1816262751817703,0.8288360834121704,0.8288360834121704,1.0,1.0,-0.7984412908554077,0.3125244975090027,0.485916793346405,0.1928652822971344,0.0,0.0,0.2473860681056976,25.288494110107425,25.0,-2.006883144378662,-5774.35107421875,63.238502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,305.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.1283880025148391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174869030714035,0.1748733669519424,-4.342709871707484e-06,0.0,0.0001302974997088,0.0,0.0,7.077923774719238,0.0,0.0,0.0,0.2821693420410156,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145101714879274,-736.5453491210938,304.1490173339844,0.568566083908081,0.0514462478458881,0.0468616187572479,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628707408905029,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799245685338974,-1491.2340087890625,304.1513977050781,0.788812518119812,0.134931594133377,0.09486024081707,293.1750793457031,297.1499938964844,293.1499938964844,0.181604266166687,-3889.25,304.1519775390625,0.9853022694587708,0.2607295513153076,0.247390404343605,293.322265625,297.1499938964844,293.1499938964844,0.0020250338129699,-768.6026000976562,293.94500732421875,0.5628707408905029,0.050000000745058,0.22841477394104,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.9884948730469,293.423828125,291.1537475585937,1.0,0.1815247684717178,0.8289871215820312,0.8289871215820312,1.0,1.0,-0.7988694310188293,0.3124912083148956,0.4863781929016113,0.1935192495584488,0.0,0.0,0.2469896525144577,25.20939445495605,25.0,-2.7020280361175537,-5764.5341796875,63.19584274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,305.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.1281392276287078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174535185098648,0.1745395213365554,-4.3420113797765225e-06,0.0,0.0001300450239796,0.0,0.0,7.0625715255737305,0.0,0.0,0.0,0.2821111679077148,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145101714879274,-736.5453491210938,304.1490173339844,0.568566083908081,0.0514462478458881,0.0468616187572479,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628707408905029,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799245685338974,-1491.2340087890625,304.1513977050781,0.788812518119812,0.134931594133377,0.09486024081707,293.1750793457031,297.1499938964844,293.1499938964844,0.181604266166687,-3889.25,304.1519775390625,0.9853022694587708,0.2607295513153076,0.247390404343605,293.322265625,297.1499938964844,293.1499938964844,0.0020250338129699,-768.6026000976562,293.94500732421875,0.5628707408905029,0.050000000745058,0.22841477394104,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.9884948730469,293.423828125,291.1537475585937,1.0,0.1815247684717178,0.8289871215820312,0.8289871215820312,1.0,1.0,-0.7988694310188293,0.3124912083148956,0.4863781929016113,0.1935192495584488,0.0,0.0,0.2469896525144577,25.20939445495605,25.0,-2.7020280361175537,-5764.5341796875,63.19584274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,305.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.1281392276287078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174535185098648,0.1745395213365554,-4.3420113797765225e-06,0.0,0.0001300450239796,0.0,0.0,7.0625715255737305,0.0,0.0,0.0,0.2821111679077148,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.014868251979351,-746.575439453125,304.14874267578125,0.5722609162330627,0.0521522052586078,0.0474949963390827,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634282827377319,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802562311291694,-1496.088134765625,304.150390625,0.7903523445129395,0.1354517787694931,0.0951651483774185,293.17388916015625,297.1499938964844,293.1499938964844,0.1812747120857238,-3883.673095703125,304.1518859863281,0.9855600595474244,0.2603334784507751,0.2470083236694336,293.3200988769531,297.1499938964844,293.1499938964844,0.0019859124440699,-753.8012084960938,293.89013671875,0.5634282827377319,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023193359375,293.4073791503906,291.15234375,1.0,0.1814585328102111,0.8291381597518921,0.8291381597518921,1.0,1.0,-0.7995122671127319,0.3125439882278442,0.4869682490825653,0.1942387372255325,0.0,0.0,0.2467689961194992,25.13678741455078,25.0,-2.0405097007751465,-5757.9873046875,63.194480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.068359375,18000.0,0.0,0.0,0.12795190513134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743684113025665,0.1743727475404739,-4.341662588558393e-06,0.0,0.000129854917759,0.0,0.0,7.054904937744141,0.0,0.0,0.0,0.2820814251899719,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.014868251979351,-746.575439453125,304.14874267578125,0.5722609162330627,0.0521522052586078,0.0474949963390827,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634282827377319,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802562311291694,-1496.088134765625,304.150390625,0.7903523445129395,0.1354517787694931,0.0951651483774185,293.17388916015625,297.1499938964844,293.1499938964844,0.1812747120857238,-3883.673095703125,304.1518859863281,0.9855600595474244,0.2603334784507751,0.2470083236694336,293.3200988769531,297.1499938964844,293.1499938964844,0.0019859124440699,-753.8012084960938,293.89013671875,0.5634282827377319,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023193359375,293.4073791503906,291.15234375,1.0,0.1814585328102111,0.8291381597518921,0.8291381597518921,1.0,1.0,-0.7995122671127319,0.3125439882278442,0.4869682490825653,0.1942387372255325,0.0,0.0,0.2467689961194992,25.13678741455078,25.0,-2.0405097007751465,-5757.9873046875,63.194480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.068359375,18000.0,0.0,0.0,0.12795190513134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743684113025665,0.1743727475404739,-4.341662588558393e-06,0.0,0.000129854917759,0.0,0.0,7.054904937744141,0.0,0.0,0.0,0.2820814251899719,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150493867695331,-751.571044921875,304.1486511230469,0.5740882754325867,0.0525062195956707,0.047810886055231,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5637080073356628,0.050000000745058,0.0481471270322799,293.18035888671875,297.1499938964844,293.1499938964844,0.0805110558867454,-1499.7923583984375,304.1498718261719,0.7913587093353271,0.1358258575201034,0.0954001247882843,293.17333984375,297.1499938964844,293.1499938964844,0.18111452460289,-3880.9580078125,304.1518249511719,0.9856981635093688,0.2601435482501983,0.2468249350786209,293.3190002441406,297.1499938964844,293.1499938964844,0.0019666638690978,-746.513427734375,293.86309814453125,0.5637080073356628,0.050000000745058,0.2283892482519149,291.15191650390625,291.1499938964844,269.3643798828125,267.458984375,284.0088806152344,293.3992614746094,291.1517639160156,1.0,0.1814389526844024,0.8292136788368225,0.8292136788368225,1.0,1.0,-0.7999409437179565,0.3126198053359985,0.4873211085796356,0.194615826010704,0.0,0.0,0.246702566742897,25.101547241210938,25.0,-1.847912311553955,-5755.4658203125,63.21149444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.05078125,18000.0,0.0,0.0,0.1278834044933319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743125468492508,0.1743168830871582,-4.341546173236566e-06,0.0,0.00012978540326,0.0,0.0,7.052338123321533,0.0,0.0,0.0,0.2820716798305511,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152331590652465,-756.5896606445312,304.1485595703125,0.5759095549583435,0.0528620854020118,0.0481281802058219,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5639868974685669,0.050000000745058,0.048145342618227,293.1762084960937,297.1499938964844,293.1499938964844,0.0808160752058029,-1504.21875,304.1493530273437,0.7924941778182983,0.1362629383802414,0.0956809595227241,293.1727600097656,297.1499938964844,293.1499938964844,0.1809588968753814,-3878.320068359375,304.1517639160156,0.9858400821685792,0.2599587738513946,0.2466463446617126,293.31793212890625,297.1499938964844,293.1499938964844,0.001947461743839,-739.2428588867188,293.83624267578125,0.5639868974685669,0.050000000745058,0.2283807843923568,291.1513366699219,291.1499938964844,269.3863830566406,267.4764709472656,284.0152893066406,293.391357421875,291.1511535644531,1.0,0.1814275085926056,0.829282820224762,0.829282820224762,1.0,1.0,-0.8004321455955505,0.3127268254756927,0.4877053499221802,0.1949962228536605,0.0,0.0,0.2466748058795929,25.067052841186523,25.0,-1.7395633459091189,-5753.517578125,63.23900985717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.31988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03125,18000.0,0.0,0.0,0.1278303265571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742802709341049,0.1742846071720123,-4.34147659689188e-06,0.0,0.0001297315320698,0.0,0.0,7.050851345062256,0.0,0.0,0.0,0.282066285610199,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156092941761016,-766.708251953125,304.1484069824219,0.5795331597328186,0.053579494357109,0.0487678684294223,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645390748977661,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815619900822639,-1515.0301513671875,304.1483154296875,0.7951095104217529,0.1373109221458435,0.0963672623038292,293.1716613769531,297.1499938964844,293.1499938964844,0.1806603223085403,-3873.25830078125,304.15167236328125,0.9861319661140442,0.2596042156219482,0.246303454041481,293.3157958984375,297.1499938964844,293.1499938964844,0.001909447950311,-724.847412109375,293.7830505371094,0.5645390748977661,0.050000000745058,0.2283640950918197,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,284.0274658203125,293.3763732910156,291.1500244140625,1.0,0.1814278662204742,0.8294211626052856,0.8294211626052856,1.0,1.0,-0.8015878200531006,0.3130319118499756,0.488555908203125,0.1957578361034393,0.0,0.0,0.2467274367809295,25.00047874450684,25.0,-1.5765421390533447,-5751.37646484375,63.32366561889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.1277694255113601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174290046095848,0.1742943823337555,-4.3414866013336e-06,0.0,0.0001296697300858,0.0,0.0,7.051284313201904,0.0,0.0,0.0,0.2820689380168915,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156092941761016,-766.708251953125,304.1484069824219,0.5795331597328186,0.053579494357109,0.0487678684294223,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645390748977661,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815619900822639,-1515.0301513671875,304.1483154296875,0.7951095104217529,0.1373109221458435,0.0963672623038292,293.1716613769531,297.1499938964844,293.1499938964844,0.1806603223085403,-3873.25830078125,304.15167236328125,0.9861319661140442,0.2596042156219482,0.246303454041481,293.3157958984375,297.1499938964844,293.1499938964844,0.001909447950311,-724.847412109375,293.7830505371094,0.5645390748977661,0.050000000745058,0.2283640950918197,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,284.0274658203125,293.3763732910156,291.1500244140625,1.0,0.1814278662204742,0.8294211626052856,0.8294211626052856,1.0,1.0,-0.8015878200531006,0.3130319118499756,0.488555908203125,0.1957578361034393,0.0,0.0,0.2467274367809295,25.00047874450684,25.0,-1.5765421390533447,-5751.37646484375,63.32366561889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.1277694255113601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174290046095848,0.1742943823337555,-4.3414866013336e-06,0.0,0.0001296697300858,0.0,0.0,7.051284313201904,0.0,0.0,0.0,0.2820689380168915,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159970186650753,-776.9308471679688,304.1483154296875,0.5831313133239746,0.0543042570352554,0.0494143776595592,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.565086841583252,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824885219335556,-1528.4527587890625,304.1473388671875,0.7981830835342407,0.1385989934206009,0.0972201824188232,293.1706237792969,297.1499938964844,293.1499938964844,0.1803778558969497,-3868.467041015625,304.1515808105469,0.9864382743835448,0.2592698335647583,0.2459798008203506,293.3136901855469,297.1499938964844,293.1499938964844,0.0018719282234087,-710.6345825195312,293.7306213378906,0.565086841583252,0.050000000745058,0.2283476293087005,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,284.0390319824219,293.3625183105469,291.1490173339844,1.0,0.1814590841531753,0.8295595049858093,0.8295595049858093,1.0,1.0,-0.802975058555603,0.3134518265724182,0.4895232021808624,0.1965378671884536,0.0,0.0,0.2469116300344467,24.93697166442871,25.0,-1.4131211042404177,-5751.443359375,63.44783782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,305.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.1277702748775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743920147418975,0.174396350979805,-4.341683506936533e-06,0.0,0.0001296705886488,0.0,0.0,7.055944442749023,0.0,0.0,0.0,0.2820881307125091,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159970186650753,-776.9308471679688,304.1483154296875,0.5831313133239746,0.0543042570352554,0.0494143776595592,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.565086841583252,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824885219335556,-1528.4527587890625,304.1473388671875,0.7981830835342407,0.1385989934206009,0.0972201824188232,293.1706237792969,297.1499938964844,293.1499938964844,0.1803778558969497,-3868.467041015625,304.1515808105469,0.9864382743835448,0.2592698335647583,0.2459798008203506,293.3136901855469,297.1499938964844,293.1499938964844,0.0018719282234087,-710.6345825195312,293.7306213378906,0.565086841583252,0.050000000745058,0.2283476293087005,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,284.0390319824219,293.3625183105469,291.1490173339844,1.0,0.1814590841531753,0.8295595049858093,0.8295595049858093,1.0,1.0,-0.802975058555603,0.3134518265724182,0.4895232021808624,0.1965378671884536,0.0,0.0,0.2469116300344467,24.93697166442871,25.0,-1.4131211042404177,-5751.443359375,63.44783782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,305.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.1277702748775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743920147418975,0.174396350979805,-4.341683506936533e-06,0.0,0.0001296705886488,0.0,0.0,7.055944442749023,0.0,0.0,0.0,0.2820881307125091,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163960754871368,-787.2427978515625,304.148193359375,0.5867040157318115,0.0550352521240711,0.0500667579472065,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656381845474243,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836034268140792,-1544.6116943359375,304.1463623046875,0.8017375469207764,0.1401398479938507,0.0982477813959121,293.1695861816406,297.1499938964844,293.1499938964844,0.1801109910011291,-3863.938232421875,304.1515197753906,0.9867677688598632,0.2589548230171203,0.2456745654344558,293.31158447265625,297.1499938964844,293.1499938964844,0.0018348863814026,-696.59912109375,293.6789245605469,0.5656381845474243,0.050000000745058,0.2283311337232589,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.0500183105469,293.3497314453125,291.1480712890625,1.0,0.1815200448036193,0.829688549041748,0.829688549041748,1.0,1.0,-0.8046010136604309,0.3139870464801788,0.4906139969825744,0.1973431259393692,0.0,0.0,0.2472133338451385,24.87545585632324,25.0,-1.303903341293335,-5753.5927734375,63.61137008666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,305.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.1278304606676101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745747625827789,0.1745790988206863,-4.342044576333137e-06,0.0,0.000129731677589,0.0,0.0,7.064311504364014,0.0,0.0,0.0,0.2821219265460968,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163960754871368,-787.2427978515625,304.148193359375,0.5867040157318115,0.0550352521240711,0.0500667579472065,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656381845474243,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836034268140792,-1544.6116943359375,304.1463623046875,0.8017375469207764,0.1401398479938507,0.0982477813959121,293.1695861816406,297.1499938964844,293.1499938964844,0.1801109910011291,-3863.938232421875,304.1515197753906,0.9867677688598632,0.2589548230171203,0.2456745654344558,293.31158447265625,297.1499938964844,293.1499938964844,0.0018348863814026,-696.59912109375,293.6789245605469,0.5656381845474243,0.050000000745058,0.2283311337232589,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.0500183105469,293.3497314453125,291.1480712890625,1.0,0.1815200448036193,0.829688549041748,0.829688549041748,1.0,1.0,-0.8046010136604309,0.3139870464801788,0.4906139969825744,0.1973431259393692,0.0,0.0,0.2472133338451385,24.87545585632324,25.0,-1.303903341293335,-5753.5927734375,63.61137008666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,305.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.1278304606676101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745747625827789,0.1745790988206863,-4.342044576333137e-06,0.0,0.000129731677589,0.0,0.0,7.064311504364014,0.0,0.0,0.0,0.2821219265460968,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168063342571258,-797.6349487304688,304.14813232421875,0.5902438759803772,0.0557717643678188,0.0507241412997245,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661929249763489,0.050000000745058,0.0481313951313495,293.1415710449219,297.1499938964844,293.1499938964844,0.0849115401506424,-1563.5875244140625,304.1454162597656,0.8057712912559509,0.1419352442026138,0.0994545444846153,293.1686096191406,297.1499938964844,293.1499938964844,0.1798608899116516,-3859.6943359375,304.15142822265625,0.9871200323104858,0.2586593329906463,0.2453877031803131,293.3095092773437,297.1499938964844,293.1499938964844,0.0017983764410018,-682.7637329101562,293.6279602050781,0.5661929249763489,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.06024169921875,293.3380432128906,291.14715576171875,1.0,0.1816109418869018,0.8298175930976868,0.8298175930976868,1.0,1.0,-0.8064700365066528,0.3146458566188812,0.4918241798877716,0.1981607675552368,0.0,0.0,0.2476402521133422,24.81572723388672,25.0,-1.2899353504180908,-5757.95068359375,63.81489944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.1279491633176803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748408377170562,0.1748451739549636,-4.342573902249569e-06,0.0,0.0001298521383432,0.0,0.0,7.076504707336426,0.0,0.0,0.0,0.2821709513664245,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168063342571258,-797.6349487304688,304.14813232421875,0.5902438759803772,0.0557717643678188,0.0507241412997245,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661929249763489,0.050000000745058,0.0481313951313495,293.1415710449219,297.1499938964844,293.1499938964844,0.0849115401506424,-1563.5875244140625,304.1454162597656,0.8057712912559509,0.1419352442026138,0.0994545444846153,293.1686096191406,297.1499938964844,293.1499938964844,0.1798608899116516,-3859.6943359375,304.15142822265625,0.9871200323104858,0.2586593329906463,0.2453877031803131,293.3095092773437,297.1499938964844,293.1499938964844,0.0017983764410018,-682.7637329101562,293.6279602050781,0.5661929249763489,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.06024169921875,293.3380432128906,291.14715576171875,1.0,0.1816109418869018,0.8298175930976868,0.8298175930976868,1.0,1.0,-0.8064700365066528,0.3146458566188812,0.4918241798877716,0.1981607675552368,0.0,0.0,0.2476402521133422,24.81572723388672,25.0,-1.2899353504180908,-5757.95068359375,63.81489944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.1279491633176803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748408377170562,0.1748451739549636,-4.342573902249569e-06,0.0,0.0001298521383432,0.0,0.0,7.076504707336426,0.0,0.0,0.0,0.2821709513664245,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170164108276367,-802.8780517578125,304.1480712890625,0.5920080542564392,0.0561443902552127,0.0510556958615779,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5664746165275574,0.050000000745058,0.0481296330690383,293.13702392578125,297.1499938964844,293.1499938964844,0.0856406688690185,-1574.1739501953125,304.1449279785156,0.8079494833946228,0.1429405212402343,0.1001276820898056,293.1681213378906,297.1499938964844,293.1499938964844,0.1797433197498321,-3857.70068359375,304.1513671875,0.9873093366622924,0.2585209012031555,0.2452520579099655,293.3084716796875,297.1499938964844,293.1499938964844,0.0017803033115342,-675.9151611328125,293.6026916503906,0.5664746165275574,0.050000000745058,0.2283062487840652,291.1468200683594,291.1499938964844,269.5691223144531,267.6205139160156,284.0648803710937,293.3323974609375,291.14666748046875,1.0,0.1816672831773758,0.8298821449279785,0.8298821449279785,1.0,1.0,-0.8075008988380432,0.3150257766246795,0.4924751222133636,0.198570966720581,0.0,0.0,0.2479036003351211,24.78602409362793,25.0,-1.3433785438537598,-5761.05029296875,63.931861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,305.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.1280291676521301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750066727399826,0.17501100897789,-4.342904958321014e-06,0.0,0.0001299333380302,0.0,0.0,7.084108352661133,0.0,0.0,0.0,0.2822014689445495,4.0,0.0,1.0
