time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172311719506979,-808.1857299804688,304.1480407714844,0.5937821865081787,0.0565224699676036,0.0513911098241806,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667651295661926,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864273905754089,-1585.6051025390625,304.1444091796875,0.8102338910102844,0.1440267711877823,0.1008542701601982,293.1676025390625,297.1499938964844,293.1499938964844,0.179632693529129,-3855.827880859375,304.1513366699219,0.9875161051750184,0.2583904266357422,0.2451231032609939,293.30743408203125,297.1499938964844,293.1499938964844,0.0017623644089326,-669.1185913085938,293.5775756835937,0.5667651295661926,0.050000000745058,0.2282976657152176,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.0690002441406,293.3266296386719,291.1461181640625,1.0,0.1817307472229004,0.8299407362937927,0.8299407362937927,1.0,1.0,-0.8086082339286804,0.315445065498352,0.4931631684303283,0.1989830285310745,0.0,0.0,0.2482058703899383,24.7556209564209,25.0,-1.496009111404419,-5764.8525390625,64.05977630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,305.2708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.1281219720840454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751962602138519,0.1752005964517593,-4.343283308116952e-06,0.0,0.0001300275180255,0.0,0.0,7.092803955078125,0.0,0.0,0.0,0.2822363972663879,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176771394908428,-819.0460815429688,304.14794921875,0.5973643660545349,0.0572932958602905,0.0520762912929058,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5673673152923584,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881729498505592,-1610.990478515625,304.14337158203125,0.8151038885116577,0.1464044004678726,0.1024657934904098,293.1665954589844,297.1499938964844,293.1499938964844,0.1794363558292389,-3852.5166015625,304.1512145996094,0.9879781007766724,0.2581521570682525,0.2448876798152923,293.3053283691406,297.1499938964844,293.1499938964844,0.0017269545933231,-655.709228515625,293.5277099609375,0.5673673152923584,0.050000000745058,0.2282799184322357,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,284.0760803222656,293.3155517578125,291.1446838378906,1.0,0.181880846619606,0.8300579786300659,0.8300579786300659,1.0,1.0,-0.8110563158988953,0.316406637430191,0.4946496784687042,0.1998091489076614,0.0,0.0,0.2489749491214752,24.6934757232666,25.0,-1.8952072858810425,-5774.9814453125,64.35037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.1283493936061859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756781786680221,0.1756825149059295,-4.3442464630061295e-06,0.0,0.0001302583114011,0.0,0.0,7.1149210929870605,0.0,0.0,0.0,0.2823252975940704,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176771394908428,-819.0460815429688,304.14794921875,0.5973643660545349,0.0572932958602905,0.0520762912929058,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5673673152923584,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881729498505592,-1610.990478515625,304.14337158203125,0.8151038885116577,0.1464044004678726,0.1024657934904098,293.1665954589844,297.1499938964844,293.1499938964844,0.1794363558292389,-3852.5166015625,304.1512145996094,0.9879781007766724,0.2581521570682525,0.2448876798152923,293.3053283691406,297.1499938964844,293.1499938964844,0.0017269545933231,-655.709228515625,293.5277099609375,0.5673673152923584,0.050000000745058,0.2282799184322357,291.1449279785156,291.1499938964844,269.6231384277344,267.6626281738281,284.0760803222656,293.3155517578125,291.1446838378906,1.0,0.181880846619606,0.8300579786300659,0.8300579786300659,1.0,1.0,-0.8110563158988953,0.316406637430191,0.4946496784687042,0.1998091489076614,0.0,0.0,0.2489749491214752,24.6934757232666,25.0,-1.8952072858810425,-5774.9814453125,64.35037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,305.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.1283493936061859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756781786680221,0.1756825149059295,-4.3442464630061295e-06,0.0,0.0001302583114011,0.0,0.0,7.1149210929870605,0.0,0.0,0.0,0.2823252975940704,4.0,0.0,1.0
400740,293.1229858398437,297.1499938964844,293.1499938964844,0.0181395597755908,-830.0811767578125,304.1478576660156,0.6009159684181213,0.0580730959773063,0.0527723655104637,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679622292518616,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900820046663284,-1638.76513671875,304.1424255371094,0.8201912045478821,0.1489778906106948,0.1042283400893211,293.16558837890625,297.1499938964844,293.1499938964844,0.1792620420455932,-3849.5810546875,304.1510925292969,0.9884545803070068,0.2579366266727447,0.2446757853031158,293.30322265625,297.1499938964844,293.1499938964844,0.0016921248752623,-642.5189208984375,293.4785461425781,0.5679622292518616,0.050000000745058,0.2282624691724777,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,284.082275390625,293.3061828613281,291.143310546875,1.0,0.182060569524765,0.8301751613616943,0.8301751613616943,1.0,1.0,-0.8137274384498596,0.317499428987503,0.4962280094623565,0.2006048709154129,0.0,0.0,0.2499445527791977,24.63391876220703,25.0,-1.859326958656311,-5788.21337890625,64.68016815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,305.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.1286355406045913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763050407171249,0.1763093918561935,-4.345505658420734e-06,0.0,0.0001305487094214,0.0,0.0,7.143727779388428,0.0,0.0,0.0,0.2824405133724212,4.0,0.0,1.0
400800,293.1229858398437,297.1499938964844,293.1499938964844,0.0181395597755908,-830.0811767578125,304.1478576660156,0.6009159684181213,0.0580730959773063,0.0527723655104637,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679622292518616,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.0900820046663284,-1638.76513671875,304.1424255371094,0.8201912045478821,0.1489778906106948,0.1042283400893211,293.16558837890625,297.1499938964844,293.1499938964844,0.1792620420455932,-3849.5810546875,304.1510925292969,0.9884545803070068,0.2579366266727447,0.2446757853031158,293.30322265625,297.1499938964844,293.1499938964844,0.0016921248752623,-642.5189208984375,293.4785461425781,0.5679622292518616,0.050000000745058,0.2282624691724777,291.1434936523437,291.1499938964844,269.6570129394531,267.6888427734375,284.082275390625,293.3061828613281,291.143310546875,1.0,0.182060569524765,0.8301751613616943,0.8301751613616943,1.0,1.0,-0.8137274384498596,0.317499428987503,0.4962280094623565,0.2006048709154129,0.0,0.0,0.2499445527791977,24.63391876220703,25.0,-1.859326958656311,-5788.21337890625,64.68016815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,305.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.1286355406045913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763050407171249,0.1763093918561935,-4.345505658420734e-06,0.0,0.0001305487094214,0.0,0.0,7.143727779388428,0.0,0.0,0.0,0.2824405133724212,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186158157885074,-841.212646484375,304.1477966308594,0.6044051051139832,0.0588658154010772,0.0534760244190692,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5685347318649292,0.050000000745058,0.048116885125637,293.10467529296875,297.1499938964844,293.1499938964844,0.0921111553907394,-1668.2762451171875,304.1415710449219,0.8254170417785645,0.1517087966203689,0.1061035022139549,293.1645812988281,297.1499938964844,293.1499938964844,0.1790992021560669,-3846.829833984375,304.1510009765625,0.9889224767684937,0.2577420771121979,0.2444827556610107,293.3011474609375,297.1499938964844,293.1499938964844,0.0016577605856582,-629.4945068359375,293.43035888671875,0.5685347318649292,0.050000000745058,0.2282457798719406,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.0892028808594,293.30126953125,291.1423645019531,1.0,0.1822668313980102,0.8302768468856812,0.8302768468856812,1.0,1.0,-0.8165665864944458,0.3187040984630584,0.4978624880313873,0.2013440281152725,0.0,0.0,0.2510301470756531,24.57840156555176,25.0,-1.2372554540634155,-5803.25439453125,65.04310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.1289795786142349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770295202732086,0.177033856511116,-4.346972218627343e-06,0.0,0.0001308978826273,0.0,0.0,7.1770734786987305,0.0,0.0,0.0,0.2825731039047241,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186158157885074,-841.212646484375,304.1477966308594,0.6044051051139832,0.0588658154010772,0.0534760244190692,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5685347318649292,0.050000000745058,0.048116885125637,293.10467529296875,297.1499938964844,293.1499938964844,0.0921111553907394,-1668.2762451171875,304.1415710449219,0.8254170417785645,0.1517087966203689,0.1061035022139549,293.1645812988281,297.1499938964844,293.1499938964844,0.1790992021560669,-3846.829833984375,304.1510009765625,0.9889224767684937,0.2577420771121979,0.2444827556610107,293.3011474609375,297.1499938964844,293.1499938964844,0.0016577605856582,-629.4945068359375,293.43035888671875,0.5685347318649292,0.050000000745058,0.2282457798719406,291.1424560546875,291.1499938964844,269.6890869140625,267.71356201171875,284.0892028808594,293.30126953125,291.1423645019531,1.0,0.1822668313980102,0.8302768468856812,0.8302768468856812,1.0,1.0,-0.8165665864944458,0.3187040984630584,0.4978624880313873,0.2013440281152725,0.0,0.0,0.2510301470756531,24.57840156555176,25.0,-1.2372554540634155,-5803.25439453125,65.04310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931091308594,305.257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.1289795786142349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770295202732086,0.177033856511116,-4.346972218627343e-06,0.0,0.0001308978826273,0.0,0.0,7.1770734786987305,0.0,0.0,0.0,0.2825731039047241,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191171169281005,-852.6848754882812,304.1476745605469,0.6079061627388,0.059681911021471,0.0542039200663566,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.569094717502594,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.094254545867443,-1699.410888671875,304.14080810546875,0.8308185338973999,0.1545864045619964,0.1080863699316978,293.1636047363281,297.1499938964844,293.1499938964844,0.1789489239454269,-3844.280517578125,304.1509094238281,0.9893996715545654,0.2575722932815552,0.2443143129348755,293.2991027832031,297.1499938964844,293.1499938964844,0.0016236996743828,-616.5698852539062,293.3832702636719,0.569094717502594,0.050000000745058,0.2282295376062393,291.1420593261719,291.1499938964844,269.7192687988281,267.73663330078125,284.0956726074219,293.2992553710937,291.1419982910156,1.0,0.1824991106986999,0.8303784728050232,0.8303784728050232,1.0,1.0,-0.8195942044258118,0.3200336098670959,0.4995605945587158,0.2020241618156433,0.0,0.0,0.2521186769008636,24.5254135131836,25.0,-0.7426822781562805,-5819.31884765625,65.4406967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.1293781846761703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746379375457,0.1777789741754531,-4.3484919842740055e-06,0.0,0.0001313024113187,0.0,0.0,7.211430549621582,0.0,0.0,0.0,0.2827092409133911,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191171169281005,-852.6848754882812,304.1476745605469,0.6079061627388,0.059681911021471,0.0542039200663566,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.569094717502594,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.094254545867443,-1699.410888671875,304.14080810546875,0.8308185338973999,0.1545864045619964,0.1080863699316978,293.1636047363281,297.1499938964844,293.1499938964844,0.1789489239454269,-3844.280517578125,304.1509094238281,0.9893996715545654,0.2575722932815552,0.2443143129348755,293.2991027832031,297.1499938964844,293.1499938964844,0.0016236996743828,-616.5698852539062,293.3832702636719,0.569094717502594,0.050000000745058,0.2282295376062393,291.1420593261719,291.1499938964844,269.7192687988281,267.73663330078125,284.0956726074219,293.2992553710937,291.1419982910156,1.0,0.1824991106986999,0.8303784728050232,0.8303784728050232,1.0,1.0,-0.8195942044258118,0.3200336098670959,0.4995605945587158,0.2020241618156433,0.0,0.0,0.2521186769008636,24.5254135131836,25.0,-0.7426822781562805,-5819.31884765625,65.4406967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.1293781846761703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777746379375457,0.1777789741754531,-4.3484919842740055e-06,0.0,0.0001313024113187,0.0,0.0,7.211430549621582,0.0,0.0,0.0,0.2827092409133911,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193710122257471,-858.4095458984375,304.14764404296875,0.6096075177192688,0.0600845180451869,0.0545665845274925,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693591237068176,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953622981905937,-1715.4813232421875,304.1404724121094,0.8335599303245544,0.1560641527175903,0.1091084778308868,293.16314697265625,297.1499938964844,293.1499938964844,0.1788806766271591,-3843.125732421875,304.15087890625,0.989624798297882,0.2574912905693054,0.244235411286354,293.2981262207031,297.1499938964844,293.1499938964844,0.001606854959391,-610.1806030273438,293.3598327636719,0.5693591237068176,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0980834960937,293.2982788085937,291.14166259765625,1.0,0.1826242953538894,0.8304293155670166,0.8304293155670166,1.0,1.0,-0.8211503624916077,0.3207343816757202,0.5004159808158875,0.2023319602012634,0.0,0.0,0.2526984512805938,24.501134872436523,25.0,-0.8586485385894775,-5827.90380859375,65.64997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.1295959651470184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781612038612365,0.1781655400991439,-4.349280516180443e-06,0.0,0.0001315234258072,0.0,0.0,7.229271411895752,0.0,0.0,0.0,0.2827803492546081,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196240581572055,-864.0599975585938,304.1476135253906,0.6112557649612427,0.0604805275797843,0.0549241080880165,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092247962952,0.050000000745058,0.0481103248894214,293.0882568359375,297.1499938964844,293.1499938964844,0.0964885801076889,-1731.80029296875,304.1401672363281,0.8363151550292969,0.157561108469963,0.1101454421877861,293.1627197265625,297.1499938964844,293.1499938964844,0.1788151264190673,-3842.01806640625,304.1508483886719,0.9898339509963988,0.2574111223220825,0.2441578656435012,293.2971496582031,297.1499938964844,293.1499938964844,0.0015900710131973,-603.8162231445312,293.33642578125,0.5696092247962952,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999450683594,293.2973022460937,291.1412658691406,1.0,0.1827546656131744,0.830472469329834,0.830472469329834,1.0,1.0,-0.8227204084396362,0.3214533030986786,0.50126713514328,0.2026126682758331,0.0,0.0,0.2533144354820251,24.47872543334961,25.0,-0.9887298345565796,-5837.0703125,65.86459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.1298248469829559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785722374916076,0.1785765886306762,-4.350118615548126e-06,0.0,0.00013175571803,0.0,0.0,7.24825382232666,0.0,0.0,0.0,0.2828561067581177,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201241131871938,-875.0682983398438,304.1475830078125,0.614337146282196,0.0612496621906757,0.0556201450526714,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987843424081802,-1764.97900390625,304.1396179199219,0.8418466448783875,0.1605968028306961,0.1122525110840797,293.16192626953125,297.1499938964844,293.1499938964844,0.1786863654851913,-3839.839599609375,304.1507873535156,0.9901984333992004,0.2572503983974457,0.2440037280321121,293.2952880859375,297.1499938964844,293.1499938964844,0.0015567075461149,-591.165771484375,293.289794921875,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,284.1020812988281,293.2954406738281,291.1404113769531,1.0,0.1830286830663681,0.830558717250824,0.830558717250824,1.0,1.0,-0.8258806467056274,0.3229389190673828,0.5029417276382446,0.2030850052833557,0.0,0.0,0.2546370923519134,24.43953895568848,25.0,-1.1396936178207395,-5857.0126953125,66.30663299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.1303139626979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794632077217102,0.1794675588607788,-4.351939878688427e-06,0.0,0.0001322520984103,0.0,0.0,7.289453029632568,0.0,0.0,0.0,0.2830203175544739,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201241131871938,-875.0682983398438,304.1475830078125,0.614337146282196,0.0612496621906757,0.0556201450526714,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987843424081802,-1764.97900390625,304.1396179199219,0.8418466448783875,0.1605968028306961,0.1122525110840797,293.16192626953125,297.1499938964844,293.1499938964844,0.1786863654851913,-3839.839599609375,304.1507873535156,0.9901984333992004,0.2572503983974457,0.2440037280321121,293.2952880859375,297.1499938964844,293.1499938964844,0.0015567075461149,-591.165771484375,293.289794921875,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405334472656,291.1499938964844,269.773681640625,267.7778015136719,284.1020812988281,293.2954406738281,291.1404113769531,1.0,0.1830286830663681,0.830558717250824,0.830558717250824,1.0,1.0,-0.8258806467056274,0.3229389190673828,0.5029417276382446,0.2030850052833557,0.0,0.0,0.2546370923519134,24.43953895568848,25.0,-1.1396936178207395,-5857.0126953125,66.30663299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.1303139626979828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794632077217102,0.1794675588607788,-4.351939878688427e-06,0.0,0.0001322520984103,0.0,0.0,7.289453029632568,0.0,0.0,0.0,0.2830203175544739,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206114016473293,-885.6026000976562,304.1475830078125,0.6171254515647888,0.0619832500815391,0.0562858022749424,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5704517364501953,0.050000000745058,0.0481052249670028,293.07452392578125,297.1499938964844,293.1499938964844,0.1011243015527725,-1798.644287109375,304.1391906738281,0.847375750541687,0.163668155670166,0.114389456808567,293.1612548828125,297.1499938964844,293.1499938964844,0.1785561889410019,-3837.631591796875,304.1507263183594,0.9904816746711732,0.2570856213569641,0.2438472062349319,293.2935791015625,297.1499938964844,293.1499938964844,0.0015235430328175,-578.5900268554688,293.2434387207031,0.5704517364501953,0.050000000745058,0.228190466761589,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1019897460937,293.2937316894531,291.1395568847656,1.0,0.1833178848028183,0.8306450247764587,0.8306450247764587,1.0,1.0,-0.8290402293205261,0.3244786560535431,0.5045616030693054,0.2034263461828231,0.0,0.0,0.2560755610466003,24.408143997192383,25.0,-1.1769577264785769,-5878.935546875,66.76197052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.1308444887399673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804406493902206,0.1804450005292892,-4.353946224000538e-06,0.0,0.0001327905192738,0.0,0.0,7.334735870361328,0.0,0.0,0.0,0.2832008004188537,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206114016473293,-885.6026000976562,304.1475830078125,0.6171254515647888,0.0619832500815391,0.0562858022749424,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5704517364501953,0.050000000745058,0.0481052249670028,293.07452392578125,297.1499938964844,293.1499938964844,0.1011243015527725,-1798.644287109375,304.1391906738281,0.847375750541687,0.163668155670166,0.114389456808567,293.1612548828125,297.1499938964844,293.1499938964844,0.1785561889410019,-3837.631591796875,304.1507263183594,0.9904816746711732,0.2570856213569641,0.2438472062349319,293.2935791015625,297.1499938964844,293.1499938964844,0.0015235430328175,-578.5900268554688,293.2434387207031,0.5704517364501953,0.050000000745058,0.228190466761589,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1019897460937,293.2937316894531,291.1395568847656,1.0,0.1833178848028183,0.8306450247764587,0.8306450247764587,1.0,1.0,-0.8290402293205261,0.3244786560535431,0.5045616030693054,0.2034263461828231,0.0,0.0,0.2560755610466003,24.408143997192383,25.0,-1.1769577264785769,-5878.935546875,66.76197052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.1308444887399673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804406493902206,0.1804450005292892,-4.353946224000538e-06,0.0,0.0001327905192738,0.0,0.0,7.334735870361328,0.0,0.0,0.0,0.2832008004188537,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210811477154493,-895.5868530273438,304.1476135253906,0.6196454167366028,0.0626765489578247,0.0569165274500846,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5707699060440063,0.050000000745058,0.0481033064424991,293.0687561035156,297.1499938964844,293.1499938964844,0.1034907177090644,-1832.5125732421875,304.13885498046875,0.8528604507446289,0.166750892996788,0.1165387630462646,293.16070556640625,297.1499938964844,293.1499938964844,0.1784202456474304,-3835.3173828125,304.1507263183594,0.9906762838363647,0.2569130957126617,0.2436846196651458,293.2920227050781,297.1499938964844,293.1499938964844,0.0014905006391927,-566.0587158203125,293.1972961425781,0.5707699060440063,0.050000000745058,0.2281813621520996,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,284.09967041015625,293.2921447753906,291.13873291015625,1.0,0.1836187094449997,0.8307163119316101,0.8307163119316101,1.0,1.0,-0.8321684002876282,0.3260604739189148,0.5061079263687134,0.2036229223012924,0.0,0.0,0.2576207816600799,24.384492874145508,25.0,-1.1084914207458496,-5902.68408203125,67.22575378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.1314148157835006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815003901720047,0.1815047413110733,-4.356132194516249e-06,0.0,0.0001333693362539,0.0,0.0,7.383930683135986,0.0,0.0,0.0,0.2833968997001648,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210811477154493,-895.5868530273438,304.1476135253906,0.6196454167366028,0.0626765489578247,0.0569165274500846,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5707699060440063,0.050000000745058,0.0481033064424991,293.0687561035156,297.1499938964844,293.1499938964844,0.1034907177090644,-1832.5125732421875,304.13885498046875,0.8528604507446289,0.166750892996788,0.1165387630462646,293.16070556640625,297.1499938964844,293.1499938964844,0.1784202456474304,-3835.3173828125,304.1507263183594,0.9906762838363647,0.2569130957126617,0.2436846196651458,293.2920227050781,297.1499938964844,293.1499938964844,0.0014905006391927,-566.0587158203125,293.1972961425781,0.5707699060440063,0.050000000745058,0.2281813621520996,291.13885498046875,291.1499938964844,269.819580078125,267.811767578125,284.09967041015625,293.2921447753906,291.13873291015625,1.0,0.1836187094449997,0.8307163119316101,0.8307163119316101,1.0,1.0,-0.8321684002876282,0.3260604739189148,0.5061079263687134,0.2036229223012924,0.0,0.0,0.2576207816600799,24.384492874145508,25.0,-1.1084914207458496,-5902.68408203125,67.22575378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.1314148157835006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815003901720047,0.1815047413110733,-4.356132194516249e-06,0.0,0.0001333693362539,0.0,0.0,7.383930683135986,0.0,0.0,0.0,0.2833968997001648,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215301141142845,-904.98095703125,304.14764404296875,0.6219205856323242,0.0633272901177406,0.0575099512934684,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188150405884,0.050000000745058,0.0481018088757991,293.06378173828125,297.1499938964844,293.1499938964844,0.1058669313788414,-1866.34521484375,304.1386108398437,0.858263373374939,0.1698253899812698,0.118685595691204,293.1602478027344,297.1499938964844,293.1499938964844,0.1782754808664322,-3832.845947265625,304.1507263183594,0.9907808899879456,0.256730318069458,0.2435133606195449,293.2906494140625,297.1499938964844,293.1499938964844,0.0014575008535757,-553.541015625,293.1512451171875,0.5710188150405884,0.050000000745058,0.2281742691993713,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,284.0950927734375,293.2907409667969,291.1380310058594,1.0,0.1839274168014526,0.8307875990867615,0.8307875990867615,1.0,1.0,-0.8352413177490234,0.327676385641098,0.507564902305603,0.2036654949188232,0.0,0.0,0.2592560946941376,24.36801719665528,25.0,-1.0043851137161257,-5928.02880859375,67.69341278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,305.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.1320218592882156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826319545507431,0.1826363056898117,-4.3584773266047705e-06,0.0,0.000133985406137,0.0,0.0,7.436575412750244,0.0,0.0,0.0,0.2836067378520965,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215301141142845,-904.98095703125,304.14764404296875,0.6219205856323242,0.0633272901177406,0.0575099512934684,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188150405884,0.050000000745058,0.0481018088757991,293.06378173828125,297.1499938964844,293.1499938964844,0.1058669313788414,-1866.34521484375,304.1386108398437,0.858263373374939,0.1698253899812698,0.118685595691204,293.1602478027344,297.1499938964844,293.1499938964844,0.1782754808664322,-3832.845947265625,304.1507263183594,0.9907808899879456,0.256730318069458,0.2435133606195449,293.2906494140625,297.1499938964844,293.1499938964844,0.0014575008535757,-553.541015625,293.1512451171875,0.5710188150405884,0.050000000745058,0.2281742691993713,291.1381225585937,291.1499938964844,269.8391418457031,267.825927734375,284.0950927734375,293.2907409667969,291.1380310058594,1.0,0.1839274168014526,0.8307875990867615,0.8307875990867615,1.0,1.0,-0.8352413177490234,0.327676385641098,0.507564902305603,0.2036654949188232,0.0,0.0,0.2592560946941376,24.36801719665528,25.0,-1.0043851137161257,-5928.02880859375,67.69341278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,305.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.1320218592882156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826319545507431,0.1826363056898117,-4.3584773266047705e-06,0.0,0.000133985406137,0.0,0.0,7.436575412750244,0.0,0.0,0.0,0.2836067378520965,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217460673302412,-909.4500732421876,304.1476745605469,0.622972309589386,0.0636363551020622,0.0577922314405441,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711179971694946,0.050000000745058,0.0481012091040611,293.0615539550781,297.1499938964844,293.1499938964844,0.1070549860596656,-1883.1962890625,304.1385192871094,0.8609250783920288,0.1713550686836242,0.119754746556282,293.1600952148437,297.1499938964844,293.1499938964844,0.178199365735054,-3831.54443359375,304.1507263183594,0.9907996654510498,0.2566345930099487,0.2434239387512207,293.2900085449219,297.1499938964844,293.1499938964844,0.0014410031726583,-547.2821655273438,293.1282653808594,0.5711179971694946,0.050000000745058,0.2281714379787445,291.1377868652344,291.1499938964844,269.8480529785156,267.832275390625,284.09197998046875,293.2901611328125,291.1376953125,1.0,0.1840837448835373,0.8308233022689819,0.8308233022689819,1.0,1.0,-0.8367517590522766,0.3284952342510223,0.5082565546035767,0.2036266922950744,0.0,0.0,0.2601049840450287,24.36226463317871,25.0,-0.955132007598877,-5941.25634765625,67.92755889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.1323382407426834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832227706909179,0.1832271367311477,-4.359706508694217e-06,0.0,0.0001343064941465,0.0,0.0,7.464110374450684,0.0,0.0,0.0,0.283716470003128,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219580866396427,-913.8070068359376,304.1477355957031,0.6239824891090393,0.0639428496360778,0.0580677837133407,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712037682533264,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082425788044929,-1899.998291015625,304.1384582519531,0.863564133644104,0.1728845834732055,0.1208214312791824,293.159912109375,297.1499938964844,293.1499938964844,0.1781204938888549,-3830.193115234375,304.1507263183594,0.9908012747764589,0.2565390169620514,0.2433329671621322,293.2894287109375,297.1499938964844,293.1499938964844,0.0014245026977732,-541.0203857421875,293.1053161621094,0.5712037682533264,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.08953857421875,293.29156494140625,291.1374816894531,1.0,0.1842410564422607,0.8308509588241577,0.8308509588241577,1.0,1.0,-0.838249921798706,0.3293229937553406,0.5089269280433655,0.2035486996173858,0.0,0.0,0.2609655261039734,24.3576889038086,25.0,-0.6644324064254761,-5954.533203125,68.16202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.1326628774404525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838281154632568,0.1838324815034866,-4.360969342087628e-06,0.0,0.0001346359495073,0.0,0.0,7.492355823516846,0.0,0.0,0.0,0.283829003572464,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223829727619886,-922.4459838867188,304.14776611328125,0.6259582042694092,0.0645514130592346,0.0586162842810153,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5713536143302917,0.050000000745058,0.048099797219038,293.05572509765625,297.1499938964844,293.1499938964844,0.1106226742267608,-1933.545166015625,304.1383361816406,0.8688126802444458,0.1759414672851562,0.122955247759819,293.1596069335937,297.1499938964844,293.1499938964844,0.1779577583074569,-3827.39599609375,304.1507568359375,0.9907822608947754,0.256350576877594,0.2431537955999374,293.28839111328125,297.1499938964844,293.1499938964844,0.0013914009323343,-528.448974609375,293.0597839355469,0.5713536143302917,0.050000000745058,0.228164717555046,291.1374816894531,291.1499938964844,269.8711242675781,267.8482666015625,284.0834655761719,293.295654296875,291.1374816894531,1.0,0.1845584511756897,0.830906331539154,0.830906331539154,1.0,1.0,-0.8412478566169739,0.3310230672359466,0.5102247595787048,0.2032853066921234,0.0,0.0,0.2626424431800842,24.34969139099121,25.0,-0.1562893837690353,-5981.3955078125,68.63473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.1333319544792175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850291639566421,0.1850335299968719,-4.363490461400943e-06,0.0,0.0001353149855276,0.0,0.0,7.548508644104004,0.0,0.0,0.0,0.284052163362503,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223829727619886,-922.4459838867188,304.14776611328125,0.6259582042694092,0.0645514130592346,0.0586162842810153,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5713536143302917,0.050000000745058,0.048099797219038,293.05572509765625,297.1499938964844,293.1499938964844,0.1106226742267608,-1933.545166015625,304.1383361816406,0.8688126802444458,0.1759414672851562,0.122955247759819,293.1596069335937,297.1499938964844,293.1499938964844,0.1779577583074569,-3827.39599609375,304.1507568359375,0.9907822608947754,0.256350576877594,0.2431537955999374,293.28839111328125,297.1499938964844,293.1499938964844,0.0013914009323343,-528.448974609375,293.0597839355469,0.5713536143302917,0.050000000745058,0.228164717555046,291.1374816894531,291.1499938964844,269.8711242675781,267.8482666015625,284.0834655761719,293.295654296875,291.1374816894531,1.0,0.1845584511756897,0.830906331539154,0.830906331539154,1.0,1.0,-0.8412478566169739,0.3310230672359466,0.5102247595787048,0.2032853066921234,0.0,0.0,0.2626424431800842,24.34969139099121,25.0,-0.1562893837690353,-5981.3955078125,68.63473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.1333319544792175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850291639566421,0.1850335299968719,-4.363490461400943e-06,0.0,0.0001353149855276,0.0,0.0,7.548508644104004,0.0,0.0,0.0,0.284052163362503,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227993056178092,-930.807373046875,304.1478271484375,0.6278132796287537,0.0651341006159782,0.0591463148593902,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714556574821472,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130002811551094,-1966.89990234375,304.1382751464844,0.8739553689956665,0.178971067070961,0.1250747293233871,293.15936279296875,297.1499938964844,293.1499938964844,0.1777966320514679,-3824.632080078125,304.1507873535156,0.990706503391266,0.2561589181423187,0.2429735958576202,293.2875366210937,297.1499938964844,293.1499938964844,0.0013582407264038,-515.8587646484375,293.0140075683594,0.5714556574821472,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751037597656,293.3005065917969,291.1372375488281,1.0,0.1848781704902649,0.8309617042541504,0.8309617042541504,1.0,1.0,-0.8442071080207825,0.3327774703502655,0.5114296674728394,0.2028379291296005,0.0,0.0,0.2643446624279022,24.34498405456543,25.0,-0.3611437082290649,-6008.9453125,69.10839080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.1340218335390091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862353235483169,0.1862396895885467,-4.366030680102995e-06,0.0,0.000136015121825,0.0,0.0,7.605029582977295,0.0,0.0,0.0,0.2842776775360107,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227993056178092,-930.807373046875,304.1478271484375,0.6278132796287537,0.0651341006159782,0.0591463148593902,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714556574821472,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130002811551094,-1966.89990234375,304.1382751464844,0.8739553689956665,0.178971067070961,0.1250747293233871,293.15936279296875,297.1499938964844,293.1499938964844,0.1777966320514679,-3824.632080078125,304.1507873535156,0.990706503391266,0.2561589181423187,0.2429735958576202,293.2875366210937,297.1499938964844,293.1499938964844,0.0013582407264038,-515.8587646484375,293.0140075683594,0.5714556574821472,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751037597656,293.3005065917969,291.1372375488281,1.0,0.1848781704902649,0.8309617042541504,0.8309617042541504,1.0,1.0,-0.8442071080207825,0.3327774703502655,0.5114296674728394,0.2028379291296005,0.0,0.0,0.2643446624279022,24.34498405456543,25.0,-0.3611437082290649,-6008.9453125,69.10839080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.1340218335390091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862353235483169,0.1862396895885467,-4.366030680102995e-06,0.0,0.000136015121825,0.0,0.0,7.605029582977295,0.0,0.0,0.0,0.2842776775360107,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231978520750999,-938.723388671875,304.1478881835937,0.6294913291931152,0.0656804293394088,0.0596461035311222,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714832544326782,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153623759746551,-1999.8875732421875,304.13824462890625,0.8789167404174805,0.1819570213556289,0.1271663755178451,293.1591796875,297.1499938964844,293.1499938964844,0.1776364296674728,-3821.89208984375,304.1507873535156,0.990537703037262,0.2559593915939331,0.242787480354309,293.2868347167969,297.1499938964844,293.1499938964844,0.0013249384937807,-503.2220153808594,292.9677124023437,0.5714832544326782,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.0632629394531,293.3063659667969,291.1365966796875,1.0,0.1851980686187744,0.831003725528717,0.831003725528717,1.0,1.0,-0.8470926284790039,0.334622323513031,0.5124703049659729,0.2020682990550995,0.0,0.0,0.2661535739898681,24.34453392028809,25.0,-0.8667401075363159,-6038.42529296875,69.57862854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.1347289979457855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875142306089401,0.1875185966491699,-4.36873187936726e-06,0.0,0.0001367328077321,0.0,0.0,7.665098667144775,0.0,0.0,0.0,0.2845180332660675,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231978520750999,-938.723388671875,304.1478881835937,0.6294913291931152,0.0656804293394088,0.0596461035311222,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714832544326782,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153623759746551,-1999.8875732421875,304.13824462890625,0.8789167404174805,0.1819570213556289,0.1271663755178451,293.1591796875,297.1499938964844,293.1499938964844,0.1776364296674728,-3821.89208984375,304.1507873535156,0.990537703037262,0.2559593915939331,0.242787480354309,293.2868347167969,297.1499938964844,293.1499938964844,0.0013249384937807,-503.2220153808594,292.9677124023437,0.5714832544326782,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.0632629394531,293.3063659667969,291.1365966796875,1.0,0.1851980686187744,0.831003725528717,0.831003725528717,1.0,1.0,-0.8470926284790039,0.334622323513031,0.5124703049659729,0.2020682990550995,0.0,0.0,0.2661535739898681,24.34453392028809,25.0,-0.8667401075363159,-6038.42529296875,69.57862854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,305.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.1347289979457855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875142306089401,0.1875185966491699,-4.36873187936726e-06,0.0,0.0001367328077321,0.0,0.0,7.665098667144775,0.0,0.0,0.0,0.2845180332660675,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235716458410024,-946.0748901367188,304.1479797363281,0.6309563517570496,0.0661806389689445,0.0601076930761337,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714205503463745,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1176987588405609,-2032.372802734375,304.1382751464844,0.8836449384689331,0.1848843991756439,0.1292206943035125,293.1590881347656,297.1499938964844,293.1499938964844,0.1774743050336837,-3819.126708984375,304.1507873535156,0.990251898765564,0.2557466626167297,0.242590993642807,293.2863464355469,297.1499938964844,293.1499938964844,0.001291471067816,-490.5305786132813,292.92071533203125,0.5714205503463745,0.050000000745058,0.2281628102064132,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.04705810546875,293.3134765625,291.1354675292969,1.0,0.1855159252882003,0.8310458064079285,0.8310458064079285,1.0,1.0,-0.8498786687850952,0.3365814089775085,0.5132972598075867,0.2008853554725647,0.0,0.0,0.2681330144405365,24.34871482849121,25.0,-1.5128800868988037,-6070.541015625,70.04165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1354553550481796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889121383428573,0.1889165192842483,-4.3716950131056365e-06,0.0,0.0001374699641019,0.0,0.0,7.7309250831604,0.0,0.0,0.0,0.2847819924354553,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235716458410024,-946.0748901367188,304.1479797363281,0.6309563517570496,0.0661806389689445,0.0601076930761337,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714205503463745,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1176987588405609,-2032.372802734375,304.1382751464844,0.8836449384689331,0.1848843991756439,0.1292206943035125,293.1590881347656,297.1499938964844,293.1499938964844,0.1774743050336837,-3819.126708984375,304.1507873535156,0.990251898765564,0.2557466626167297,0.242590993642807,293.2863464355469,297.1499938964844,293.1499938964844,0.001291471067816,-490.5305786132813,292.92071533203125,0.5714205503463745,0.050000000745058,0.2281628102064132,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.04705810546875,293.3134765625,291.1354675292969,1.0,0.1855159252882003,0.8310458064079285,0.8310458064079285,1.0,1.0,-0.8498786687850952,0.3365814089775085,0.5132972598075867,0.2008853554725647,0.0,0.0,0.2681330144405365,24.34871482849121,25.0,-1.5128800868988037,-6070.541015625,70.04165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1354553550481796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889121383428573,0.1889165192842483,-4.3716950131056365e-06,0.0,0.0001374699641019,0.0,0.0,7.7309250831604,0.0,0.0,0.0,0.2847819924354553,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237447191029787,-949.4556274414062,304.14801025390625,0.6315886378288269,0.0664075911045074,0.0603189878165721,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713504552841187,0.050000000745058,0.0480998121201992,293.04736328125,297.1499938964844,293.1499938964844,0.1188503801822662,-2048.332275390625,304.1383056640625,0.8858991265296936,0.1863177567720413,0.1302280128002166,293.1590881347656,297.1499938964844,293.1499938964844,0.1773896962404251,-3817.6845703125,304.1508178710937,0.990056335926056,0.2556324005126953,0.2424862533807754,293.2861633300781,297.1499938964844,293.1499938964844,0.0012746319407597,-484.1470031738281,292.8969116210937,0.5713504552841187,0.050000000745058,0.228164792060852,291.1349792480469,291.1499938964844,269.9024658203125,267.8667907714844,284.0373229980469,293.3176574707031,291.1347961425781,1.0,0.185673102736473,0.8310668468475342,0.8310668468475342,1.0,1.0,-0.8512184023857117,0.3375987708568573,0.513619601726532,0.2001295685768127,0.0,0.0,0.2692082226276397,24.352991104125977,25.0,-1.7309027910232544,-6087.79345703125,70.26842498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,305.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.1358287632465362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896753758192062,0.189679741859436,-4.373319825390354e-06,0.0,0.0001378489250782,0.0,0.0,7.766942024230957,0.0,0.0,0.0,0.2849261164665222,4.0,0.0,1.0
