time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.023908145725727,-952.6341552734376,304.1480712890625,0.632157027721405,0.066619649529457,0.0605173856019973,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5712572336196899,0.050000000745058,0.0481003709137439,293.0468139648437,297.1499938964844,293.1499938964844,0.1199896335601806,-2064.086181640625,304.13836669921875,0.8880826234817505,0.1877310425043106,0.1312220245599746,293.1590881347656,297.1499938964844,293.1499938964844,0.1773009300231933,-3816.16943359375,304.1508178710937,0.9898279309272766,0.2555125951766968,0.2423767000436782,293.2860717773437,297.1499938964844,293.1499938964844,0.0012576504377648,-477.7091064453125,292.8729858398437,0.5712572336196899,0.050000000745058,0.2281674444675445,291.13427734375,291.1499938964844,269.9042358398437,267.8671875,284.0267333984375,293.3222351074219,291.13409423828125,1.0,0.1858287751674652,0.8310781717300415,0.8310781717300415,1.0,1.0,-0.8525216579437256,0.3386344015598297,0.5138872265815735,0.1992781013250351,0.0,0.0,0.2703287303447723,24.358612060546875,25.0,-1.832037329673767,-6105.70947265625,70.49168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1362095773220062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904768943786621,0.1904812753200531,-4.375030130177038e-06,0.0,0.0001382353948429,0.0,0.0,7.804823875427246,0.0,0.0,0.0,0.2850785255432129,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242022331804037,-958.3195190429688,304.1482238769531,0.6330912113189697,0.066995084285736,0.0608716458082199,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5710021257400513,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222212612628936,-2094.84423828125,304.1385192871094,0.8922181725502014,0.1904846876859665,0.1331622004508972,293.15924072265625,297.1499938964844,293.1499938964844,0.1771070063114166,-3812.851806640625,304.15087890625,0.989269495010376,0.255253404378891,0.242140382528305,293.2860412597656,297.1499938964844,293.1499938964844,0.0012234119931235,-464.7264404296875,292.8246459960937,0.5710021257400513,0.050000000745058,0.2281747162342071,291.1329650878906,291.1499938964844,269.9056091308594,267.8661804199219,284.0029602050781,293.3325500488281,291.1327819824219,1.0,0.1861341148614883,0.8311008810997009,0.8311008810997009,1.0,1.0,-0.8550019860267639,0.3407447636127472,0.5142571926116943,0.1973089724779129,0.0,0.0,0.2726930379867553,24.374128341674805,25.0,-1.802982211112976,-6143.22216796875,70.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.1369979679584503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921858638525009,0.1921902447938919,-4.378699486551341e-06,0.0,0.0001390355173498,0.0,0.0,7.885805606842041,0.0,0.0,0.0,0.2854033708572387,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242022331804037,-958.3195190429688,304.1482238769531,0.6330912113189697,0.066995084285736,0.0608716458082199,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5710021257400513,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222212612628936,-2094.84423828125,304.1385192871094,0.8922181725502014,0.1904846876859665,0.1331622004508972,293.15924072265625,297.1499938964844,293.1499938964844,0.1771070063114166,-3812.851806640625,304.15087890625,0.989269495010376,0.255253404378891,0.242140382528305,293.2860412597656,297.1499938964844,293.1499938964844,0.0012234119931235,-464.7264404296875,292.8246459960937,0.5710021257400513,0.050000000745058,0.2281747162342071,291.1329650878906,291.1499938964844,269.9056091308594,267.8661804199219,284.0029602050781,293.3325500488281,291.1327819824219,1.0,0.1861341148614883,0.8311008810997009,0.8311008810997009,1.0,1.0,-0.8550019860267639,0.3407447636127472,0.5142571926116943,0.1973089724779129,0.0,0.0,0.2726930379867553,24.374128341674805,25.0,-1.802982211112976,-6143.22216796875,70.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.1369979679584503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921858638525009,0.1921902447938919,-4.378699486551341e-06,0.0,0.0001390355173498,0.0,0.0,7.885805606842041,0.0,0.0,0.0,0.2854033708572387,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244482718408107,-963.0403442382812,304.1484069824219,0.6337559819221497,0.0673032775521278,0.0611657872796058,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5706679821014404,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243752017617225,-2124.402587890625,304.1387634277344,0.8960362672805786,0.1931290328502655,0.1350279003381729,293.1595153808594,297.1499938964844,293.1499938964844,0.1768852174282074,-3809.043701171875,304.15093994140625,0.9885843992233276,0.2549653649330139,0.2418778240680694,293.28631591796875,297.1499938964844,293.1499938964844,0.0011886192951351,-451.5272521972656,292.7758178710937,0.5706679821014404,0.050000000745058,0.2281842529773712,291.13189697265625,291.1499938964844,269.9040832519531,267.8627624511719,283.9768371582031,293.34429931640625,291.1318054199219,1.0,0.1864289790391922,0.8311235904693604,0.8311235904693604,1.0,1.0,-0.8572925329208374,0.3428568840026855,0.5144356489181519,0.1950804442167282,0.0,0.0,0.2751834094524383,24.39535140991211,25.0,-1.3886749744415283,-6182.32861328125,71.33708190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,305.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.137827530503273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940158605575561,0.1940202414989471,-4.382660335977562e-06,0.0,0.0001398774329572,0.0,0.0,7.972840309143066,0.0,0.0,0.0,0.285752385854721,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244482718408107,-963.0403442382812,304.1484069824219,0.6337559819221497,0.0673032775521278,0.0611657872796058,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5706679821014404,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243752017617225,-2124.402587890625,304.1387634277344,0.8960362672805786,0.1931290328502655,0.1350279003381729,293.1595153808594,297.1499938964844,293.1499938964844,0.1768852174282074,-3809.043701171875,304.15093994140625,0.9885843992233276,0.2549653649330139,0.2418778240680694,293.28631591796875,297.1499938964844,293.1499938964844,0.0011886192951351,-451.5272521972656,292.7758178710937,0.5706679821014404,0.050000000745058,0.2281842529773712,291.13189697265625,291.1499938964844,269.9040832519531,267.8627624511719,283.9768371582031,293.34429931640625,291.1318054199219,1.0,0.1864289790391922,0.8311235904693604,0.8311235904693604,1.0,1.0,-0.8572925329208374,0.3428568840026855,0.5144356489181519,0.1950804442167282,0.0,0.0,0.2751834094524383,24.39535140991211,25.0,-1.3886749744415283,-6182.32861328125,71.33708190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,305.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.137827530503273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940158605575561,0.1940202414989471,-4.382660335977562e-06,0.0,0.0001398774329572,0.0,0.0,7.972840309143066,0.0,0.0,0.0,0.285752385854721,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246482100337743,-966.8490600585938,304.1485900878906,0.6341919302940369,0.0675515085458755,0.0614042431116104,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5702831745147705,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264488101005554,-2152.73974609375,304.1390380859375,0.8995790481567383,0.1956709772348404,0.1368203312158584,293.1598815917969,297.1499938964844,293.1499938964844,0.1766326427459716,-3804.69189453125,304.15106201171875,0.987804651260376,0.2546506822109222,0.241589605808258,293.2868347167969,297.1499938964844,293.1499938964844,0.001153222285211,-438.08935546875,292.7265625,0.5702831745147705,0.050000000745058,0.2281952798366546,291.13134765625,291.1499938964844,269.8995666503906,267.8568725585937,283.94940185546875,293.3568420410156,291.1313171386719,1.0,0.1867112815380096,0.8311294913291931,0.8311294913291931,1.0,1.0,-0.859399676322937,0.3449189066886902,0.5144807696342468,0.1927253752946853,0.0,0.0,0.2777149081230163,24.420812606811523,25.0,-0.7395212054252625,-6221.9501953125,71.72633361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501037597656,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1386992186307907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959097981452942,0.1959141790866851,-4.386796263133874e-06,0.0,0.0001407620875397,0.0,0.0,8.063267707824707,0.0,0.0,0.0,0.2861146926879883,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246482100337743,-966.8490600585938,304.1485900878906,0.6341919302940369,0.0675515085458755,0.0614042431116104,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5702831745147705,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264488101005554,-2152.73974609375,304.1390380859375,0.8995790481567383,0.1956709772348404,0.1368203312158584,293.1598815917969,297.1499938964844,293.1499938964844,0.1766326427459716,-3804.69189453125,304.15106201171875,0.987804651260376,0.2546506822109222,0.241589605808258,293.2868347167969,297.1499938964844,293.1499938964844,0.001153222285211,-438.08935546875,292.7265625,0.5702831745147705,0.050000000745058,0.2281952798366546,291.13134765625,291.1499938964844,269.8995666503906,267.8568725585937,283.94940185546875,293.3568420410156,291.1313171386719,1.0,0.1867112815380096,0.8311294913291931,0.8311294913291931,1.0,1.0,-0.859399676322937,0.3449189066886902,0.5144807696342468,0.1927253752946853,0.0,0.0,0.2777149081230163,24.420812606811523,25.0,-0.7395212054252625,-6221.9501953125,71.72633361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501037597656,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1386992186307907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959097981452942,0.1959141790866851,-4.386796263133874e-06,0.0,0.0001407620875397,0.0,0.0,8.063267707824707,0.0,0.0,0.0,0.2861146926879883,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248102378100156,-969.9151000976562,304.1488037109375,0.6344652771949768,0.067753218114376,0.0615978352725505,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698815584182739,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284497678279876,-2179.976806640625,304.1393737792969,0.9029133319854736,0.1981211155653,0.1385475546121597,293.1602783203125,297.1499938964844,293.1499938964844,0.1763536483049392,-3799.875,304.1511535644531,0.9869743585586548,0.2543157935142517,0.2412807643413543,293.2875366210937,297.1499938964844,293.1499938964844,0.0011172390077263,-424.4205932617188,292.677001953125,0.5698815584182739,0.050000000745058,0.2282068133354187,291.1312866210937,291.1499938964844,269.8919982910156,267.84844970703125,283.9215393066406,293.36944580078125,291.1313171386719,1.0,0.1869801878929138,0.8311354517936707,0.8311354517936707,1.0,1.0,-0.8613507151603699,0.3468895256519317,0.5144612193107605,0.1903854459524154,0.0,0.0,0.2802204489707947,24.44843482971192,25.0,-0.0577073581516742,-6261.24169921875,72.0940170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.139607697725296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978141218423843,0.1978185176849365,-4.390991307445802e-06,0.0,0.0001416840677848,0.0,0.0,8.154555320739746,0.0,0.0,0.0,0.2864803969860077,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248102378100156,-969.9151000976562,304.1488037109375,0.6344652771949768,0.067753218114376,0.0615978352725505,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698815584182739,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.1284497678279876,-2179.976806640625,304.1393737792969,0.9029133319854736,0.1981211155653,0.1385475546121597,293.1602783203125,297.1499938964844,293.1499938964844,0.1763536483049392,-3799.875,304.1511535644531,0.9869743585586548,0.2543157935142517,0.2412807643413543,293.2875366210937,297.1499938964844,293.1499938964844,0.0011172390077263,-424.4205932617188,292.677001953125,0.5698815584182739,0.050000000745058,0.2282068133354187,291.1312866210937,291.1499938964844,269.8919982910156,267.84844970703125,283.9215393066406,293.36944580078125,291.1313171386719,1.0,0.1869801878929138,0.8311354517936707,0.8311354517936707,1.0,1.0,-0.8613507151603699,0.3468895256519317,0.5144612193107605,0.1903854459524154,0.0,0.0,0.2802204489707947,24.44843482971192,25.0,-0.0577073581516742,-6261.24169921875,72.0940170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.139607697725296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978141218423843,0.1978185176849365,-4.390991307445802e-06,0.0,0.0001416840677848,0.0,0.0,8.154555320739746,0.0,0.0,0.0,0.2864803969860077,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248794369399547,-971.218017578125,304.1488952636719,0.6345589756965637,0.0678403973579406,0.0616809204220771,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696831345558167,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294215768575668,-2193.167724609375,304.1395263671875,0.9045332074165344,0.1993099451065063,0.1393858641386032,293.1604919433594,297.1499938964844,293.1499938964844,0.1762057095766067,-3797.318115234375,304.1512145996094,0.9865524172782898,0.2541428208351135,0.2411203533411026,293.2879638671875,297.1499938964844,293.1499938964844,0.0010990666924044,-417.51470947265625,292.6521301269531,0.5696831345558167,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.90777587890625,293.3755798339844,291.1315002441406,1.0,0.1871092021465301,0.8311383724212646,0.8311383724212646,1.0,1.0,-0.8622721433639526,0.3478268086910248,0.5144453048706055,0.1892615407705307,0.0,0.0,0.2814436256885528,24.462566375732425,25.0,0.2763051986694336,-6280.533203125,72.26971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.38232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1400736421346664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987550854682922,0.1987594813108444,-4.39307814303902e-06,0.0,0.0001421569322701,0.0,0.0,8.199797630310059,0.0,0.0,0.0,0.2866614758968353,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249432101845741,-972.4149780273438,304.14898681640625,0.6346380710601807,0.0679217875003814,0.0617578513920307,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694910287857056,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303749233484268,-2206.084228515625,304.13970947265625,0.9061474204063416,0.2004751414060592,0.1402079164981842,293.16070556640625,297.1499938964844,293.1499938964844,0.1760537475347519,-3794.690185546875,304.1512756347656,0.9861335158348083,0.2539680600166321,0.2409576028585434,293.2884216308594,297.1499938964844,293.1499938964844,0.001080771209672,-410.5603942871094,292.627197265625,0.5694910287857056,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8942565917969,293.38153076171875,291.1317749023437,1.0,0.1872348189353943,0.8311344385147095,0.8311344385147095,1.0,1.0,-0.8631636500358582,0.3487261235713959,0.5144375562667847,0.1881901621818542,0.0,0.0,0.2826372683048248,24.47665977478028,25.0,0.6063476800918579,-6299.478515625,72.44060516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.1405446827411651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996806263923645,0.1996850222349167,-4.395139512780588e-06,0.0,0.0001426349917892,0.0,0.0,8.24438762664795,0.0,0.0,0.0,0.2868399918079376,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250606592744588,-974.60986328125,304.14910888671875,0.6347855925559998,0.0680756568908691,0.0619007647037506,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691357851028442,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322242170572281,-2231.072509765625,304.1400451660156,0.9093530774116516,0.2027316242456436,0.1418018043041229,293.1611022949219,297.1499938964844,293.1499938964844,0.175741970539093,-3789.29541015625,304.1513671875,0.985322654247284,0.2536178529262543,0.2406295835971832,293.28936767578125,297.1499938964844,293.1499938964844,0.0010439179604873,-396.5476989746094,292.5772399902344,0.5691357851028442,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.39276123046875,291.1326904296875,1.0,0.1874763965606689,0.8311265110969543,0.8311265110969543,1.0,1.0,-0.8648689985275269,0.3503969609737396,0.5144720673561096,0.1862600743770599,0.0,0.0,0.284910500049591,24.50431632995605,25.0,1.2550550699234009,-6336.05419921875,72.76927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1414940804243087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014647275209427,0.2014691233634948,-4.399137196742231e-06,0.0,0.0001435985032003,0.0,0.0,8.330586433410645,0.0,0.0,0.0,0.2871851027011871,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250606592744588,-974.60986328125,304.14910888671875,0.6347855925559998,0.0680756568908691,0.0619007647037506,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691357851028442,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322242170572281,-2231.072509765625,304.1400451660156,0.9093530774116516,0.2027316242456436,0.1418018043041229,293.1611022949219,297.1499938964844,293.1499938964844,0.175741970539093,-3789.29541015625,304.1513671875,0.985322654247284,0.2536178529262543,0.2406295835971832,293.28936767578125,297.1499938964844,293.1499938964844,0.0010439179604873,-396.5476989746094,292.5772399902344,0.5691357851028442,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.39276123046875,291.1326904296875,1.0,0.1874763965606689,0.8311265110969543,0.8311265110969543,1.0,1.0,-0.8648689985275269,0.3503969609737396,0.5144720673561096,0.1862600743770599,0.0,0.0,0.284910500049591,24.50431632995605,25.0,1.2550550699234009,-6336.05419921875,72.76927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1414940804243087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014647275209427,0.2014691233634948,-4.399137196742231e-06,0.0,0.0001435985032003,0.0,0.0,8.330586433410645,0.0,0.0,0.0,0.2871851027011871,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251743011176586,-976.7235107421876,304.14923095703125,0.6349702477455139,0.0682309567928314,0.0620406046509742,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688347220420837,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339864730834961,-2254.8017578125,304.1404113769531,0.9125087261199952,0.2048791050910949,0.1433198004961013,293.1614074707031,297.1499938964844,293.1499938964844,0.1754273176193237,-3783.848876953125,304.15142822265625,0.9845767617225648,0.2532754838466644,0.2403059601783752,293.2903137207031,297.1499938964844,293.1499938964844,0.0010068025439977,-382.4307861328125,292.52734375,0.5688347220420837,0.050000000745058,0.2282370924949646,291.1337890625,291.1499938964844,269.8500061035156,267.80718994140625,283.84478759765625,293.402587890625,291.1340026855469,1.0,0.1877048909664154,0.8311185836791992,0.8311185836791992,1.0,1.0,-0.8664827346801758,0.3518728613853454,0.5146098732948303,0.1846924871206283,0.0,0.0,0.2869825065135956,24.530414581298828,25.0,1.726599097251892,-6369.97802734375,73.08108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,305.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.1424386948347091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031155377626419,0.2031199336051941,-4.402867944008904e-06,0.0,0.0001445571688236,0.0,0.0,8.410642623901367,0.0,0.0,0.0,0.2875050902366638,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251743011176586,-976.7235107421876,304.14923095703125,0.6349702477455139,0.0682309567928314,0.0620406046509742,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688347220420837,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339864730834961,-2254.8017578125,304.1404113769531,0.9125087261199952,0.2048791050910949,0.1433198004961013,293.1614074707031,297.1499938964844,293.1499938964844,0.1754273176193237,-3783.848876953125,304.15142822265625,0.9845767617225648,0.2532754838466644,0.2403059601783752,293.2903137207031,297.1499938964844,293.1499938964844,0.0010068025439977,-382.4307861328125,292.52734375,0.5688347220420837,0.050000000745058,0.2282370924949646,291.1337890625,291.1499938964844,269.8500061035156,267.80718994140625,283.84478759765625,293.402587890625,291.1340026855469,1.0,0.1877048909664154,0.8311185836791992,0.8311185836791992,1.0,1.0,-0.8664827346801758,0.3518728613853454,0.5146098732948303,0.1846924871206283,0.0,0.0,0.2869825065135956,24.530414581298828,25.0,1.726599097251892,-6369.97802734375,73.08108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,305.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.1424386948347091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031155377626419,0.2031199336051941,-4.402867944008904e-06,0.0,0.0001445571688236,0.0,0.0,8.410642623901367,0.0,0.0,0.0,0.2875050902366638,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252978503704071,-979.018310546875,304.1492614746094,0.6352431774139404,0.0684039592742919,0.0621924810111522,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5685904622077942,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356650739908218,-2277.33349609375,304.14080810546875,0.915600061416626,0.2069170922040939,0.1447623670101165,293.1615600585937,297.1499938964844,293.1499938964844,0.1751241534948349,-3778.6064453125,304.1514587402344,0.9839128851890564,0.2529519200325012,0.2399970144033432,293.29119873046875,297.1499938964844,293.1499938964844,0.0009696479537524,-368.299560546875,292.4773864746094,0.5685904622077942,0.050000000745058,0.2282441854476928,291.1351318359375,291.1499938964844,269.829345703125,267.7890014648437,283.82275390625,293.4108581542969,291.1353454589844,1.0,0.1879220157861709,0.8311094641685486,0.8311094641685486,1.0,1.0,-0.868035614490509,0.353183776140213,0.5148518681526184,0.1834544539451599,0.0,0.0,0.2888719737529754,24.55399703979492,25.0,1.918054819107056,-6402.25732421875,73.37970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.1433578729629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046308517456054,0.2046352624893188,-4.406314019433921e-06,0.0,0.0001454900193493,0.0,0.0,8.484374046325684,0.0,0.0,0.0,0.2878004014492035,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252978503704071,-979.018310546875,304.1492614746094,0.6352431774139404,0.0684039592742919,0.0621924810111522,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5685904622077942,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356650739908218,-2277.33349609375,304.14080810546875,0.915600061416626,0.2069170922040939,0.1447623670101165,293.1615600585937,297.1499938964844,293.1499938964844,0.1751241534948349,-3778.6064453125,304.1514587402344,0.9839128851890564,0.2529519200325012,0.2399970144033432,293.29119873046875,297.1499938964844,293.1499938964844,0.0009696479537524,-368.299560546875,292.4773864746094,0.5685904622077942,0.050000000745058,0.2282441854476928,291.1351318359375,291.1499938964844,269.829345703125,267.7890014648437,283.82275390625,293.4108581542969,291.1353454589844,1.0,0.1879220157861709,0.8311094641685486,0.8311094641685486,1.0,1.0,-0.868035614490509,0.353183776140213,0.5148518681526184,0.1834544539451599,0.0,0.0,0.2888719737529754,24.55399703979492,25.0,1.918054819107056,-6402.25732421875,73.37970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.1433578729629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046308517456054,0.2046352624893188,-4.406314019433921e-06,0.0,0.0001454900193493,0.0,0.0,8.484374046325684,0.0,0.0,0.0,0.2878004014492035,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254382025450468,-981.6151123046876,304.1492919921875,0.6356261968612671,0.0686027184128761,0.062366135418415,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5683921575546265,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372470110654831,-2298.495849609375,304.1412353515625,0.918580949306488,0.2088362276554107,0.1461232155561447,293.1615905761719,297.1499938964844,293.1499938964844,0.1748337298631668,-3773.579345703125,304.1514587402344,0.983329176902771,0.2526547014713287,0.2397112399339676,293.2919616699219,297.1499938964844,293.1499938964844,0.0009324647253379,-354.15234375,292.4278564453125,0.5683921575546265,0.050000000745058,0.2282499521970749,291.13690185546875,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4179077148437,291.13720703125,1.0,0.1881290972232818,0.8311002850532532,0.8311002850532532,1.0,1.0,-0.8695425391197205,0.3543762862682342,0.5151662230491638,0.1824503988027572,0.0,0.0,0.2905009388923645,24.57486915588379,25.0,2.6331586837768555,-6434.85498046875,73.66728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.1442414820194244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059771567583084,0.2059815675020218,-4.40940175394644e-06,0.0,0.0001463867665734,0.0,0.0,8.550094604492188,0.0,0.0,0.0,0.2880625128746032,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254382025450468,-981.6151123046876,304.1492919921875,0.6356261968612671,0.0686027184128761,0.062366135418415,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5683921575546265,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372470110654831,-2298.495849609375,304.1412353515625,0.918580949306488,0.2088362276554107,0.1461232155561447,293.1615905761719,297.1499938964844,293.1499938964844,0.1748337298631668,-3773.579345703125,304.1514587402344,0.983329176902771,0.2526547014713287,0.2397112399339676,293.2919616699219,297.1499938964844,293.1499938964844,0.0009324647253379,-354.15234375,292.4278564453125,0.5683921575546265,0.050000000745058,0.2282499521970749,291.13690185546875,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4179077148437,291.13720703125,1.0,0.1881290972232818,0.8311002850532532,0.8311002850532532,1.0,1.0,-0.8695425391197205,0.3543762862682342,0.5151662230491638,0.1824503988027572,0.0,0.0,0.2905009388923645,24.57486915588379,25.0,2.6331586837768555,-6434.85498046875,73.66728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.1442414820194244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059771567583084,0.2059815675020218,-4.40940175394644e-06,0.0,0.0001463867665734,0.0,0.0,8.550094604492188,0.0,0.0,0.0,0.2880625128746032,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255156308412551,-983.04345703125,304.1492614746094,0.6358614563941956,0.0687125250697135,0.0624621659517288,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5683093667030334,0.050000000745058,0.048118270933628,293.0580444335937,297.1499938964844,293.1499938964844,0.1379986554384231,-2308.525634765625,304.1414489746094,0.920019268989563,0.2097485363483429,0.1467706114053726,293.1615295410156,297.1499938964844,293.1499938964844,0.1746948361396789,-3771.1728515625,304.1514587402344,0.983068585395813,0.2525173425674438,0.2395786494016647,293.29229736328125,297.1499938964844,293.1499938964844,0.0009138935711234,-347.0848999023437,292.4033203125,0.5683093667030334,0.050000000745058,0.2282523661851883,291.13800048828125,291.1499938964844,269.7923583984375,267.7606506347656,283.79107666015625,293.42108154296875,291.1383056640625,1.0,0.1882290840148925,0.8310956954956055,0.8310956954956055,1.0,1.0,-0.8702790141105652,0.3549289107322693,0.5153501033782959,0.1820348650217056,0.0,0.0,0.2911848127841949,24.58439064025879,25.0,2.8142318725585938,-6450.1923828125,73.8071060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.1446673423051834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065524309873581,0.2065568417310714,-4.4107305257057305e-06,0.0,0.0001468189730076,0.0,0.0,8.578242301940918,0.0,0.0,0.0,0.2881745100021362,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255986433476209,-984.5752563476562,304.1492614746094,0.6361251473426819,0.0688291937112808,0.062564268708229,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.568236768245697,0.050000000745058,0.0481187179684639,293.0594787597656,297.1499938964844,293.1499938964844,0.1387277841567993,-2318.243408203125,304.1416931152344,0.921422839164734,0.2106309235095977,0.1473969221115112,293.1614685058594,297.1499938964844,293.1499938964844,0.1745638698339462,-3768.906982421875,304.15142822265625,0.9828285574913024,0.2523876428604126,0.2394530624151229,293.2925720214844,297.1499938964844,293.1499938964844,0.0008953273645602,-340.0213317871094,292.3787536621094,0.568236768245697,0.050000000745058,0.2282544821500778,291.1390075683594,291.1499938964844,269.7785339355469,267.7509155273437,283.7809753417969,293.4241027832031,291.1392822265625,1.0,0.1883269697427749,0.8310921788215637,0.8310921788215637,1.0,1.0,-0.8710055351257324,0.3554540574550628,0.5155515074729919,0.1816749721765518,0.0,0.0,0.2918107807636261,24.59336280822754,25.0,2.675328493118286,-6464.724609375,73.94458770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.145080417394638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070726454257965,0.2070770561695099,-4.411934241943527e-06,0.0,0.0001472381845815,0.0,0.0,8.60372543334961,0.0,0.0,0.0,0.2882762253284454,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257850717753171,-988.0185546875,304.1492004394531,0.6367486119270325,0.0690912678837776,0.0627898126840591,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681233406066895,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401266902685165,-2336.860595703125,304.1421203613281,0.9241350889205932,0.2123144716024398,0.1485908031463623,293.1611633300781,297.1499938964844,293.1499938964844,0.1743313372135162,-3764.900146484375,304.1513366699219,0.982413649559021,0.2521548569202423,0.2392245233058929,293.2930603027344,297.1499938964844,293.1499938964844,0.00085833290359,-325.9555358886719,292.3292236328125,0.5681233406066895,0.050000000745058,0.2282577753067016,291.1404113769531,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.428466796875,291.1405334472656,1.0,0.1885172724723816,0.8310851454734802,0.8310851454734802,1.0,1.0,-0.8724395036697388,0.3564298748970032,0.5160096287727356,0.1811164319515228,0.0,0.0,0.2929836511611938,24.609451293945312,25.0,1.7637038230895996,-6492.49072265625,74.21403503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.145863726735115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080266177654266,0.20803102850914,-4.414139766595326e-06,0.0,0.0001480331411585,0.0,0.0,8.6505126953125,0.0,0.0,0.0,0.2884640395641327,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257850717753171,-988.0185546875,304.1492004394531,0.6367486119270325,0.0690912678837776,0.0627898126840591,294.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681233406066895,0.050000000745058,0.0481194108724594,293.0625,297.1499938964844,293.1499938964844,0.1401266902685165,-2336.860595703125,304.1421203613281,0.9241350889205932,0.2123144716024398,0.1485908031463623,293.1611633300781,297.1499938964844,293.1499938964844,0.1743313372135162,-3764.900146484375,304.1513366699219,0.982413649559021,0.2521548569202423,0.2392245233058929,293.2930603027344,297.1499938964844,293.1499938964844,0.00085833290359,-325.9555358886719,292.3292236328125,0.5681233406066895,0.050000000745058,0.2282577753067016,291.1404113769531,291.1499938964844,269.74884033203125,267.7310791015625,283.7607727050781,293.428466796875,291.1405334472656,1.0,0.1885172724723816,0.8310851454734802,0.8310851454734802,1.0,1.0,-0.8724395036697388,0.3564298748970032,0.5160096287727356,0.1811164319515228,0.0,0.0,0.2929836511611938,24.609451293945312,25.0,1.7637038230895996,-6492.49072265625,74.21403503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.145863726735115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080266177654266,0.20803102850914,-4.414139766595326e-06,0.0,0.0001480331411585,0.0,0.0,8.6505126953125,0.0,0.0,0.0,0.2884640395641327,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260305721312761,-992.5582885742188,304.1490478515625,0.6376417279243469,0.0694370567798614,0.0630795732140541,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.568081796169281,0.050000000745058,0.0481196641921997,293.06549072265625,297.1499938964844,293.1499938964844,0.1414691656827926,-2354.70703125,304.1425170898437,0.9268038868904114,0.213919922709465,0.1497224569320678,293.1606140136719,297.1499938964844,293.1499938964844,0.1741620153188705,-3762.01904296875,304.15118408203125,0.9821484684944152,0.2519829273223877,0.2390465140342712,293.2932434082031,297.1499938964844,293.1499938964844,0.000821913126856,-312.1234130859375,292.2792663574219,0.568081796169281,0.050000000745058,0.2282589823007583,291.140625,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4281005859375,291.1405944824219,1.0,0.1887027025222778,0.831078052520752,0.831078052520752,1.0,1.0,-0.8739333748817444,0.3573512732982635,0.5165821313858032,0.1807733923196792,0.0,0.0,0.2942054271697998,24.619029998779297,25.0,0.2534756958484649,-6520.9248046875,74.48477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1465839445590973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089816331863403,0.2089860588312149,-4.416339379531564e-06,0.0,0.0001487640693085,0.0,0.0,8.697415351867676,0.0,0.0,0.0,0.2886539995670318,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260305721312761,-992.5582885742188,304.1490478515625,0.6376417279243469,0.0694370567798614,0.0630795732140541,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.568081796169281,0.050000000745058,0.0481196641921997,293.06549072265625,297.1499938964844,293.1499938964844,0.1414691656827926,-2354.70703125,304.1425170898437,0.9268038868904114,0.213919922709465,0.1497224569320678,293.1606140136719,297.1499938964844,293.1499938964844,0.1741620153188705,-3762.01904296875,304.15118408203125,0.9821484684944152,0.2519829273223877,0.2390465140342712,293.2932434082031,297.1499938964844,293.1499938964844,0.000821913126856,-312.1234130859375,292.2792663574219,0.568081796169281,0.050000000745058,0.2282589823007583,291.140625,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4281005859375,291.1405944824219,1.0,0.1887027025222778,0.831078052520752,0.831078052520752,1.0,1.0,-0.8739333748817444,0.3573512732982635,0.5165821313858032,0.1807733923196792,0.0,0.0,0.2942054271697998,24.619029998779297,25.0,0.2534756958484649,-6520.9248046875,74.48477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1465839445590973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089816331863403,0.2089860588312149,-4.416339379531564e-06,0.0,0.0001487640693085,0.0,0.0,8.697415351867676,0.0,0.0,0.0,0.2886539995670318,4.0,0.0,1.0
403860,293.1370849609375,297.1499938964844,293.1499938964844,0.0263438746333122,-998.3272094726562,304.1488342285156,0.6388450264930725,0.0698627382516861,0.0634452030062675,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681149363517761,0.050000000745058,0.0481194593012332,293.0685119628906,297.1499938964844,293.1499938964844,0.142760157585144,-2371.8427734375,304.1428527832031,0.9294585585594176,0.215449720621109,0.1508032530546188,293.1598205566406,297.1499938964844,293.1499938964844,0.1740564405918121,-3760.255126953125,304.1509704589844,0.9820519089698792,0.2518766820430755,0.2389307618141174,293.2931213378906,297.1499938964844,293.1499938964844,0.0007861541816964,-298.5480651855469,292.2295837402344,0.5681149363517761,0.050000000745058,0.2282579988241195,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7170715332031,293.4263610839844,291.14019775390625,1.0,0.1888870596885681,0.8310694694519043,0.8310694694519043,1.0,1.0,-0.8755289912223816,0.3582460582256317,0.5172829031944275,0.1806312203407287,0.0,0.0,0.2955325841903686,24.62164306640625,25.0,-0.3265471458435058,-6551.4599609375,74.76335144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,305.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.1472521275281906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100318670272827,0.2100362777709961,-4.418762728164438e-06,0.0,0.0001494421885581,0.0,0.0,8.749094009399414,0.0,0.0,0.0,0.2888630628585815,4.0,0.0,1.0
403920,293.1370849609375,297.1499938964844,293.1499938964844,0.0263438746333122,-998.3272094726562,304.1488342285156,0.6388450264930725,0.0698627382516861,0.0634452030062675,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681149363517761,0.050000000745058,0.0481194593012332,293.0685119628906,297.1499938964844,293.1499938964844,0.142760157585144,-2371.8427734375,304.1428527832031,0.9294585585594176,0.215449720621109,0.1508032530546188,293.1598205566406,297.1499938964844,293.1499938964844,0.1740564405918121,-3760.255126953125,304.1509704589844,0.9820519089698792,0.2518766820430755,0.2389307618141174,293.2931213378906,297.1499938964844,293.1499938964844,0.0007861541816964,-298.5480651855469,292.2295837402344,0.5681149363517761,0.050000000745058,0.2282579988241195,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7170715332031,293.4263610839844,291.14019775390625,1.0,0.1888870596885681,0.8310694694519043,0.8310694694519043,1.0,1.0,-0.8755289912223816,0.3582460582256317,0.5172829031944275,0.1806312203407287,0.0,0.0,0.2955325841903686,24.62164306640625,25.0,-0.3265471458435058,-6551.4599609375,74.76335144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,305.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.1472521275281906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100318670272827,0.2100362777709961,-4.418762728164438e-06,0.0,0.0001494421885581,0.0,0.0,8.749094009399414,0.0,0.0,0.0,0.2888630628585815,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267159324139356,-1004.9419555664062,304.14862060546875,0.6402689218521118,0.0703456848859787,0.0638668537139892,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681928396224976,0.050000000745058,0.0481189787387847,293.07159423828125,297.1499938964844,293.1499938964844,0.1439771950244903,-2387.9580078125,304.1431884765625,0.9320207834243774,0.2168856114149093,0.1518213301897049,293.1588439941406,297.1499938964844,293.1499938964844,0.1739979237318039,-3759.298583984375,304.1507263183594,0.9820781350135804,0.251826524734497,0.2388701736927032,293.292724609375,297.1499938964844,293.1499938964844,0.0007509355200454,-285.17535400390625,292.1808776855469,0.5681928396224976,0.050000000745058,0.2282557040452957,291.1400756835937,291.1499938964844,269.64532470703125,267.6688842773437,283.6962890625,293.4249267578125,291.1400451660156,1.0,0.1890719085931778,0.8310608863830566,0.8310608863830566,1.0,1.0,-0.877180814743042,0.3591041266918182,0.5180766582489014,0.1806560009717941,0.0,0.0,0.2968729734420776,24.6209659576416,25.0,-0.2644217312335968,-6582.22021484375,75.04750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.1478830724954605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211114153265953,0.2111185789108276,-4.421277935762191e-06,0.0,0.0001500825164839,0.0,0.0,8.802486419677734,0.0,0.0,0.0,0.2890785634517669,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267159324139356,-1004.9419555664062,304.14862060546875,0.6402689218521118,0.0703456848859787,0.0638668537139892,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681928396224976,0.050000000745058,0.0481189787387847,293.07159423828125,297.1499938964844,293.1499938964844,0.1439771950244903,-2387.9580078125,304.1431884765625,0.9320207834243774,0.2168856114149093,0.1518213301897049,293.1588439941406,297.1499938964844,293.1499938964844,0.1739979237318039,-3759.298583984375,304.1507263183594,0.9820781350135804,0.251826524734497,0.2388701736927032,293.292724609375,297.1499938964844,293.1499938964844,0.0007509355200454,-285.17535400390625,292.1808776855469,0.5681928396224976,0.050000000745058,0.2282557040452957,291.1400756835937,291.1499938964844,269.64532470703125,267.6688842773437,283.6962890625,293.4249267578125,291.1400451660156,1.0,0.1890719085931778,0.8310608863830566,0.8310608863830566,1.0,1.0,-0.877180814743042,0.3591041266918182,0.5180766582489014,0.1806560009717941,0.0,0.0,0.2968729734420776,24.6209659576416,25.0,-0.2644217312335968,-6582.22021484375,75.04750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.482421875,18000.0,0.0,0.0,0.1478830724954605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211114153265953,0.2111185789108276,-4.421277935762191e-06,0.0,0.0001500825164839,0.0,0.0,8.802486419677734,0.0,0.0,0.0,0.2890785634517669,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269203912466764,-1008.52978515625,304.14849853515625,0.6410419344902039,0.0706039741635322,0.0640938952565193,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682412981987,0.050000000745058,0.0481186769902706,293.0731811523437,297.1499938964844,293.1499938964844,0.1445552110671997,-2395.599365234375,304.14337158203125,0.9332469701766968,0.2175639420747757,0.1523034125566482,293.1583251953125,297.1499938964844,293.1499938964844,0.1739856004714965,-3759.11279296875,304.150634765625,0.9821248054504396,0.2518197894096374,0.2388578951358795,293.2924499511719,297.1499938964844,293.1499938964844,0.0007334999972954,-278.55523681640625,292.1567687988281,0.5682412981987,0.050000000745058,0.2282542884349823,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.6863098144531,293.4245300292969,291.1399230957031,1.0,0.1891646385192871,0.8310565948486328,0.8310565948486328,1.0,1.0,-0.8780150413513184,0.3595168888568878,0.5184981822967529,0.1807205826044082,0.0,0.0,0.2975525856018066,24.620248794555664,25.0,-0.457434743642807,-6596.1845703125,75.19075012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.1481869667768478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116599380970001,0.2116643637418747,-4.422550773597322e-06,0.0,0.0001503909297753,0.0,0.0,8.829459190368652,0.0,0.0,0.0,0.2891876101493835,4.0,0.0,1.0
