time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271042231470346,-1012.2650756835938,304.1484375,0.6418460011482239,0.0708711221814155,0.064329445362091,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5682933330535889,0.050000000745058,0.0481183566153049,293.0747985839844,297.1499938964844,293.1499938964844,0.1451165527105331,-2403.016845703125,304.1435546875,0.934432327747345,0.2182162702083587,0.1527675688266754,293.1577453613281,297.1499938964844,293.1499938964844,0.1739873886108398,-3759.176513671875,304.1505126953125,0.9821882843971252,0.2518234252929687,0.2388557940721511,293.2921142578125,297.1499938964844,293.1499938964844,0.0007161299581639,-271.963134765625,292.1325378417969,0.5682933330535889,0.050000000745058,0.2282527685165405,291.1395874023437,291.1499938964844,269.6067810058594,267.6473999023437,283.67657470703125,293.42431640625,291.139404296875,1.0,0.1892575323581695,0.8310506343841553,0.8310506343841553,1.0,1.0,-0.8788501024246216,0.3599184155464172,0.5189316868782043,0.1808142215013504,0.0,0.0,0.29828542470932,24.619558334350582,25.0,-1.0977816581726074,-6609.421875,75.3343734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,305.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.1484824270009994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122313976287841,0.2122358232736587,-4.423881364346016e-06,0.0,0.0001506907865405,0.0,0.0,8.857725143432617,0.0,0.0,0.0,0.2893027067184448,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274481941014528,-1020.1682739257812,304.1483764648437,0.6435336470603943,0.0714293867349624,0.064823068678379,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684032440185547,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461835503578186,-2417.103759765625,304.1439208984375,0.9366674423217772,0.2194395661354065,0.1536397337913513,293.1566162109375,297.1499938964844,293.1499938964844,0.1740279793739318,-3759.954833984375,304.1502685546875,0.9823563098907472,0.2518599331378937,0.2388799637556076,293.2914123535156,297.1499938964844,293.1499938964844,0.0006818340043537,-258.9537048339844,292.08380126953125,0.5684032440185547,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.65777587890625,293.4244689941406,291.1378173828125,1.0,0.1894435733556747,0.8310385942459106,0.8310385942459106,1.0,1.0,-0.880513608455658,0.3606893420219421,0.5198242664337158,0.1810741424560547,0.0,0.0,0.2999842762947082,24.61867904663086,25.0,-1.9134113788604736,-6636.9111328125,75.6218490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1490485221147537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135550379753112,0.2135594636201858,-4.426964096637676e-06,0.0,0.0001512652961537,0.0,0.0,8.923306465148926,0.0,0.0,0.0,0.2895703017711639,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274481941014528,-1020.1682739257812,304.1483764648437,0.6435336470603943,0.0714293867349624,0.064823068678379,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684032440185547,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461835503578186,-2417.103759765625,304.1439208984375,0.9366674423217772,0.2194395661354065,0.1536397337913513,293.1566162109375,297.1499938964844,293.1499938964844,0.1740279793739318,-3759.954833984375,304.1502685546875,0.9823563098907472,0.2518599331378937,0.2388799637556076,293.2914123535156,297.1499938964844,293.1499938964844,0.0006818340043537,-258.9537048339844,292.08380126953125,0.5684032440185547,0.050000000745058,0.2282495349645614,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.65777587890625,293.4244689941406,291.1378173828125,1.0,0.1894435733556747,0.8310385942459106,0.8310385942459106,1.0,1.0,-0.880513608455658,0.3606893420219421,0.5198242664337158,0.1810741424560547,0.0,0.0,0.2999842762947082,24.61867904663086,25.0,-1.9134113788604736,-6636.9111328125,75.6218490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1490485221147537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135550379753112,0.2135594636201858,-4.426964096637676e-06,0.0,0.0001512652961537,0.0,0.0,8.923306465148926,0.0,0.0,0.0,0.2895703017711639,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276533402502536,-1025.09521484375,304.1483764648437,0.6445922255516052,0.0717788115143776,0.0651327967643737,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5684704780578613,0.050000000745058,0.0481172613799572,293.08026123046875,297.1499938964844,293.1499938964844,0.1467765569686889,-2424.915283203125,304.1441650390625,0.9379125237464904,0.2201184779405594,0.1541245877742767,293.1559143066406,297.1499938964844,293.1499938964844,0.1740655452013015,-3760.640869140625,304.150146484375,0.9824796319007874,0.2518999576568603,0.2389121204614639,293.2909240722656,297.1499938964844,293.1499938964844,0.0006614440353587,-251.2164764404297,292.0549621582031,0.5684704780578613,0.050000000745058,0.2282475680112838,291.13726806640625,291.1499938964844,269.5417785644531,267.6123962402344,283.6468811035156,293.4249267578125,291.1371459960937,1.0,0.1895551979541778,0.8310313820838928,0.8310313820838928,1.0,1.0,-0.8815029859542847,0.3611325323581695,0.5203704833984375,0.1812676638364792,0.0,0.0,0.3010783493518829,24.6186580657959,25.0,-1.6558966636657717,-6654.14453125,75.79396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,305.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.1493769288063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144407480955124,0.2144451737403869,-4.429042292031227e-06,0.0,0.0001515985932201,0.0,0.0,8.967308044433594,0.0,0.0,0.0,0.2897487282752991,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277945809066295,-1028.44189453125,304.1483459472656,0.6453130841255188,0.072016566991806,0.0653438195586204,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5685152411460876,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471534073352813,-2429.8720703125,304.14434814453125,0.9387058019638062,0.220550388097763,0.1544334292411804,293.1554260253906,297.1499938964844,293.1499938964844,0.1740941554307937,-3761.155517578125,304.15008544921875,0.9825689792633056,0.2519329190254211,0.2389396429061889,293.29058837890625,297.1499938964844,293.1499938964844,0.0006478995783254,-246.0753936767578,292.03594970703125,0.5685152411460876,0.050000000745058,0.2282462567090988,291.1369323730469,291.1499938964844,269.5249938964844,267.6035461425781,283.63970947265625,293.42535400390625,291.1368103027344,1.0,0.1896295398473739,0.831026554107666,0.831026554107666,1.0,1.0,-0.8821580410003662,0.3614208996295929,0.5207371711730957,0.1814086735248565,0.0,0.0,0.3018139600753784,24.61886978149414,25.0,-1.4150803089141846,-6665.484375,75.90841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.1495934724807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150427997112274,0.215047225356102,-4.430462468008045e-06,0.0,0.0001518183707958,0.0,0.0,8.997271537780762,0.0,0.0,0.0,0.289870023727417,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281665902584791,-1037.0477294921875,304.1482849121094,0.6471666693687439,0.0726281628012657,0.0658874586224556,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5686240792274475,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.148027241230011,-2441.34619140625,304.144775390625,0.9405435919761658,0.2215500324964523,0.1551493555307388,293.1542358398437,297.1499938964844,293.1499938964844,0.1741833984851837,-3762.739501953125,304.14990234375,0.9828146696090698,0.2520382702350616,0.2390307486057281,293.28973388671875,297.1499938964844,293.1499938964844,0.000614283431787,-233.31336975097656,291.9889221191406,0.5686240792274475,0.050000000745058,0.2282430678606033,291.1362609863281,291.1499938964844,269.48223876953125,267.581298828125,283.6220397949219,293.4267272949219,291.1361999511719,1.0,0.1898147612810135,0.8310137987136841,0.8310137987136841,1.0,1.0,-0.8837745189666748,0.3621189594268799,0.5216555595397949,0.1817910224199295,0.0,0.0,0.3036940693855285,24.620332717895508,25.0,-0.9637640714645386,-6693.58056640625,76.19281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.1501283645629882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165848612785339,0.2165893018245697,-4.434118181961821e-06,0.0,0.0001523612008895,0.0,0.0,9.074203491210938,0.0,0.0,0.0,0.2901818752288818,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281665902584791,-1037.0477294921875,304.1482849121094,0.6471666693687439,0.0726281628012657,0.0658874586224556,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5686240792274475,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.148027241230011,-2441.34619140625,304.144775390625,0.9405435919761658,0.2215500324964523,0.1551493555307388,293.1542358398437,297.1499938964844,293.1499938964844,0.1741833984851837,-3762.739501953125,304.14990234375,0.9828146696090698,0.2520382702350616,0.2390307486057281,293.28973388671875,297.1499938964844,293.1499938964844,0.000614283431787,-233.31336975097656,291.9889221191406,0.5686240792274475,0.050000000745058,0.2282430678606033,291.1362609863281,291.1499938964844,269.48223876953125,267.581298828125,283.6220397949219,293.4267272949219,291.1361999511719,1.0,0.1898147612810135,0.8310137987136841,0.8310137987136841,1.0,1.0,-0.8837745189666748,0.3621189594268799,0.5216555595397949,0.1817910224199295,0.0,0.0,0.3036940693855285,24.620332717895508,25.0,-0.9637640714645386,-6693.58056640625,76.19281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.1501283645629882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165848612785339,0.2165893018245697,-4.434118181961821e-06,0.0,0.0001523612008895,0.0,0.0,9.074203491210938,0.0,0.0,0.0,0.2901818752288818,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.028570057824254,-1045.9359130859375,304.148193359375,0.6490795016288757,0.0732603147625923,0.0664503648877143,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5687262415885925,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488031446933746,-2451.501953125,304.14520263671875,0.9421831369400024,0.2224407196044922,0.155789628624916,293.1530456542969,297.1499938964844,293.1499938964844,0.1742877513170242,-3764.5634765625,304.1497497558594,0.9830842614173888,0.2521721720695495,0.239149585366249,293.2888488769531,297.1499938964844,293.1499938964844,0.0005809313151985,-220.6452178955078,291.94287109375,0.5687262415885925,0.050000000745058,0.2282400727272033,291.1362609863281,291.1499938964844,269.4385070800781,267.5588684082031,283.6046142578125,293.4285583496094,291.1363525390625,1.0,0.1899986118078231,0.8310010433197021,0.8310010433197021,1.0,1.0,-0.8853569030761719,0.3627898693084717,0.5225669741630554,0.1821971982717514,0.0,0.0,0.3055384159088135,24.62311553955078,25.0,0.265468031167984,-6723.69775390625,76.47400665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.1506641954183578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181416153907776,0.2181460559368133,-4.437839379534125e-06,0.0,0.0001529049914097,0.0,0.0,9.15214729309082,0.0,0.0,0.0,0.2904964983463287,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.028570057824254,-1045.9359130859375,304.148193359375,0.6490795016288757,0.0732603147625923,0.0664503648877143,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5687262415885925,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488031446933746,-2451.501953125,304.14520263671875,0.9421831369400024,0.2224407196044922,0.155789628624916,293.1530456542969,297.1499938964844,293.1499938964844,0.1742877513170242,-3764.5634765625,304.1497497558594,0.9830842614173888,0.2521721720695495,0.239149585366249,293.2888488769531,297.1499938964844,293.1499938964844,0.0005809313151985,-220.6452178955078,291.94287109375,0.5687262415885925,0.050000000745058,0.2282400727272033,291.1362609863281,291.1499938964844,269.4385070800781,267.5588684082031,283.6046142578125,293.4285583496094,291.1363525390625,1.0,0.1899986118078231,0.8310010433197021,0.8310010433197021,1.0,1.0,-0.8853569030761719,0.3627898693084717,0.5225669741630554,0.1821971982717514,0.0,0.0,0.3055384159088135,24.62311553955078,25.0,0.265468031167984,-6723.69775390625,76.47400665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.251953125,18000.0,0.0,0.0,0.1506641954183578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181416153907776,0.2181460559368133,-4.437839379534125e-06,0.0,0.0001529049914097,0.0,0.0,9.15214729309082,0.0,0.0,0.0,0.2904964983463287,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0291062761098146,-1049.9014892578125,304.14752197265625,0.6500548720359802,0.0735838115215301,0.066738486289978,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687732100486755,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491491794586181,-2456.0146484375,304.1454467773437,0.9429236054420472,0.2228424996137619,0.1560799032449722,293.1524658203125,297.1499938964844,293.1499938964844,0.1743410527706146,-3765.48193359375,304.14971923828125,0.9832250475883484,0.2522489726543426,0.2392186373472213,293.2884216308594,297.1499938964844,293.1499938964844,0.0005643067415803,-214.32574462890625,291.92047119140625,0.5687732100486755,0.050000000745058,0.2282386869192123,291.13677978515625,291.1499938964844,269.4163513183594,267.547607421875,283.595947265625,293.4295959472656,291.136962890625,1.0,0.1900897920131683,0.8309946060180664,0.8309946060180664,1.0,1.0,-0.8861319422721863,0.3631163239479065,0.5230156183242798,0.1824018359184265,0.0,0.0,0.3063678443431854,24.625078201293945,25.0,1.0486791133880615,-6738.8466796875,76.61292266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.1509374678134918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188666462898254,0.2188710868358612,-4.439588337845635e-06,0.0,0.000153182336362,0.0,0.0,9.188554763793944,0.0,0.0,0.0,0.2906428575515747,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295354798436164,-1054.89404296875,304.147216796875,0.6510413885116577,0.0739113166928291,0.0670308172702789,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688167810440063,0.050000000745058,0.0481151193380355,293.0927429199219,297.1499938964844,293.1499938964844,0.1494690924882888,-2460.178466796875,304.14569091796875,0.943609893321991,0.2232149243354797,0.1563499122858047,293.1518859863281,297.1499938964844,293.1499938964844,0.1743971109390258,-3766.444091796875,304.149658203125,0.9833679795265198,0.2523315548896789,0.2392934113740921,293.2879638671875,297.1499938964844,293.1499938964844,0.0005483871209435,-208.0331878662109,291.8983154296875,0.5688167810440063,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5872497558594,293.4307556152344,291.1376953125,1.0,0.1901803463697433,0.830985963344574,0.830985963344574,1.0,1.0,-0.8868947625160217,0.363437294960022,0.5234574675559998,0.1826037764549255,0.0,0.0,0.3071295917034149,24.62744903564453,25.0,1.5439881086349487,-6753.34228515625,76.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1512151658535003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195348888635635,0.2195393294095993,-4.441208602656843e-06,0.0,0.0001534641633043,0.0,0.0,9.222168922424316,0.0,0.0,0.0,0.2907778322696686,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300484802573919,-1064.10400390625,304.14727783203125,0.6530306339263916,0.0745746493339538,0.0676238164305687,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688902139663696,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500383913516998,-2467.5771484375,304.14617919921875,0.9448127150535583,0.2238701581954956,0.1568274796009063,293.1507568359375,297.1499938964844,293.1499938964844,0.1745283007621765,-3768.703125,304.1495666503906,0.9836550951004028,0.2525132596492767,0.2394589930772781,293.287109375,297.1499938964844,293.1499938964844,0.0005251360707916,-195.4241180419922,291.8539733886719,0.5688902139663696,0.050000000745058,0.2282352447509765,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.5699157714844,293.4333801269531,291.1387634277344,1.0,0.1903590261936187,0.8309685587882996,0.8309685587882996,1.0,1.0,-0.8883752822875977,0.3640629351139068,0.5243123173713684,0.18298901617527,0.0,0.0,0.3085507452487945,24.633649826049805,25.0,1.3733935356140137,-6780.0908203125,77.02042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,305.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.151780217885971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207570075988769,0.2207614481449127,-4.444176283868728e-06,0.0,0.0001540376251796,0.0,0.0,9.28376007080078,0.0,0.0,0.0,0.2910265624523163,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300484802573919,-1064.10400390625,304.14727783203125,0.6530306339263916,0.0745746493339538,0.0676238164305687,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688902139663696,0.050000000745058,0.0481146648526191,293.0966491699219,297.1499938964844,293.1499938964844,0.1500383913516998,-2467.5771484375,304.14617919921875,0.9448127150535583,0.2238701581954956,0.1568274796009063,293.1507568359375,297.1499938964844,293.1499938964844,0.1745283007621765,-3768.703125,304.1495666503906,0.9836550951004028,0.2525132596492767,0.2394589930772781,293.287109375,297.1499938964844,293.1499938964844,0.0005251360707916,-195.4241180419922,291.8539733886719,0.5688902139663696,0.050000000745058,0.2282352447509765,291.138671875,291.1499938964844,269.34912109375,267.5137023925781,283.5699157714844,293.4333801269531,291.1387634277344,1.0,0.1903590261936187,0.8309685587882996,0.8309685587882996,1.0,1.0,-0.8883752822875977,0.3640629351139068,0.5243123173713684,0.18298901617527,0.0,0.0,0.3085507452487945,24.633649826049805,25.0,1.3733935356140137,-6780.0908203125,77.02042388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,305.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40625,18000.0,0.0,0.0,0.151780217885971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207570075988769,0.2207614481449127,-4.444176283868728e-06,0.0,0.0001540376251796,0.0,0.0,9.28376007080078,0.0,0.0,0.0,0.2910265624523163,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306002553552389,-1073.5810546875,304.14727783203125,0.6550432443618774,0.0752500742673873,0.0682275742292404,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689491629600525,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505295634269714,-2473.95703125,304.1466369628906,0.9458186626434326,0.2244263589382171,0.1572310030460357,293.149658203125,297.1499938964844,293.1499938964844,0.1746898293495178,-3771.501708984375,304.1494445800781,0.9839465618133544,0.2527155578136444,0.2396443784236908,293.2862243652344,297.1499938964844,293.1499938964844,0.0005067203892394,-181.18212890625,291.8091735839844,0.5689491629600525,0.050000000745058,0.228233516216278,291.1390380859375,291.1499938964844,269.30389404296875,267.4911193847656,283.5523681640625,293.4362487792969,291.1390686035156,1.0,0.1905340850353241,0.8309512138366699,0.8309512138366699,1.0,1.0,-0.8898042440414429,0.3646763265132904,0.5251278877258301,0.1833370923995971,0.0,0.0,0.3099783957004547,24.641021728515625,25.0,0.5538600087165833,-6805.90478515625,77.2837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00836181640625,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1523515582084655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221958503127098,0.221962958574295,-4.447092578629963e-06,0.0,0.0001546174607938,0.0,0.0,9.344444274902344,0.0,0.0,0.0,0.2912730276584625,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306002553552389,-1073.5810546875,304.14727783203125,0.6550432443618774,0.0752500742673873,0.0682275742292404,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689491629600525,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505295634269714,-2473.95703125,304.1466369628906,0.9458186626434326,0.2244263589382171,0.1572310030460357,293.149658203125,297.1499938964844,293.1499938964844,0.1746898293495178,-3771.501708984375,304.1494445800781,0.9839465618133544,0.2527155578136444,0.2396443784236908,293.2862243652344,297.1499938964844,293.1499938964844,0.0005067203892394,-181.18212890625,291.8091735839844,0.5689491629600525,0.050000000745058,0.228233516216278,291.1390380859375,291.1499938964844,269.30389404296875,267.4911193847656,283.5523681640625,293.4362487792969,291.1390686035156,1.0,0.1905340850353241,0.8309512138366699,0.8309512138366699,1.0,1.0,-0.8898042440414429,0.3646763265132904,0.5251278877258301,0.1833370923995971,0.0,0.0,0.3099783957004547,24.641021728515625,25.0,0.5538600087165833,-6805.90478515625,77.2837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00836181640625,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1523515582084655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221958503127098,0.221962958574295,-4.447092578629963e-06,0.0,0.0001546174607938,0.0,0.0,9.344444274902344,0.0,0.0,0.0,0.2912730276584625,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311674661934375,-1083.2674560546875,304.1472473144531,0.6570919752120972,0.0759384185075759,0.0688428059220314,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690048336982727,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509655267000198,-2479.621337890625,304.14703369140625,0.9467031359672546,0.2249221950769424,0.1575849950313568,293.14862060546875,297.1499938964844,293.1499938964844,0.1748752295970916,-3774.716552734375,304.1493225097656,0.984255313873291,0.2529378831386566,0.2398489117622375,293.28533935546875,297.1499938964844,293.1499938964844,0.0005023021367378,-177.31727600097656,291.7642822265625,0.5690048336982727,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.53424072265625,293.4389038085937,291.13897705078125,1.0,0.1907057464122772,0.8309316635131836,0.8309316635131836,1.0,1.0,-0.8912105560302734,0.3652960956096649,0.5259144902229309,0.1836387813091278,0.0,0.0,0.3114445507526397,24.647850036621094,25.0,0.0062586860731244,-6832.25830078125,77.54283905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.1529284715652465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231986969709396,0.2232031375169754,-4.450113920029253e-06,0.0,0.000155202957103,0.0,0.0,9.407243728637695,0.0,0.0,0.0,0.2915282547473907,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311674661934375,-1083.2674560546875,304.1472473144531,0.6570919752120972,0.0759384185075759,0.0688428059220314,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5690048336982727,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509655267000198,-2479.621337890625,304.14703369140625,0.9467031359672546,0.2249221950769424,0.1575849950313568,293.14862060546875,297.1499938964844,293.1499938964844,0.1748752295970916,-3774.716552734375,304.1493225097656,0.984255313873291,0.2529378831386566,0.2398489117622375,293.28533935546875,297.1499938964844,293.1499938964844,0.0005023021367378,-177.31727600097656,291.7642822265625,0.5690048336982727,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.53424072265625,293.4389038085937,291.13897705078125,1.0,0.1907057464122772,0.8309316635131836,0.8309316635131836,1.0,1.0,-0.8912105560302734,0.3652960956096649,0.5259144902229309,0.1836387813091278,0.0,0.0,0.3114445507526397,24.647850036621094,25.0,0.0062586860731244,-6832.25830078125,77.54283905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.1529284715652465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231986969709396,0.2232031375169754,-4.450113920029253e-06,0.0,0.000155202957103,0.0,0.0,9.407243728637695,0.0,0.0,0.0,0.2915282547473907,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317506529390811,-1093.169189453125,304.1471862792969,0.6591876745223999,0.0766409561038017,0.069470502436161,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690656304359436,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513704508543014,-2484.89013671875,304.1473388671875,0.9475308060646056,0.225383773446083,0.1579118967056274,293.1476135253906,297.1499938964844,293.1499938964844,0.1750819236040115,-3778.300048828125,304.1492004394531,0.9845911860466005,0.2531802952289581,0.2400723695755005,293.2844543457031,297.1499938964844,293.1499938964844,0.0004824231145903,-158.670654296875,291.71954345703125,0.5690656304359436,0.050000000745058,0.2282300889492035,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5153503417969,293.44110107421875,291.138671875,1.0,0.1908748745918274,0.8309121131896973,0.8309121131896973,1.0,1.0,-0.8926218748092651,0.3659397661685943,0.5266820788383484,0.1838868558406829,0.0,0.0,0.312966376543045,24.652891159057617,25.0,-0.3789613842964172,-6859.384765625,77.80077362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.7022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1535138636827469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244874835014343,0.2244919389486313,-4.4532671381603e-06,0.0,0.0001557970535941,0.0,0.0,9.472683906555176,0.0,0.0,0.0,0.2917946577072143,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317506529390811,-1093.169189453125,304.1471862792969,0.6591876745223999,0.0766409561038017,0.069470502436161,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690656304359436,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513704508543014,-2484.89013671875,304.1473388671875,0.9475308060646056,0.225383773446083,0.1579118967056274,293.1476135253906,297.1499938964844,293.1499938964844,0.1750819236040115,-3778.300048828125,304.1492004394531,0.9845911860466005,0.2531802952289581,0.2400723695755005,293.2844543457031,297.1499938964844,293.1499938964844,0.0004824231145903,-158.670654296875,291.71954345703125,0.5690656304359436,0.050000000745058,0.2282300889492035,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.5153503417969,293.44110107421875,291.138671875,1.0,0.1908748745918274,0.8309121131896973,0.8309121131896973,1.0,1.0,-0.8926218748092651,0.3659397661685943,0.5266820788383484,0.1838868558406829,0.0,0.0,0.312966376543045,24.652891159057617,25.0,-0.3789613842964172,-6859.384765625,77.80077362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.7022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1535138636827469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244874835014343,0.2244919389486313,-4.4532671381603e-06,0.0,0.0001557970535941,0.0,0.0,9.472683906555176,0.0,0.0,0.0,0.2917946577072143,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.032048512250185,-1098.205078125,304.14715576171875,0.6602542996406555,0.0769979730248451,0.0697894170880317,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690978765487671,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.151563674211502,-2487.406494140625,304.1474609375,0.947928547859192,0.2256035059690475,0.1580673903226852,293.1470947265625,297.1499938964844,293.1499938964844,0.1751929819583892,-3780.224609375,304.1491394042969,0.9847694039344788,0.2533091902732849,0.2401913106441497,293.28399658203125,297.1499938964844,293.1499938964844,0.000475832959637,-152.24365234375,291.6972351074219,0.5690978765487671,0.050000000745058,0.228229135274887,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.505615234375,293.4420471191406,291.1384582519531,1.0,0.1909588128328323,0.8309023380279541,0.8309023380279541,1.0,1.0,-0.8933326601982117,0.3662734925746918,0.5270591378211975,0.1839877963066101,0.0,0.0,0.3137546181678772,24.65470123291016,25.0,-0.5022575259208679,-6873.333984375,77.92980194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1538110524415969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225157156586647,0.225161612033844,-4.454911959328456e-06,0.0,0.0001560986565891,0.0,0.0,9.50676155090332,0.0,0.0,0.0,0.2919332385063171,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323503352701664,-1103.2939453125,304.1471252441406,0.6613325476646423,0.0773586258292198,0.0701116323471069,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691309571266174,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.1517512649297714,-2489.8505859375,304.1475830078125,0.9483162760734558,0.225816860795021,0.1582182198762893,293.1466064453125,297.1499938964844,293.1499938964844,0.1753085553646087,-3782.2265625,304.1490783691406,0.9849534630775452,0.2534429132938385,0.2403148561716079,293.2835388183594,297.1499938964844,293.1499938964844,0.0004696521500591,-146.18612670898438,291.675048828125,0.5691309571266174,0.050000000745058,0.2282281666994094,291.1383056640625,291.1499938964844,269.16900634765625,267.42388916015625,283.4956970214844,293.4429016113281,291.13824462890625,1.0,0.1910424530506134,0.830889880657196,0.830889880657196,1.0,1.0,-0.8940472602844238,0.3666155040264129,0.5274317860603333,0.1840723007917404,0.0,0.0,0.3145598769187927,24.65609741210937,25.0,-0.5813306570053101,-6887.52978515625,78.05905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.7143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.1541118323802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258436530828476,0.2258481234312057,-4.45660180048435e-06,0.0,0.0001564039266668,0.0,0.0,9.541747093200684,0.0,0.0,0.0,0.2920757830142975,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329650901257991,-1113.617919921875,304.1470642089844,0.6635199189186096,0.078090101480484,0.0707652196288108,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.569197952747345,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521124094724655,-2494.557861328125,304.1477966308594,0.9490655064582824,0.2262284755706787,0.1585085391998291,293.1456604003906,297.1499938964844,293.1499938964844,0.1755518615245819,-3786.437744140625,304.14898681640625,0.985336184501648,0.2537237703800201,0.2405746728181839,293.2825927734375,297.1499938964844,293.1499938964844,0.0004573104088194,-134.13528442382812,291.6308898925781,0.569197952747345,0.050000000745058,0.2282262146472931,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4753112792969,293.44439697265625,291.13775634765625,1.0,0.1912093162536621,0.8308650851249695,0.8308650851249695,1.0,1.0,-0.8954890966415405,0.367327332496643,0.5281617641448975,0.184187650680542,0.0,0.0,0.3162165880203247,24.65778350830078,25.0,-0.6632185578346252,-6916.6005859375,78.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.1547253429889679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227263256907463,0.2272677272558212,-4.460111540538492e-06,0.0,0.0001570265449117,0.0,0.0,9.614264488220217,0.0,0.0,0.0,0.2923713624477386,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329650901257991,-1113.617919921875,304.1470642089844,0.6635199189186096,0.078090101480484,0.0707652196288108,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.569197952747345,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521124094724655,-2494.557861328125,304.1477966308594,0.9490655064582824,0.2262284755706787,0.1585085391998291,293.1456604003906,297.1499938964844,293.1499938964844,0.1755518615245819,-3786.437744140625,304.14898681640625,0.985336184501648,0.2537237703800201,0.2405746728181839,293.2825927734375,297.1499938964844,293.1499938964844,0.0004573104088194,-134.13528442382812,291.6308898925781,0.569197952747345,0.050000000745058,0.2282262146472931,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.4753112792969,293.44439697265625,291.13775634765625,1.0,0.1912093162536621,0.8308650851249695,0.8308650851249695,1.0,1.0,-0.8954890966415405,0.367327332496643,0.5281617641448975,0.184187650680542,0.0,0.0,0.3162165880203247,24.65778350830078,25.0,-0.6632185578346252,-6916.6005859375,78.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.1547253429889679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227263256907463,0.2272677272558212,-4.460111540538492e-06,0.0,0.0001570265449117,0.0,0.0,9.614264488220217,0.0,0.0,0.0,0.2923713624477386,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335952006280422,-1124.1468505859375,304.1470031738281,0.6657497882843018,0.0788357779383659,0.0714317709207534,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692660212516785,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524576097726822,-2499.06005859375,304.14794921875,0.9497854709625244,0.2266238033771515,0.1587862521409988,293.14471435546875,297.1499938964844,293.1499938964844,0.1758120208978653,-3790.93603515625,304.1488952636719,0.98573899269104,0.2540234625339508,0.2408524751663208,293.2816162109375,297.1499938964844,293.1499938964844,0.0004448667750693,-122.20419311523438,291.5871276855469,0.5692660212516785,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4541931152344,293.445556640625,291.13726806640625,1.0,0.191376119852066,0.8308402299880981,0.8308402299880981,1.0,1.0,-0.8969528675079346,0.3680806159973144,0.5288722515106201,0.1842272281646728,0.0,0.0,0.3179401159286499,24.657958984375,25.0,-0.6731686592102051,-6946.630859375,78.58042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.1553594768047332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287502884864807,0.2287547439336776,-4.4638095459959e-06,0.0,0.0001576701179146,0.0,0.0,9.690474510192873,0.0,0.0,0.0,0.2926821112632751,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335952006280422,-1124.1468505859375,304.1470031738281,0.6657497882843018,0.0788357779383659,0.0714317709207534,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692660212516785,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524576097726822,-2499.06005859375,304.14794921875,0.9497854709625244,0.2266238033771515,0.1587862521409988,293.14471435546875,297.1499938964844,293.1499938964844,0.1758120208978653,-3790.93603515625,304.1488952636719,0.98573899269104,0.2540234625339508,0.2408524751663208,293.2816162109375,297.1499938964844,293.1499938964844,0.0004448667750693,-122.20419311523438,291.5871276855469,0.5692660212516785,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4541931152344,293.445556640625,291.13726806640625,1.0,0.191376119852066,0.8308402299880981,0.8308402299880981,1.0,1.0,-0.8969528675079346,0.3680806159973144,0.5288722515106201,0.1842272281646728,0.0,0.0,0.3179401159286499,24.657958984375,25.0,-0.6731686592102051,-6946.630859375,78.58042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.1553594768047332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287502884864807,0.2287547439336776,-4.4638095459959e-06,0.0,0.0001576701179146,0.0,0.0,9.690474510192873,0.0,0.0,0.0,0.2926821112632751,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342390239238739,-1134.85546875,304.1469116210937,0.6680149435997009,0.0795939862728118,0.0721097961068153,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5693337917327881,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527939438819885,-2503.449462890625,304.1480712890625,0.950487732887268,0.2270122468471527,0.1590574383735656,293.1438293457031,297.1499938964844,293.1499938964844,0.1760868579149246,-3795.68310546875,304.1488037109375,0.9861577153205872,0.2543397843837738,0.2411462962627411,293.2806091308594,297.1499938964844,293.1499938964844,0.0004321805317886,-110.39762115478516,291.5438232421875,0.5693337917327881,0.050000000745058,0.2282222658395767,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.43243408203125,293.4463806152344,291.1368103027344,1.0,0.1915435045957565,0.8308096528053284,0.8308096528053284,1.0,1.0,-0.8984418511390686,0.3688782453536987,0.5295636057853699,0.1841865926980972,0.0,0.0,0.3197226822376251,24.65677833557129,28.0,-0.6532788872718811,-6977.5439453125,78.8453598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.1560162007808685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302993983030319,0.23030386865139,-4.467686267162208e-06,0.0,0.000158336610184,0.0,0.0,9.770139694213867,0.0,0.0,0.0,0.2930069863796234,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342390239238739,-1134.85546875,304.1469116210937,0.6680149435997009,0.0795939862728118,0.0721097961068153,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5693337917327881,0.050000000745058,0.0481119267642498,293.1185302734375,297.1499938964844,293.1499938964844,0.1527939438819885,-2503.449462890625,304.1480712890625,0.950487732887268,0.2270122468471527,0.1590574383735656,293.1438293457031,297.1499938964844,293.1499938964844,0.1760868579149246,-3795.68310546875,304.1488037109375,0.9861577153205872,0.2543397843837738,0.2411462962627411,293.2806091308594,297.1499938964844,293.1499938964844,0.0004321805317886,-110.39762115478516,291.5438232421875,0.5693337917327881,0.050000000745058,0.2282222658395767,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.43243408203125,293.4463806152344,291.1368103027344,1.0,0.1915435045957565,0.8308096528053284,0.8308096528053284,1.0,1.0,-0.8984418511390686,0.3688782453536987,0.5295636057853699,0.1841865926980972,0.0,0.0,0.3197226822376251,24.65677833557129,28.0,-0.6532788872718811,-6977.5439453125,78.8453598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.1560162007808685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302993983030319,0.23030386865139,-4.467686267162208e-06,0.0,0.000158336610184,0.0,0.0,9.770139694213867,0.0,0.0,0.0,0.2930069863796234,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349151976406574,-1146.05908203125,304.1468200683594,0.6664542555809021,0.0803596228361129,0.0728184953331947,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5656128525733948,0.050000000745058,0.0481348596513271,293.1205749511719,297.1499938964844,293.1499938964844,0.1531491428613662,-2508.09716796875,304.1481018066406,0.9453092217445374,0.2273980975151062,0.1593438684940338,293.1429748535156,297.1499938964844,293.1499938964844,0.1763970255851745,-3801.04638671875,304.148681640625,0.98191237449646,0.2546685934066772,0.2414767444133758,293.2795715332031,297.1499938964844,293.1499938964844,0.0004191748157609,-98.7472686767578,291.50079345703125,0.5656128525733948,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.409912109375,293.447021484375,291.1361389160156,1.0,0.1929122507572174,0.8307791352272034,0.8307791352272034,1.0,1.0,-0.9001907110214233,0.3698273301124573,0.5303633213043213,0.1841087937355041,0.0,0.0,0.3215893805027008,25.24776840209961,31.0,-0.9909757971763612,-7010.22607421875,80.06453704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.156698927283287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319210171699524,0.2319254875183105,-4.471767169889063e-06,0.0,0.0001590294996276,0.0,0.0,9.853827476501465,0.0,0.0,0.0,0.293349027633667,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349151976406574,-1146.05908203125,304.1468200683594,0.6664542555809021,0.0803596228361129,0.0728184953331947,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5656128525733948,0.050000000745058,0.0481348596513271,293.1205749511719,297.1499938964844,293.1499938964844,0.1531491428613662,-2508.09716796875,304.1481018066406,0.9453092217445374,0.2273980975151062,0.1593438684940338,293.1429748535156,297.1499938964844,293.1499938964844,0.1763970255851745,-3801.04638671875,304.148681640625,0.98191237449646,0.2546685934066772,0.2414767444133758,293.2795715332031,297.1499938964844,293.1499938964844,0.0004191748157609,-98.7472686767578,291.50079345703125,0.5656128525733948,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.409912109375,293.447021484375,291.1361389160156,1.0,0.1929122507572174,0.8307791352272034,0.8307791352272034,1.0,1.0,-0.9001907110214233,0.3698273301124573,0.5303633213043213,0.1841087937355041,0.0,0.0,0.3215893805027008,25.24776840209961,31.0,-0.9909757971763612,-7010.22607421875,80.06453704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.156698927283287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319210171699524,0.2319254875183105,-4.471767169889063e-06,0.0,0.0001590294996276,0.0,0.0,9.853827476501465,0.0,0.0,0.0,0.293349027633667,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352636314928531,-1151.818115234375,304.1467590332031,0.6644256711006165,0.080743484199047,0.0731818079948425,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5625142455101013,0.050000000745058,0.0481545776128768,293.1214904785156,297.1499938964844,293.1499938964844,0.1533352583646774,-2510.537109375,304.14813232421875,0.9407278895378112,0.2275904864072799,0.1594925075769424,293.142578125,297.1499938964844,293.1499938964844,0.1765653640031814,-3803.95947265625,304.14862060546875,0.9781165719032288,0.2548360824584961,0.2416534572839737,293.2790222167969,297.1499938964844,293.1499938964844,0.000412517809309,-92.97600555419922,291.4792785644531,0.5625142455101013,0.050000000745058,0.2284245789051056,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984375,293.44732666015625,291.1356506347656,1.0,0.1939521729946136,0.8307638168334961,0.8307638168334961,1.0,1.0,-0.901153028011322,0.370354413986206,0.5307986736297607,0.1840541064739227,0.0,0.0,0.3225859403610229,25.752466201782227,31.0,-1.2122817039489746,-7027.51220703125,81.01248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862976074219,305.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.1570524722337722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327841520309448,0.2327886223793029,-4.473946319194511e-06,0.0,0.0001593882916495,0.0,0.0,9.898489952087402,0.0,0.0,0.0,0.293531984090805,4.0,0.0,1.0
