time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356175638735294,-1157.65771484375,304.1466979980469,0.6618223190307617,0.081128142774105,0.0735500827431678,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5588330626487732,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535257846117019,-2513.035888671875,304.1481018066406,0.9351627230644226,0.227783516049385,0.1596446633338928,293.1421813964844,297.1499938964844,293.1499938964844,0.1767399609088897,-3806.979736328125,304.1485595703125,0.973395049571991,0.2550055086612701,0.2418365031480789,293.2784729003906,297.1499938964844,293.1499938964844,0.0004057589103467,-87.25299072265625,291.45782470703125,0.5588330626487732,0.050000000745058,0.2285394221544265,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868408203125,293.4476318359375,291.1351318359375,1.0,0.1951910257339477,0.8307426571846008,0.8307426571846008,1.0,1.0,-0.9021642208099364,0.3709117472171783,0.5312524437904358,0.183986485004425,0.0,0.0,0.3236207365989685,26.37100410461425,34.0,-1.327040433883667,-7045.44873046875,82.14601135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,305.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.1574156284332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336877882480621,0.2336922734975814,-4.476235972106224e-06,0.0,0.0001597568625584,0.0,0.0,9.945343017578123,0.0,0.0,0.0,0.2937237620353699,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363398343324661,-1169.5440673828125,304.1466064453125,0.6554280519485474,0.0818997472524643,0.0742999911308288,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5502331256866455,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539204716682434,-2518.2119140625,304.1480712890625,0.9219363927841188,0.2281767129898071,0.1599612087011337,293.1414794921875,297.1499938964844,293.1499938964844,0.1771043986082077,-3813.277099609375,304.1484375,0.9615323543548584,0.2553497552871704,0.2422196716070175,293.2773742675781,297.1499938964844,293.1499938964844,0.0003918393631465,-75.90510559082031,291.41534423828125,0.5502331256866455,0.050000000745058,0.2288253456354141,291.13427734375,291.1499938964844,268.9230041503906,267.298095703125,283.3633117675781,293.4481201171875,291.1341552734375,1.0,0.198176622390747,0.8307003974914551,0.8307003974914551,1.0,1.0,-0.9043194055557252,0.3721120059490204,0.5322074294090271,0.1838110834360122,0.0,0.0,0.3257859051227569,27.90838050842285,37.0,-1.3576838970184326,-7082.91064453125,84.9071273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.78857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1581752449274063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235597088932991,0.2356015741825103,-4.481104497244814e-06,0.0,0.0001605277648195,0.0,0.0,10.044663429260254,0.0,0.0,0.0,0.2941302359104156,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363398343324661,-1169.5440673828125,304.1466064453125,0.6554280519485474,0.0818997472524643,0.0742999911308288,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5502331256866455,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539204716682434,-2518.2119140625,304.1480712890625,0.9219363927841188,0.2281767129898071,0.1599612087011337,293.1414794921875,297.1499938964844,293.1499938964844,0.1771043986082077,-3813.277099609375,304.1484375,0.9615323543548584,0.2553497552871704,0.2422196716070175,293.2773742675781,297.1499938964844,293.1499938964844,0.0003918393631465,-75.90510559082031,291.41534423828125,0.5502331256866455,0.050000000745058,0.2288253456354141,291.13427734375,291.1499938964844,268.9230041503906,267.298095703125,283.3633117675781,293.4481201171875,291.1341552734375,1.0,0.198176622390747,0.8307003974914551,0.8307003974914551,1.0,1.0,-0.9043194055557252,0.3721120059490204,0.5322074294090271,0.1838110834360122,0.0,0.0,0.3257859051227569,27.90838050842285,37.0,-1.3576838970184326,-7082.91064453125,84.9071273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,305.78857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1581752449274063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235597088932991,0.2356015741825103,-4.481104497244814e-06,0.0,0.0001605277648195,0.0,0.0,10.044663429260254,0.0,0.0,0.0,0.2941302359104156,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.037078633904457,-1181.6661376953125,304.1465148925781,0.6481919884681702,0.0826738849282264,0.0750651359558105,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5407302975654602,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543405055999755,-2523.720703125,304.14801025390625,0.9076130986213684,0.2285918891429901,0.160300150513649,293.14080810546875,297.1499938964844,293.1499938964844,0.1774862259626388,-3819.865966796875,304.1483154296875,0.9471474885940552,0.2557001411914825,0.242622435092926,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733825683594,0.5407302975654602,0.050000000745058,0.229175254702568,291.1333312988281,291.1499938964844,268.88775634765625,267.27911376953125,283.3394470214844,293.44842529296875,291.1332397460937,1.0,0.2017102241516113,0.8306580781936646,0.8306580781936646,1.0,1.0,-0.9066362380981444,0.3734188377857208,0.5332173705101013,0.1835805475711822,0.0,0.0,0.3280698955059051,29.787254333496094,40.0,-1.276456594467163,-7122.25439453125,88.23836517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661560058594,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.1589841246604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376310676336288,0.2376355528831482,-4.486333182285307e-06,0.0,0.0001613486674614,0.0,0.0,10.150952339172363,0.0,0.0,0.0,0.2945654988288879,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.037078633904457,-1181.6661376953125,304.1465148925781,0.6481919884681702,0.0826738849282264,0.0750651359558105,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5407302975654602,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543405055999755,-2523.720703125,304.14801025390625,0.9076130986213684,0.2285918891429901,0.160300150513649,293.14080810546875,297.1499938964844,293.1499938964844,0.1774862259626388,-3819.865966796875,304.1483154296875,0.9471474885940552,0.2557001411914825,0.242622435092926,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733825683594,0.5407302975654602,0.050000000745058,0.229175254702568,291.1333312988281,291.1499938964844,268.88775634765625,267.27911376953125,283.3394470214844,293.44842529296875,291.1332397460937,1.0,0.2017102241516113,0.8306580781936646,0.8306580781936646,1.0,1.0,-0.9066362380981444,0.3734188377857208,0.5332173705101013,0.1835805475711822,0.0,0.0,0.3280698955059051,29.787254333496094,40.0,-1.276456594467163,-7122.25439453125,88.23836517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661560058594,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.1589841246604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376310676336288,0.2376355528831482,-4.486333182285307e-06,0.0,0.0001613486674614,0.0,0.0,10.150952339172363,0.0,0.0,0.0,0.2945654988288879,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378730446100235,-1194.660888671875,304.1463317871094,0.6409499645233154,0.0835330933332443,0.0758915320038795,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548261940479278,-2530.086669921875,304.1478576660156,0.894174337387085,0.2291228324174881,0.1607062220573425,293.1399230957031,297.1499938964844,293.1499938964844,0.1778987050056457,-3826.96533203125,304.148193359375,0.9314685463905334,0.25611212849617,0.2430754005908966,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332702636719,291.1499938964844,268.8547668457031,267.26092529296875,283.3204040527344,293.4571838378906,291.1333312988281,1.0,0.2056539058685302,0.8306010365486145,0.8306010365486145,1.0,1.0,-0.9092401266098022,0.37488654255867,0.5343536138534546,0.1833216100931167,0.0,0.0,0.3303250968456268,31.93498420715332,43.0,-0.058576688170433,-7161.63916015625,92.05780029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,305.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.1598434597253799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397154122591018,0.2397198975086212,-4.491751042223768e-06,0.0,0.0001622207928448,0.0,0.0,10.26042652130127,0.0,0.0,0.0,0.2950114011764526,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378730446100235,-1194.660888671875,304.1463317871094,0.6409499645233154,0.0835330933332443,0.0758915320038795,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548261940479278,-2530.086669921875,304.1478576660156,0.894174337387085,0.2291228324174881,0.1607062220573425,293.1399230957031,297.1499938964844,293.1499938964844,0.1778987050056457,-3826.96533203125,304.148193359375,0.9314685463905334,0.25611212849617,0.2430754005908966,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332702636719,291.1499938964844,268.8547668457031,267.26092529296875,283.3204040527344,293.4571838378906,291.1333312988281,1.0,0.2056539058685302,0.8306010365486145,0.8306010365486145,1.0,1.0,-0.9092401266098022,0.37488654255867,0.5343536138534546,0.1833216100931167,0.0,0.0,0.3303250968456268,31.93498420715332,43.0,-0.058576688170433,-7161.63916015625,92.05780029296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955810546875,305.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.1598434597253799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397154122591018,0.2397198975086212,-4.491751042223768e-06,0.0,0.0001622207928448,0.0,0.0,10.26042652130127,0.0,0.0,0.0,0.2950114011764526,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387253612279892,-1208.5858154296875,304.1461486816406,0.6340125799179077,0.0844103917479515,0.0767726302146911,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5218362808227539,0.050000000745058,0.0484901890158653,293.1256408691406,297.1499938964844,293.1499938964844,0.1554117947816848,-2537.778564453125,304.1476135253906,0.8811608552932739,0.2297272682189941,0.1611883789300918,293.1390380859375,297.1499938964844,293.1499938964844,0.1783701181411743,-3835.09716796875,304.14801025390625,0.915802836418152,0.2565488517284393,0.2435806095600128,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218362808227539,0.050000000745058,0.2300165891647339,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.29754638671875,293.4596862792969,291.1324462890625,1.0,0.2099038064479828,0.8305439949035645,0.8305439949035645,1.0,1.0,-0.9121237993240356,0.3765101134777069,0.5356137156486511,0.1830400377511978,0.0,0.0,0.3326614499092102,34.304630279541016,46.0,-1.2333146333694458,-7202.66650390625,96.29854583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.1607495993375778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241795927286148,0.2418004125356674,-4.49718982054037e-06,0.0,0.0001631404011277,0.0,0.0,10.370196342468262,0.0,0.0,0.0,0.2954630255699157,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387253612279892,-1208.5858154296875,304.1461486816406,0.6340125799179077,0.0844103917479515,0.0767726302146911,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5218362808227539,0.050000000745058,0.0484901890158653,293.1256408691406,297.1499938964844,293.1499938964844,0.1554117947816848,-2537.778564453125,304.1476135253906,0.8811608552932739,0.2297272682189941,0.1611883789300918,293.1390380859375,297.1499938964844,293.1499938964844,0.1783701181411743,-3835.09716796875,304.14801025390625,0.915802836418152,0.2565488517284393,0.2435806095600128,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218362808227539,0.050000000745058,0.2300165891647339,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.29754638671875,293.4596862792969,291.1324462890625,1.0,0.2099038064479828,0.8305439949035645,0.8305439949035645,1.0,1.0,-0.9121237993240356,0.3765101134777069,0.5356137156486511,0.1830400377511978,0.0,0.0,0.3326614499092102,34.304630279541016,46.0,-1.2333146333694458,-7202.66650390625,96.29854583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.1607495993375778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241795927286148,0.2418004125356674,-4.49718982054037e-06,0.0,0.0001631404011277,0.0,0.0,10.370196342468262,0.0,0.0,0.0,0.2954630255699157,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391468033194541,-1215.465576171875,304.1460876464844,0.630616307258606,0.0848349407315254,0.0772056952118873,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5174128413200378,0.050000000745058,0.0485396534204483,293.1256103515625,297.1499938964844,293.1499938964844,0.1557238101959228,-2541.876708984375,304.1474609375,0.8748466968536377,0.2300421893596649,0.161441296339035,293.138671875,297.1499938964844,293.1499938964844,0.1786106079816818,-3839.244873046875,304.1479187011719,0.9083893299102784,0.2567596733570099,0.2438318282365799,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5174128413200378,0.050000000745058,0.230251207947731,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.28546142578125,293.4596862792969,291.1317749023437,1.0,0.2121139168739318,0.830515444278717,0.830515444278717,1.0,1.0,-0.9135894775390624,0.3773434460163116,0.5362460613250732,0.1828758716583252,0.0,0.0,0.3339383900165558,35.563720703125,46.0,-1.5125190019607544,-7224.82470703125,98.54885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,305.8301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1612212657928466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242946445941925,0.2429509460926056,-4.500207069213502e-06,0.0,0.0001636190863791,0.0,0.0,10.431106567382812,0.0,0.0,0.0,0.2957135736942291,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395610816776752,-1222.2216796875,304.1460266113281,0.6272731423377991,0.0852499455213546,0.0776315778493881,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.513163149356842,0.050000000745058,0.0485908240079879,293.1255187988281,297.1499938964844,293.1499938964844,0.1560438275337219,-2546.07421875,304.1473388671875,0.8687183856964111,0.2303680926561355,0.1617021560668945,293.13836669921875,297.1499938964844,293.1499938964844,0.1788456737995147,-3843.290283203125,304.1478881835937,0.9015288949012756,0.2569639086723327,0.2440787702798843,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.513163149356842,0.050000000745058,0.2304939478635788,291.13134765625,291.1499938964844,268.7965087890625,267.2272033691406,283.2732238769531,293.4591064453125,291.1312255859375,1.0,0.2143667787313461,0.8304766416549683,0.8304766416549683,1.0,1.0,-0.9150627851486206,0.3781864941120147,0.5368763208389282,0.1826947033405304,0.0,0.0,0.3352420330047607,36.8658561706543,49.0,-1.4631061553955078,-7247.59326171875,100.87470245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,305.8367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1617070436477661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441434413194656,0.2441479414701461,-4.503366653807461e-06,0.0,0.0001641121052671,0.0,0.0,10.494662284851074,0.0,0.0,0.0,0.2959742844104767,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403699241578578,-1235.39794921875,304.1460266113281,0.6207313537597656,0.0860545858740806,0.0784636065363884,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052234530448914,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567176729440689,-2554.899169921875,304.1470947265625,0.8571400046348572,0.231064885854721,0.1622552871704101,293.13787841796875,297.1499938964844,293.1499938964844,0.1792993992567062,-3851.078857421875,304.1478271484375,0.8886356353759766,0.2573530972003937,0.2445586919784546,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052234530448914,0.050000000745058,0.2310003936290741,291.1305236816406,291.1499938964844,268.77166748046875,267.2118530273437,283.2483825683594,293.4566955566406,291.13043212890625,1.0,0.2189664393663406,0.8303990960121155,0.8303990960121155,1.0,1.0,-0.9180370569229126,0.3799041211605072,0.538132905960083,0.1822875738143921,0.0,0.0,0.3378979563713074,39.58127975463867,52.0,-1.1295583248138428,-7294.0009765625,105.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,305.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1627217382192611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246608167886734,0.2466126829385757,-4.509929567575455e-06,0.0,0.0001651418715482,0.0,0.0,10.626115798950195,0.0,0.0,0.0,0.2965134382247925,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403699241578578,-1235.39794921875,304.1460266113281,0.6207313537597656,0.0860545858740806,0.0784636065363884,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052234530448914,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567176729440689,-2554.899169921875,304.1470947265625,0.8571400046348572,0.231064885854721,0.1622552871704101,293.13787841796875,297.1499938964844,293.1499938964844,0.1792993992567062,-3851.078857421875,304.1478271484375,0.8886356353759766,0.2573530972003937,0.2445586919784546,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5052234530448914,0.050000000745058,0.2310003936290741,291.1305236816406,291.1499938964844,268.77166748046875,267.2118530273437,283.2483825683594,293.4566955566406,291.13043212890625,1.0,0.2189664393663406,0.8303990960121155,0.8303990960121155,1.0,1.0,-0.9180370569229126,0.3799041211605072,0.538132905960083,0.1822875738143921,0.0,0.0,0.3378979563713074,39.58127975463867,52.0,-1.1295583248138428,-7294.0009765625,105.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921142578125,305.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1627217382192611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246608167886734,0.2466126829385757,-4.509929567575455e-06,0.0,0.0001651418715482,0.0,0.0,10.626115798950195,0.0,0.0,0.0,0.2965134382247925,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411559008061885,-1248.1912841796875,304.1460266113281,0.6142901182174683,0.0868302211165428,0.0792727768421173,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4980036318302154,0.050000000745058,0.0488091893494129,293.1244201660156,297.1499938964844,293.1499938964844,0.157453641295433,-2564.525146484375,304.1468505859375,0.8465650677680969,0.23184135556221,0.1628632843494415,293.1376037597656,297.1499938964844,293.1499938964844,0.1797333359718322,-3858.508544921875,304.1478271484375,0.8765273094177246,0.2577187418937683,0.2450204938650131,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4980036318302154,0.050000000745058,0.2315297871828079,291.1300048828125,291.1499938964844,268.75,267.1976013183594,283.22344970703125,293.45294189453125,291.12994384765625,1.0,0.223643958568573,0.8303215503692627,0.8303215503692627,1.0,1.0,-0.9210612773895264,0.3816669881343841,0.5393943190574646,0.1818304806947708,0.0,0.0,0.3406036794185638,42.41854095458984,40.0,-0.7103504538536072,-7341.39404296875,110.81212615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.650390625,18000.0,0.0,0.0,0.1637912392616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491501718759536,0.2491546869277954,-4.516768512985436e-06,0.0,0.0001662272989051,0.0,0.0,10.76249885559082,0.0,0.0,0.0,0.2970729470252991,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411559008061885,-1248.1912841796875,304.1460266113281,0.6142901182174683,0.0868302211165428,0.0792727768421173,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4980036318302154,0.050000000745058,0.0488091893494129,293.1244201660156,297.1499938964844,293.1499938964844,0.157453641295433,-2564.525146484375,304.1468505859375,0.8465650677680969,0.23184135556221,0.1628632843494415,293.1376037597656,297.1499938964844,293.1499938964844,0.1797333359718322,-3858.508544921875,304.1478271484375,0.8765273094177246,0.2577187418937683,0.2450204938650131,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4980036318302154,0.050000000745058,0.2315297871828079,291.1300048828125,291.1499938964844,268.75,267.1976013183594,283.22344970703125,293.45294189453125,291.12994384765625,1.0,0.223643958568573,0.8303215503692627,0.8303215503692627,1.0,1.0,-0.9210612773895264,0.3816669881343841,0.5393943190574646,0.1818304806947708,0.0,0.0,0.3406036794185638,42.41854095458984,40.0,-0.7103504538536072,-7341.39404296875,110.81212615966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.650390625,18000.0,0.0,0.0,0.1637912392616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491501718759536,0.2491546869277954,-4.516768512985436e-06,0.0,0.0001662272989051,0.0,0.0,10.76249885559082,0.0,0.0,0.0,0.2970729470252991,4.0,0.0,1.0
406860,293.1195678710937,297.1499938964844,293.1499938964844,0.0418539084494113,-1259.529541015625,304.14617919921875,0.6176458597183228,0.0876964330673217,0.0799960494041442,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4992376267910003,0.050000000745058,0.0487890690565109,293.1227111816406,297.1499938964844,293.1499938964844,0.1581964045763015,-2574.2021484375,304.14666748046875,0.8496023416519165,0.2328324764966964,0.1634887456893921,293.13690185546875,297.1499938964844,293.1499938964844,0.1800694316625595,-3864.20068359375,304.14801025390625,0.8791639804840088,0.2581718564033508,0.2453916519880294,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4992376267910003,0.050000000745058,0.2314343452453613,291.13055419921875,291.1499938964844,268.7300109863281,267.1838684082031,283.1981811523437,293.4472351074219,291.1308288574219,1.0,0.2225605100393295,0.8302307724952698,0.8302307724952698,1.0,1.0,-0.9229871034622192,0.3829742074012756,0.5400128960609436,0.1810530573129654,0.0,0.0,0.3431879878044128,41.906715393066406,28.0,1.3467183113098145,-7385.11474609375,110.42625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.1649047285318374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516782581806183,0.2516827881336212,-4.523657025856664e-06,0.0,0.0001673573278822,0.0,0.0,10.898993492126465,0.0,0.0,0.0,0.2976300418376922,4.0,0.0,1.0
406920,293.1195678710937,297.1499938964844,293.1499938964844,0.0418539084494113,-1259.529541015625,304.14617919921875,0.6176458597183228,0.0876964330673217,0.0799960494041442,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4992376267910003,0.050000000745058,0.0487890690565109,293.1227111816406,297.1499938964844,293.1499938964844,0.1581964045763015,-2574.2021484375,304.14666748046875,0.8496023416519165,0.2328324764966964,0.1634887456893921,293.13690185546875,297.1499938964844,293.1499938964844,0.1800694316625595,-3864.20068359375,304.14801025390625,0.8791639804840088,0.2581718564033508,0.2453916519880294,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.4992376267910003,0.050000000745058,0.2314343452453613,291.13055419921875,291.1499938964844,268.7300109863281,267.1838684082031,283.1981811523437,293.4472351074219,291.1308288574219,1.0,0.2225605100393295,0.8302307724952698,0.8302307724952698,1.0,1.0,-0.9229871034622192,0.3829742074012756,0.5400128960609436,0.1810530573129654,0.0,0.0,0.3431879878044128,41.906715393066406,28.0,1.3467183113098145,-7385.11474609375,110.42625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.1649047285318374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516782581806183,0.2516827881336212,-4.523657025856664e-06,0.0,0.0001673573278822,0.0,0.0,10.898993492126465,0.0,0.0,0.0,0.2976300418376922,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425779446959495,-1271.2860107421875,304.146240234375,0.6295266151428223,0.0887133926153183,0.0807552188634872,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5080509781837463,0.050000000745058,0.048657763749361,293.11993408203125,297.1499938964844,293.1499938964844,0.1590480506420135,-2585.28564453125,304.1463623046875,0.8650959730148315,0.2340844273567199,0.1642226725816726,293.1355895996094,297.1499938964844,293.1499938964844,0.1804101020097732,-3869.962646484375,304.1481018066406,0.895054280757904,0.2587713599205017,0.2457947880029678,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5080509781837463,0.050000000745058,0.2308114916086197,291.13262939453125,291.1499938964844,268.7099914550781,267.1700744628906,283.1718444824219,293.4404296875,291.1329040527344,1.0,0.2173095792531967,0.8301399946212769,0.8301399946212769,1.0,1.0,-0.9243577122688292,0.3840693533420563,0.5402883291244507,0.1800671070814132,0.0,0.0,0.3453632891178131,38.5716552734375,25.0,2.470236301422119,-7423.1826171875,105.47886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,305.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.1660291105508804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538534700870514,0.2538580000400543,-4.529671514319489e-06,0.0,0.0001684984308667,0.0,0.0,11.017170906066896,0.0,0.0,0.0,0.2981109023094177,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425779446959495,-1271.2860107421875,304.146240234375,0.6295266151428223,0.0887133926153183,0.0807552188634872,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5080509781837463,0.050000000745058,0.048657763749361,293.11993408203125,297.1499938964844,293.1499938964844,0.1590480506420135,-2585.28564453125,304.1463623046875,0.8650959730148315,0.2340844273567199,0.1642226725816726,293.1355895996094,297.1499938964844,293.1499938964844,0.1804101020097732,-3869.962646484375,304.1481018066406,0.895054280757904,0.2587713599205017,0.2457947880029678,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5080509781837463,0.050000000745058,0.2308114916086197,291.13262939453125,291.1499938964844,268.7099914550781,267.1700744628906,283.1718444824219,293.4404296875,291.1329040527344,1.0,0.2173095792531967,0.8301399946212769,0.8301399946212769,1.0,1.0,-0.9243577122688292,0.3840693533420563,0.5402883291244507,0.1800671070814132,0.0,0.0,0.3453632891178131,38.5716552734375,25.0,2.470236301422119,-7423.1826171875,105.47886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,305.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.1660291105508804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538534700870514,0.2538580000400543,-4.529671514319489e-06,0.0,0.0001684984308667,0.0,0.0,11.017170906066896,0.0,0.0,0.0,0.2981109023094177,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429756045341491,-1277.755126953125,304.1462097167969,0.6361467838287354,0.0892593264579773,0.0811719596385955,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5131977796554565,0.050000000745058,0.048590388149023,293.1183166503906,297.1499938964844,293.1499938964844,0.1595397740602493,-2591.692626953125,304.1461181640625,0.8740577697753906,0.2347815632820129,0.1646436899900436,293.1347961425781,297.1499938964844,293.1499938964844,0.1806161850690841,-3873.475830078125,304.1480712890625,0.9040737748146056,0.2591089904308319,0.246035099029541,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5131977796554565,0.050000000745058,0.2304918766021728,291.133544921875,291.1499938964844,268.70001220703125,267.16314697265625,283.1585693359375,293.4371643066406,291.1337585449219,1.0,0.214815005660057,0.8300946354866028,0.8300946354866028,1.0,1.0,-0.925186812877655,0.3846856355667114,0.5405012369155884,0.179591417312622,0.0,0.0,0.3463690876960754,36.861793518066406,25.0,2.2992467880249023,-7441.90673828125,102.96294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8845520019531,305.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.1665839105844497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548486590385437,0.2548531889915466,-4.532434559223475e-06,0.0,0.0001690614881226,0.0,0.0,11.071431159973145,0.0,0.0,0.0,0.2983326017856598,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433949939906597,-1284.5880126953125,304.1461486816406,0.6429999470710754,0.0898215472698211,0.0816093981266021,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.518537700176239,0.050000000745058,0.0485267154872417,293.1166381835937,297.1499938964844,293.1499938964844,0.1600730419158935,-2598.643310546875,304.1458435058594,0.8832785487174988,0.2355127483606338,0.1650944501161575,293.13397216796875,297.1499938964844,293.1499938964844,0.1808489859104156,-3877.46142578125,304.1479797363281,0.9137837290763856,0.2594645321369171,0.2462983429431915,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.518537700176239,0.050000000745058,0.2301898598670959,291.1340637207031,291.1499938964844,268.69000244140625,267.1561889648437,283.1454772949219,293.4342956542969,291.1341552734375,1.0,0.2123311012983322,0.8300496339797974,0.8300496339797974,1.0,1.0,-0.9261296987533568,0.3853499889373779,0.540779709815979,0.1791456192731857,0.0,0.0,0.3473762571811676,35.24717712402344,25.0,1.6163026094436646,-7460.9306640625,100.6158676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88311767578125,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.1671309173107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558216750621795,0.2558262050151825,-4.535137577477144e-06,0.0,0.0001696166291367,0.0,0.0,11.124588012695312,0.0,0.0,0.0,0.2985510528087616,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442978478968143,-1299.327392578125,304.1459045410156,0.655623197555542,0.090983472764492,0.0825477689504623,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5279461145401001,0.050000000745058,0.048427402973175,293.1131896972656,297.1499938964844,293.1499938964844,0.1612499505281448,-2613.978759765625,304.145263671875,0.8995693922042847,0.2370555996894836,0.1660772711038589,293.1322631835937,297.1499938964844,293.1499938964844,0.1813902556896209,-3886.7578125,304.14776611328125,0.9315492510795592,0.2602163851261139,0.2468950152397155,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5279461145401001,0.050000000745058,0.2297187447547912,291.1342163085937,291.1499938964844,268.6700134277344,267.1422119140625,283.1202697753906,293.4299011230469,291.1341857910156,1.0,0.2085892409086227,0.8299596905708313,0.8299596905708313,1.0,1.0,-0.9284666180610656,0.3868590891361236,0.5416074991226196,0.1783995032310485,0.0,0.0,0.349462628364563,32.73357009887695,25.0,0.3298344314098358,-7501.6806640625,97.12805938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88287353515625,305.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.1682022511959076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257831871509552,0.2578364312648773,-4.540735972113907e-06,0.0,0.0001707039045868,0.0,0.0,11.23475742340088,0.0,0.0,0.0,0.2990047931671142,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442978478968143,-1299.327392578125,304.1459045410156,0.655623197555542,0.090983472764492,0.0825477689504623,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5279461145401001,0.050000000745058,0.048427402973175,293.1131896972656,297.1499938964844,293.1499938964844,0.1612499505281448,-2613.978759765625,304.145263671875,0.8995693922042847,0.2370555996894836,0.1660772711038589,293.1322631835937,297.1499938964844,293.1499938964844,0.1813902556896209,-3886.7578125,304.14776611328125,0.9315492510795592,0.2602163851261139,0.2468950152397155,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5279461145401001,0.050000000745058,0.2297187447547912,291.1342163085937,291.1499938964844,268.6700134277344,267.1422119140625,283.1202697753906,293.4299011230469,291.1341857910156,1.0,0.2085892409086227,0.8299596905708313,0.8299596905708313,1.0,1.0,-0.9284666180610656,0.3868590891361236,0.5416074991226196,0.1783995032310485,0.0,0.0,0.349462628364563,32.73357009887695,25.0,0.3298344314098358,-7501.6806640625,97.12805938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88287353515625,305.92791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.1682022511959076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257831871509552,0.2578364312648773,-4.540735972113907e-06,0.0,0.0001707039045868,0.0,0.0,11.23475742340088,0.0,0.0,0.0,0.2990047931671142,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452615283429622,-1315.0911865234375,304.1456604003906,0.6673244833946228,0.0921886414289474,0.0835490077733993,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361440777778625,0.050000000745058,0.0483516342937946,293.1097412109375,297.1499938964844,293.1499938964844,0.1625377684831619,-2630.7265625,304.14471435546875,0.9145057201385498,0.2386908829212188,0.1671449691057205,293.1305236816406,297.1499938964844,293.1499938964844,0.1820011734962463,-3897.25048828125,304.1474914550781,0.9466822147369384,0.2610147595405578,0.2475612759590149,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361440777778625,0.050000000745058,0.2293593287467956,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0970458984375,293.4272766113281,291.1339111328125,1.0,0.2057679295539856,0.8298696875572205,0.8298696875572205,1.0,1.0,-0.9312267899513244,0.3885106742382049,0.5427160859107971,0.1778588145971298,0.0,0.0,0.3516210913658142,30.82324981689453,25.0,-0.2185707986354828,-7545.05078125,94.66187286376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847045898437,305.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1692490875720977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599375247955322,0.2599420845508575,-4.546645413938677e-06,0.0,0.0001717663108138,0.0,0.0,11.350727081298828,0.0,0.0,0.0,0.2994821965694427,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452615283429622,-1315.0911865234375,304.1456604003906,0.6673244833946228,0.0921886414289474,0.0835490077733993,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361440777778625,0.050000000745058,0.0483516342937946,293.1097412109375,297.1499938964844,293.1499938964844,0.1625377684831619,-2630.7265625,304.14471435546875,0.9145057201385498,0.2386908829212188,0.1671449691057205,293.1305236816406,297.1499938964844,293.1499938964844,0.1820011734962463,-3897.25048828125,304.1474914550781,0.9466822147369384,0.2610147595405578,0.2475612759590149,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361440777778625,0.050000000745058,0.2293593287467956,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0970458984375,293.4272766113281,291.1339111328125,1.0,0.2057679295539856,0.8298696875572205,0.8298696875572205,1.0,1.0,-0.9312267899513244,0.3885106742382049,0.5427160859107971,0.1778588145971298,0.0,0.0,0.3516210913658142,30.82324981689453,25.0,-0.2185707986354828,-7545.05078125,94.66187286376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847045898437,305.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84765625,18000.0,0.0,0.0,0.1692490875720977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599375247955322,0.2599420845508575,-4.546645413938677e-06,0.0,0.0001717663108138,0.0,0.0,11.350727081298828,0.0,0.0,0.0,0.2994821965694427,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462724715471267,-1331.660888671875,304.1454162597656,0.6780826449394226,0.0934325084090232,0.0846020951867103,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432034134864807,0.050000000745058,0.0482927821576595,293.1062927246094,297.1499938964844,293.1499938964844,0.1639134436845779,-2648.57080078125,304.1441650390625,0.9286518096923828,0.2404065132141113,0.1682831645011901,293.1288146972656,297.1499938964844,293.1499938964844,0.1826636046171188,-3908.61083984375,304.147216796875,0.9590749740600586,0.2618545591831207,0.2482845336198806,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432034134864807,0.050000000745058,0.2290801554918289,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0761413574219,293.42626953125,291.1337585449219,1.0,0.2036643624305725,0.8297642469406128,0.8297642469406128,1.0,1.0,-0.9343189001083374,0.3902491629123688,0.5440697073936462,0.1775403469800949,0.0,0.0,0.3537992537021637,29.348031997680664,25.0,-0.200103297829628,-7589.7294921875,92.93732452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,305.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.1702784448862075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620920538902282,0.2620965838432312,-4.552748578134924e-06,0.0,0.0001728109782561,0.0,0.0,11.470014572143556,0.0,0.0,0.0,0.2999728322029114,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462724715471267,-1331.660888671875,304.1454162597656,0.6780826449394226,0.0934325084090232,0.0846020951867103,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432034134864807,0.050000000745058,0.0482927821576595,293.1062927246094,297.1499938964844,293.1499938964844,0.1639134436845779,-2648.57080078125,304.1441650390625,0.9286518096923828,0.2404065132141113,0.1682831645011901,293.1288146972656,297.1499938964844,293.1499938964844,0.1826636046171188,-3908.61083984375,304.147216796875,0.9590749740600586,0.2618545591831207,0.2482845336198806,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5432034134864807,0.050000000745058,0.2290801554918289,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0761413574219,293.42626953125,291.1337585449219,1.0,0.2036643624305725,0.8297642469406128,0.8297642469406128,1.0,1.0,-0.9343189001083374,0.3902491629123688,0.5440697073936462,0.1775403469800949,0.0,0.0,0.3537992537021637,29.348031997680664,25.0,-0.200103297829628,-7589.7294921875,92.93732452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873596191406,305.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.1702784448862075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620920538902282,0.2620965838432312,-4.552748578134924e-06,0.0,0.0001728109782561,0.0,0.0,11.470014572143556,0.0,0.0,0.0,0.2999728322029114,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473217591643333,-1348.8992919921875,304.14520263671875,0.687884509563446,0.0947105213999748,0.0856987610459327,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492143630981445,0.050000000745058,0.0482465401291847,293.1029663085937,297.1499938964844,293.1499938964844,0.1653627604246139,-2667.320556640625,304.1437072753906,0.9411377906799316,0.2421914339065551,0.1694806665182113,293.12713623046875,297.1499938964844,293.1499938964844,0.1833690702915191,-3920.687744140625,304.14697265625,0.9690812230110168,0.2627318203449249,0.2490565031766891,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492143630981445,0.050000000745058,0.2288608103990554,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0574951171875,293.4266662597656,291.1337890625,1.0,0.2021143734455108,0.8296587467193604,0.8296587467193604,1.0,1.0,-0.937679886817932,0.3920492231845855,0.545630693435669,0.1774282455444336,0.0,0.0,0.3559638857841491,28.19818115234375,25.0,-0.007009002380073,-7634.8681640625,91.7722625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1712955087423324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642565667629242,0.2642611265182495,-4.558934961096384e-06,0.0,0.0001738431601552,0.0,0.0,11.590495109558104,0.0,0.0,0.0,0.3004682958126068,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473217591643333,-1348.8992919921875,304.14520263671875,0.687884509563446,0.0947105213999748,0.0856987610459327,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492143630981445,0.050000000745058,0.0482465401291847,293.1029663085937,297.1499938964844,293.1499938964844,0.1653627604246139,-2667.320556640625,304.1437072753906,0.9411377906799316,0.2421914339065551,0.1694806665182113,293.12713623046875,297.1499938964844,293.1499938964844,0.1833690702915191,-3920.687744140625,304.14697265625,0.9690812230110168,0.2627318203449249,0.2490565031766891,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492143630981445,0.050000000745058,0.2288608103990554,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0574951171875,293.4266662597656,291.1337890625,1.0,0.2021143734455108,0.8296587467193604,0.8296587467193604,1.0,1.0,-0.937679886817932,0.3920492231845855,0.545630693435669,0.1774282455444336,0.0,0.0,0.3559638857841491,28.19818115234375,25.0,-0.007009002380073,-7634.8681640625,91.7722625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.1712955087423324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642565667629242,0.2642611265182495,-4.558934961096384e-06,0.0,0.0001738431601552,0.0,0.0,11.590495109558104,0.0,0.0,0.0,0.3004682958126068,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478591509163379,-1357.745849609375,304.1451110839844,0.6924205422401428,0.0953614711761474,0.0862617716193199,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5518456697463989,0.050000000745058,0.0482272803783416,293.101318359375,297.1499938964844,293.1499938964844,0.1661128103733062,-2677.005126953125,304.1434936523437,0.9466791152954102,0.243107795715332,0.1700994223356247,293.1263122558594,297.1499938964844,293.1499938964844,0.1837370097637176,-3926.979248046875,304.1468505859375,0.9733074307441713,0.2631838321685791,0.2494592517614364,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5518456697463989,0.050000000745058,0.228769451379776,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.048828125,293.4273376464844,291.13385009765625,1.0,0.2015127539634704,0.8296059966087341,0.8296059966087341,1.0,1.0,-0.9394487738609314,0.392973393201828,0.546475350856781,0.177430123090744,0.0,0.0,0.3570378720760345,27.72281265258789,25.0,0.056398682296276,-7657.52001953125,91.36267852783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914794921875,305.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.171800434589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653369009494781,0.2653414607048034,-4.562042704492342e-06,0.0,0.0001743556058499,0.0,0.0,11.65086841583252,0.0,0.0,0.0,0.3007166087627411,4.0,0.0,1.0
