time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484039783477783,-1366.7286376953125,304.1449890136719,0.6967382431030273,0.0960195437073707,0.0868333205580711,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.554261326789856,0.050000000745058,0.0482100807130336,293.0997314453125,297.1499938964844,293.1499938964844,0.1668784469366073,-2686.879150390625,304.1432800292969,0.951792538166046,0.2440385669469833,0.1707299053668975,293.1255187988281,297.1499938964844,293.1499938964844,0.1841146647930145,-3933.4326171875,304.146728515625,0.977107048034668,0.263644129037857,0.2498719096183776,293.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.554261326789856,0.050000000745058,0.2286878675222396,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404052734375,293.4282531738281,291.1338806152344,1.0,0.2010048329830169,0.8295430541038513,0.8295430541038513,1.0,1.0,-0.9412680864334106,0.3939152359962463,0.5473528504371643,0.1774527877569198,0.0,0.0,0.3581104576587677,27.300437927246094,28.0,0.051563125103712,-7680.251953125,91.04603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.1723036617040634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664176523685455,0.2664222121238708,-4.565163635561476e-06,0.0,0.0001748663198668,0.0,0.0,11.71142292022705,0.0,0.0,0.0,0.3009658455848694,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495345406234264,-1385.4215087890625,304.144775390625,0.7008864879608154,0.0973516479134559,0.0880208611488342,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549635291099548,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684755235910415,-2707.44677734375,304.1428527832031,0.955517828464508,0.2459342926740646,0.1720393002033233,293.1239318847656,297.1499938964844,293.1499938964844,0.1849212646484375,-3947.215576171875,304.146484375,0.9790785312652588,0.2645854651927948,0.2507480084896087,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549635291099548,0.050000000745058,0.2286644876003265,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243225097656,293.4309997558594,291.13360595703125,1.0,0.2014250308275222,0.8294171094894409,0.8294171094894409,1.0,1.0,-0.9452821612358092,0.3959498703479767,0.549332320690155,0.1776191592216491,0.0,0.0,0.3602951467037201,27.20689392089844,31.0,-0.4037117063999176,-7727.068359375,91.69007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.173308327794075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686115503311157,0.268616110086441,-4.571533281705342e-06,0.0,0.0001758859143592,0.0,0.0,11.834826469421388,0.0,0.0,0.0,0.3014748096466064,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495345406234264,-1385.4215087890625,304.144775390625,0.7008864879608154,0.0973516479134559,0.0880208611488342,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549635291099548,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684755235910415,-2707.44677734375,304.1428527832031,0.955517828464508,0.2459342926740646,0.1720393002033233,293.1239318847656,297.1499938964844,293.1499938964844,0.1849212646484375,-3947.215576171875,304.146484375,0.9790785312652588,0.2645854651927948,0.2507480084896087,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549635291099548,0.050000000745058,0.2286644876003265,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243225097656,293.4309997558594,291.13360595703125,1.0,0.2014250308275222,0.8294171094894409,0.8294171094894409,1.0,1.0,-0.9452821612358092,0.3959498703479767,0.549332320690155,0.1776191592216491,0.0,0.0,0.3602951467037201,27.20689392089844,31.0,-0.4037117063999176,-7727.068359375,91.69007873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.173308327794075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686115503311157,0.268616110086441,-4.571533281705342e-06,0.0,0.0001758859143592,0.0,0.0,11.834826469421388,0.0,0.0,0.0,0.3014748096466064,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.050702940672636,-1404.8150634765625,304.1445617675781,0.7008569836616516,0.0987006649374961,0.0892498791217804,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518528819084167,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701396256685257,-2728.830078125,304.1424560546875,0.9534055590629578,0.247864618897438,0.1733944565057754,293.1224365234375,297.1499938964844,293.1499938964844,0.1857824027538299,-3961.919677734375,304.1462097167969,0.976012110710144,0.2655506730079651,0.2516743242740631,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518528819084167,0.050000000745058,0.2287690341472625,291.1330261230469,291.1499938964844,268.54998779296875,267.0562744140625,283.0093078613281,293.4350280761719,291.1329345703125,1.0,0.2030061930418014,0.8292912244796753,0.8292912244796753,1.0,1.0,-0.9496471881866456,0.3981198370456695,0.5515273213386536,0.1779147833585739,0.0,0.0,0.3626006841659546,27.80125999450684,34.0,-0.8111968040466309,-7776.056640625,93.51939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.174320787191391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709331214427948,0.2709376811981201,-4.578322204906726e-06,0.0,0.0001769134396454,0.0,0.0,11.96611213684082,0.0,0.0,0.0,0.3020171523094177,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.050702940672636,-1404.8150634765625,304.1445617675781,0.7008569836616516,0.0987006649374961,0.0892498791217804,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518528819084167,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701396256685257,-2728.830078125,304.1424560546875,0.9534055590629578,0.247864618897438,0.1733944565057754,293.1224365234375,297.1499938964844,293.1499938964844,0.1857824027538299,-3961.919677734375,304.1462097167969,0.976012110710144,0.2655506730079651,0.2516743242740631,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518528819084167,0.050000000745058,0.2287690341472625,291.1330261230469,291.1499938964844,268.54998779296875,267.0562744140625,283.0093078613281,293.4350280761719,291.1329345703125,1.0,0.2030061930418014,0.8292912244796753,0.8292912244796753,1.0,1.0,-0.9496471881866456,0.3981198370456695,0.5515273213386536,0.1779147833585739,0.0,0.0,0.3626006841659546,27.80125999450684,34.0,-0.8111968040466309,-7776.056640625,93.51939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,306.03472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.174320787191391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709331214427948,0.2709376811981201,-4.578322204906726e-06,0.0,0.0001769134396454,0.0,0.0,11.96611213684082,0.0,0.0,0.0,0.3020171523094177,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0518997646868228,-1424.7574462890625,304.1443786621094,0.697842538356781,0.1000657454133033,0.0905134752392768,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460753440856934,0.050000000745058,0.0482702143490314,293.0911865234375,297.1499938964844,293.1499938964844,0.1718535721302032,-2750.796875,304.1421203613281,0.9470316767692566,0.2498231679201126,0.1747858673334121,293.1210021972656,297.1499938964844,293.1499938964844,0.186684638261795,-3977.301513671875,304.1459655761719,0.969085454940796,0.2665384411811828,0.2526431679725647,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460753440856934,0.050000000745058,0.2289731055498123,291.1323547363281,291.1499938964844,268.5299987792969,267.04156494140625,282.9954528808594,293.440185546875,291.1322937011719,1.0,0.2054997533559799,0.8291458487510681,0.8291458487510681,1.0,1.0,-0.9542930126190186,0.4003929197788238,0.5539001226425171,0.1783239543437957,0.0,0.0,0.3649980127811432,28.931325912475582,37.0,-0.888252854347229,-7826.75390625,96.29043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,306.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1753535270690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733785212039947,0.2733831107616424,-4.5855417738494e-06,0.0,0.0001779615413397,0.0,0.0,12.105225563049316,0.0,0.0,0.0,0.3025913834571838,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518997646868228,-1424.7574462890625,304.1443786621094,0.697842538356781,0.1000657454133033,0.0905134752392768,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460753440856934,0.050000000745058,0.0482702143490314,293.0911865234375,297.1499938964844,293.1499938964844,0.1718535721302032,-2750.796875,304.1421203613281,0.9470316767692566,0.2498231679201126,0.1747858673334121,293.1210021972656,297.1499938964844,293.1499938964844,0.186684638261795,-3977.301513671875,304.1459655761719,0.969085454940796,0.2665384411811828,0.2526431679725647,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5460753440856934,0.050000000745058,0.2289731055498123,291.1323547363281,291.1499938964844,268.5299987792969,267.04156494140625,282.9954528808594,293.440185546875,291.1322937011719,1.0,0.2054997533559799,0.8291458487510681,0.8291458487510681,1.0,1.0,-0.9542930126190186,0.4003929197788238,0.5539001226425171,0.1783239543437957,0.0,0.0,0.3649980127811432,28.931325912475582,37.0,-0.888252854347229,-7826.75390625,96.29043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,306.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.611328125,18000.0,0.0,0.0,0.1753535270690918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733785212039947,0.2733831107616424,-4.5855417738494e-06,0.0,0.0001779615413397,0.0,0.0,12.105225563049316,0.0,0.0,0.0,0.3025913834571838,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531191602349281,-1445.1593017578125,304.14422607421875,0.6928700804710388,0.1014454737305641,0.0918064415454864,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.538652777671814,0.050000000745058,0.048330008983612,293.0887756347656,297.1499938964844,293.1499938964844,0.1736069172620773,-2773.20849609375,304.1418151855469,0.937659740447998,0.2518031001091003,0.1762056946754455,293.1196594238281,297.1499938964844,293.1499938964844,0.1876220107078552,-3993.256103515625,304.145751953125,0.9591629505157472,0.2675475478172302,0.2536491453647613,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.538652777671814,0.050000000745058,0.2292567491531372,291.1317443847656,291.1499938964844,268.510009765625,267.0267639160156,282.9826354980469,293.4464111328125,291.1317138671875,1.0,0.2086920887231826,0.8290005326271057,0.8290005326271057,1.0,1.0,-0.9591683745384216,0.4027475714683532,0.5564208030700684,0.1788376420736313,0.0,0.0,0.3674717247486114,30.489974975585938,40.0,-0.8269948363304138,-7878.6669921875,99.83336639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,306.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.544921875,18000.0,0.0,0.0,0.1764165312051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759266495704651,0.2759312391281128,-4.593138783093309e-06,0.0,0.0001790403621271,0.0,0.0,12.251086235046388,0.0,0.0,0.0,0.3031935393810272,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531191602349281,-1445.1593017578125,304.14422607421875,0.6928700804710388,0.1014454737305641,0.0918064415454864,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.538652777671814,0.050000000745058,0.048330008983612,293.0887756347656,297.1499938964844,293.1499938964844,0.1736069172620773,-2773.20849609375,304.1418151855469,0.937659740447998,0.2518031001091003,0.1762056946754455,293.1196594238281,297.1499938964844,293.1499938964844,0.1876220107078552,-3993.256103515625,304.145751953125,0.9591629505157472,0.2675475478172302,0.2536491453647613,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.538652777671814,0.050000000745058,0.2292567491531372,291.1317443847656,291.1499938964844,268.510009765625,267.0267639160156,282.9826354980469,293.4464111328125,291.1317138671875,1.0,0.2086920887231826,0.8290005326271057,0.8290005326271057,1.0,1.0,-0.9591683745384216,0.4027475714683532,0.5564208030700684,0.1788376420736313,0.0,0.0,0.3674717247486114,30.489974975585938,40.0,-0.8269948363304138,-7878.6669921875,99.83336639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,306.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.544921875,18000.0,0.0,0.0,0.1764165312051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759266495704651,0.2759312391281128,-4.593138783093309e-06,0.0,0.0001790403621271,0.0,0.0,12.251086235046388,0.0,0.0,0.0,0.3031935393810272,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537359118461608,-1455.511962890625,304.1441650390625,0.6899092197418213,0.1021406129002571,0.0924627482891082,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5345906615257263,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744955778121948,-2784.544677734375,304.1416931152344,0.9322060346603394,0.2527991235256195,0.1769241690635681,293.1189880371094,297.1499938964844,293.1499938964844,0.1881024986505508,-4001.424072265625,304.1456604003906,0.9533223509788512,0.2680598497390747,0.2541648149490356,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5345906615257263,0.050000000745058,0.229423776268959,291.1315002441406,291.1499938964844,268.5,267.0193176269531,282.9765930175781,293.44989013671875,291.1314392089844,1.0,0.2104986608028412,0.8289278745651245,0.8289278745651245,1.0,1.0,-0.9616799354553224,0.4039501547813415,0.5577297806739807,0.1791312545537948,0.0,0.0,0.3687322437763214,31.405162811279297,40.0,-0.7575412392616272,-7905.0009765625,101.85528564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,306.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.1769617199897766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772358953952789,0.2772404849529266,-4.597071892931126e-06,0.0,0.000179593640496,0.0,0.0,12.326394081115724,0.0,0.0,0.0,0.3035044372081756,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543565675616264,-1465.9537353515625,304.14410400390625,0.6867600679397583,0.1028390526771545,0.0931249111890792,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5304253101348877,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1753906011581421,-2795.94677734375,304.1415710449219,0.9264533519744872,0.253798097372055,0.17764712870121,293.11834716796875,297.1499938964844,293.1499938964844,0.1885899752378463,-4009.703857421875,304.14556884765625,0.9470550417900084,0.2685770988464355,0.2546881735324859,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5304253101348877,0.050000000745058,0.2296049892902374,291.1312561035156,291.1499938964844,268.489990234375,267.0118408203125,282.9708251953125,293.4535522460937,291.1312255859375,1.0,0.2124172747135162,0.8288435339927673,0.8288435339927673,1.0,1.0,-0.9642338156700134,0.4051657915115356,0.5590680241584778,0.1794470846652984,0.0,0.0,0.3700043261051178,32.396881103515625,43.0,-0.6695370078086853,-7931.521484375,104.02164459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,306.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.1775166243314743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785646319389343,0.278569221496582,-4.601084128807997e-06,0.0,0.0001801567996153,0.0,0.0,12.403075218200684,0.0,0.0,0.0,0.303820937871933,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556080676615238,-1487.0828857421875,304.1439819335937,0.6801547408103943,0.1042455285787582,0.0944655239582061,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220493674278259,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771960705518722,-2818.901123046875,304.1413879394531,0.9146196842193604,0.2558017373085022,0.1791036874055862,293.1171264648437,297.1499938964844,293.1499938964844,0.1895846724510193,-4026.577392578125,304.1453857421875,0.9336846470832824,0.269626259803772,0.2557567656040191,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220493674278259,0.050000000745058,0.2300049513578415,291.13092041015625,291.1499938964844,268.4700012207031,266.9967956542969,282.9599609375,293.46148681640625,291.13092041015625,1.0,0.2165334522724151,0.828674852848053,0.828674852848053,1.0,1.0,-0.9694547057151794,0.4076323509216308,0.5618223547935486,0.1801446229219436,0.0,0.0,0.3725720942020416,34.58293914794922,46.0,-0.4687016010284424,-7984.99755859375,108.74553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,306.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.1786573082208633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812695503234863,0.281274139881134,-4.609316420101095e-06,0.0,0.0001813144481275,0.0,0.0,12.559972763061523,0.0,0.0,0.0,0.3044682741165161,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556080676615238,-1487.0828857421875,304.1439819335937,0.6801547408103943,0.1042455285787582,0.0944655239582061,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220493674278259,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771960705518722,-2818.901123046875,304.1413879394531,0.9146196842193604,0.2558017373085022,0.1791036874055862,293.1171264648437,297.1499938964844,293.1499938964844,0.1895846724510193,-4026.577392578125,304.1453857421875,0.9336846470832824,0.269626259803772,0.2557567656040191,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5220493674278259,0.050000000745058,0.2300049513578415,291.13092041015625,291.1499938964844,268.4700012207031,266.9967956542969,282.9599609375,293.46148681640625,291.13092041015625,1.0,0.2165334522724151,0.828674852848053,0.828674852848053,1.0,1.0,-0.9694547057151794,0.4076323509216308,0.5618223547935486,0.1801446229219436,0.0,0.0,0.3725720942020416,34.58293914794922,46.0,-0.4687016010284424,-7984.99755859375,108.74553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87860107421875,306.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.1786573082208633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812695503234863,0.281274139881134,-4.609316420101095e-06,0.0,0.0001813144481275,0.0,0.0,12.559972763061523,0.0,0.0,0.0,0.3044682741165161,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568706355988979,-1508.5029296875,304.1438903808594,0.6734814047813416,0.105663925409317,0.0958255007863044,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790162771940231,-2841.981201171875,304.1412353515625,0.9033358097076416,0.2578079998493194,0.1805696785449981,293.115966796875,297.1499938964844,293.1499938964844,0.1906035095453262,-4043.83203125,304.1452331542969,0.9200344681739808,0.2706941068172455,0.2568520903587341,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139448046684265,0.050000000745058,0.2304470837116241,291.1307373046875,291.1499938964844,268.45001220703125,266.98162841796875,282.9500732421875,293.4701843261719,291.1307373046875,1.0,0.2209344357252121,0.8285061717033386,0.8285061717033386,1.0,1.0,-0.9748035073280334,0.4101363122463226,0.5646671652793884,0.1809248030185699,0.0,0.0,0.375156044960022,36.99687194824219,49.0,-0.2627928256988525,-8038.87841796875,113.92386627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87060546875,306.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.1798388361930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840213477611542,0.2840259671211242,-4.617781087290496e-06,0.0,0.0001825135550461,0.0,0.0,12.720693588256836,0.0,0.0,0.0,0.3051313161849975,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568706355988979,-1508.5029296875,304.1438903808594,0.6734814047813416,0.105663925409317,0.0958255007863044,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790162771940231,-2841.981201171875,304.1412353515625,0.9033358097076416,0.2578079998493194,0.1805696785449981,293.115966796875,297.1499938964844,293.1499938964844,0.1906035095453262,-4043.83203125,304.1452331542969,0.9200344681739808,0.2706941068172455,0.2568520903587341,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5139448046684265,0.050000000745058,0.2304470837116241,291.1307373046875,291.1499938964844,268.45001220703125,266.98162841796875,282.9500732421875,293.4701843261719,291.1307373046875,1.0,0.2209344357252121,0.8285061717033386,0.8285061717033386,1.0,1.0,-0.9748035073280334,0.4101363122463226,0.5646671652793884,0.1809248030185699,0.0,0.0,0.375156044960022,36.99687194824219,49.0,-0.2627928256988525,-8038.87841796875,113.92386627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87060546875,306.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.1798388361930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840213477611542,0.2840259671211242,-4.617781087290496e-06,0.0,0.0001825135550461,0.0,0.0,12.720693588256836,0.0,0.0,0.0,0.3051313161849975,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.05814129114151,-1530.168701171875,304.143798828125,0.6670320630073547,0.1070930734276771,0.0972020849585533,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063524842262268,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.18084417283535,-2865.097900390625,304.14111328125,0.8929677605628967,0.2598110735416412,0.1820395737886428,293.1148681640625,297.1499938964844,293.1499938964844,0.1916437596082687,-4061.420654296875,304.14508056640625,0.9071908593177797,0.2717796266078949,0.2579713463783264,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063524842262268,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9410705566406,293.4796142578125,291.1307067871094,1.0,0.2255292981863021,0.8283175230026245,0.8283175230026245,1.0,1.0,-0.9802545309066772,0.4126654863357544,0.5675891041755676,0.1817799210548401,0.0,0.0,0.3777353465557098,39.59274291992188,52.0,-0.046625729650259,-8092.958984375,119.4826202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.380859375,18000.0,0.0,0.0,0.1810582429170608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867990732192993,0.2868037223815918,-4.6264171942311805e-06,0.0,0.0001837511081248,0.0,0.0,12.884073257446287,0.0,0.0,0.0,0.3058050572872162,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.05814129114151,-1530.168701171875,304.143798828125,0.6670320630073547,0.1070930734276771,0.0972020849585533,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063524842262268,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.18084417283535,-2865.097900390625,304.14111328125,0.8929677605628967,0.2598110735416412,0.1820395737886428,293.1148681640625,297.1499938964844,293.1499938964844,0.1916437596082687,-4061.420654296875,304.14508056640625,0.9071908593177797,0.2717796266078949,0.2579713463783264,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063524842262268,0.050000000745058,0.2309228330850601,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9410705566406,293.4796142578125,291.1307067871094,1.0,0.2255292981863021,0.8283175230026245,0.8283175230026245,1.0,1.0,-0.9802545309066772,0.4126654863357544,0.5675891041755676,0.1817799210548401,0.0,0.0,0.3777353465557098,39.59274291992188,52.0,-0.046625729650259,-8092.958984375,119.4826202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.380859375,18000.0,0.0,0.0,0.1810582429170608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867990732192993,0.2868037223815918,-4.6264171942311805e-06,0.0,0.0001837511081248,0.0,0.0,12.884073257446287,0.0,0.0,0.0,0.3058050572872162,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.059417862445116,-1552.0474853515625,304.14373779296875,0.6609697341918945,0.1085322052240371,0.0985932201147079,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826743483543396,-2888.183349609375,304.1410217285156,0.883069634437561,0.2618067562580108,0.1835090965032577,293.11383056640625,297.1499938964844,293.1499938964844,0.1927035599946975,-4079.3115234375,304.1449584960937,0.8958700895309448,0.2728821337223053,0.2591124773025512,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.2314256131649017,291.1307983398437,291.1499938964844,268.4100036621094,266.9508972167969,282.9329528808594,293.4897155761719,291.1308288574219,1.0,0.2302500307559967,0.8281288743019104,0.8281288743019104,1.0,1.0,-0.9857881665229796,0.4152129888534546,0.5705751776695251,0.1827060431241989,0.0,0.0,0.380290150642395,42.33516311645508,55.0,0.1510858237743377,-8147.064453125,125.36483001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,306.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.1823107749223709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895803451538086,0.2895849645137787,-4.635157438315218e-06,0.0,0.0001850222615757,0.0,0.0,13.048821449279783,0.0,0.0,0.0,0.3064842224121094,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.059417862445116,-1552.0474853515625,304.14373779296875,0.6609697341918945,0.1085322052240371,0.0985932201147079,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826743483543396,-2888.183349609375,304.1410217285156,0.883069634437561,0.2618067562580108,0.1835090965032577,293.11383056640625,297.1499938964844,293.1499938964844,0.1927035599946975,-4079.3115234375,304.1449584960937,0.8958700895309448,0.2728821337223053,0.2591124773025512,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382096290588,0.050000000745058,0.2314256131649017,291.1307983398437,291.1499938964844,268.4100036621094,266.9508972167969,282.9329528808594,293.4897155761719,291.1308288574219,1.0,0.2302500307559967,0.8281288743019104,0.8281288743019104,1.0,1.0,-0.9857881665229796,0.4152129888534546,0.5705751776695251,0.1827060431241989,0.0,0.0,0.380290150642395,42.33516311645508,55.0,0.1510858237743377,-8147.064453125,125.36483001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,306.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.1823107749223709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895803451538086,0.2895849645137787,-4.635157438315218e-06,0.0,0.0001850222615757,0.0,0.0,13.048821449279783,0.0,0.0,0.0,0.3064842224121094,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600578300654888,-1563.05859375,304.1437072753906,0.6581128239631653,0.1092553213238716,0.0992936789989471,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333704948425,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835890561342239,-2899.699462890625,304.1409912109375,0.8783462047576904,0.2628008425235748,0.184242695569992,293.11334228515625,297.1499938964844,293.1499938964844,0.1932404339313507,-4088.364013671875,304.1448974609375,0.8904998898506165,0.2734396159648895,0.2596907317638397,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960333704948425,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92919921875,293.4949951171875,291.1309509277344,1.0,0.2326397746801376,0.8280345797538757,0.8280345797538757,1.0,1.0,-0.9885807633399964,0.4164915084838867,0.5720892548561096,0.1831942647695541,0.0,0.0,0.381553441286087,43.75149154663086,55.0,0.2393297553062439,-8174.08837890625,128.41123962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3671875,18000.0,0.0,0.0,0.1829474121332168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909663617610931,0.2909710109233856,-4.639548478735378e-06,0.0,0.00018566835206,0.0,0.0,13.131362915039062,0.0,0.0,0.0,0.3068243563175201,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606986172497272,-1574.11279296875,304.1437072753906,0.6553807854652405,0.1099806502461433,0.0999970883131027,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433299064636,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1845030039548874,-2911.19140625,304.1409606933594,0.8737908601760864,0.2637921273708343,0.1849751025438308,293.1128234863281,297.1499938964844,293.1499938964844,0.1937816143035888,-4097.482421875,304.14483642578125,0.885306179523468,0.2740010619163513,0.2602736949920654,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433299064636,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9256286621094,293.5004272460937,291.1310729980469,1.0,0.2350405305624008,0.8279305100440979,0.8279305100440979,1.0,1.0,-0.9913878440856934,0.4177715480327606,0.5736163258552551,0.1836978048086166,0.0,0.0,0.3828049004077911,45.19287109375,58.0,0.3238090872764587,-8201.0712890625,131.51951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460998535156,306.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.369140625,18000.0,0.0,0.0,0.1835894435644149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923465073108673,0.2923511564731598,-4.643943611881696e-06,0.0,0.0001863199431682,0.0,0.0,13.21384620666504,0.0,0.0,0.0,0.3071641027927398,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619817785918712,-1596.33544921875,304.1436462402344,0.6502962708473206,0.1114374101161956,0.1014117896556854,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867144823074341,0.050000000745058,0.049011543393135,293.0782165527344,297.1499938964844,293.1499938964844,0.1863274127244949,-2934.090087890625,304.14093017578125,0.8652068972587585,0.2657651901245117,0.1864354461431503,293.11187744140625,297.1499938964844,293.1499938964844,0.194876030087471,-4115.90185546875,304.1447448730469,0.8754841685295105,0.2751351296901703,0.2614527642726898,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867144823074341,0.050000000745058,0.2324896603822708,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.91912841796875,293.5116882324219,291.1314392089844,1.0,0.2398549020290374,0.827722430229187,0.827722430229187,1.0,1.0,-0.99703848361969,0.4203351438045501,0.5767033100128174,0.1847501546144485,0.0,0.0,0.3852667212486267,48.13837814331055,61.0,0.4739181399345398,-8254.8759765625,137.90098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.184885025024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950821220874786,0.2950867712497711,-4.65272296423791e-06,0.0,0.0001876347960205,0.0,0.0,13.378201484680176,0.0,0.0,0.0,0.3078411519527435,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619817785918712,-1596.33544921875,304.1436462402344,0.6502962708473206,0.1114374101161956,0.1014117896556854,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867144823074341,0.050000000745058,0.049011543393135,293.0782165527344,297.1499938964844,293.1499938964844,0.1863274127244949,-2934.090087890625,304.14093017578125,0.8652068972587585,0.2657651901245117,0.1864354461431503,293.11187744140625,297.1499938964844,293.1499938964844,0.194876030087471,-4115.90185546875,304.1447448730469,0.8754841685295105,0.2751351296901703,0.2614527642726898,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867144823074341,0.050000000745058,0.2324896603822708,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.91912841796875,293.5116882324219,291.1314392089844,1.0,0.2398549020290374,0.827722430229187,0.827722430229187,1.0,1.0,-0.99703848361969,0.4203351438045501,0.5767033100128174,0.1847501546144485,0.0,0.0,0.3852667212486267,48.13837814331055,61.0,0.4739181399345398,-8254.8759765625,137.90098571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.1523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.376953125,18000.0,0.0,0.0,0.184885025024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950821220874786,0.2950867712497711,-4.65272296423791e-06,0.0,0.0001876347960205,0.0,0.0,13.378201484680176,0.0,0.0,0.0,0.3078411519527435,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632662698626518,-1618.697998046875,304.1436462402344,0.6457043290138245,0.1129019781947135,0.1028360426425933,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807272851467132,0.050000000745058,0.0491279736161232,293.0775146484375,297.1499938964844,293.1499938964844,0.1881448030471801,-2956.84619140625,304.14093017578125,0.8573246598243713,0.2677235603332519,0.1878877133131027,293.1109924316406,297.1499938964844,293.1499938964844,0.1959859728813171,-4134.55517578125,304.1446533203125,0.8664353489875793,0.2762838006019592,0.2626482844352722,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807272851467132,0.050000000745058,0.2330419570207595,291.1317749023437,291.1499938964844,268.3500061035156,266.90380859375,282.913330078125,293.5234680175781,291.1318664550781,1.0,0.2446611821651458,0.8275143504142761,0.8275143504142761,1.0,1.0,-1.0027284622192385,0.4229001402854919,0.5798283219337463,0.1858597546815872,0.0,0.0,0.3876655399799347,51.15092086791992,64.0,0.5888906121253967,-8308.3876953125,144.47447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,306.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.39453125,18000.0,0.0,0.0,0.1861890256404876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977731227874756,0.297777771949768,-4.661448656406719e-06,0.0,0.0001889581908471,0.0,0.0,13.541011810302734,0.0,0.0,0.0,0.3085114657878876,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632662698626518,-1618.697998046875,304.1436462402344,0.6457043290138245,0.1129019781947135,0.1028360426425933,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807272851467132,0.050000000745058,0.0491279736161232,293.0775146484375,297.1499938964844,293.1499938964844,0.1881448030471801,-2956.84619140625,304.14093017578125,0.8573246598243713,0.2677235603332519,0.1878877133131027,293.1109924316406,297.1499938964844,293.1499938964844,0.1959859728813171,-4134.55517578125,304.1446533203125,0.8664353489875793,0.2762838006019592,0.2626482844352722,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807272851467132,0.050000000745058,0.2330419570207595,291.1317749023437,291.1499938964844,268.3500061035156,266.90380859375,282.913330078125,293.5234680175781,291.1318664550781,1.0,0.2446611821651458,0.8275143504142761,0.8275143504142761,1.0,1.0,-1.0027284622192385,0.4229001402854919,0.5798283219337463,0.1858597546815872,0.0,0.0,0.3876655399799347,51.15092086791992,64.0,0.5888906121253967,-8308.3876953125,144.47447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,306.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.39453125,18000.0,0.0,0.0,0.1861890256404876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977731227874756,0.297777771949768,-4.661448656406719e-06,0.0,0.0001889581908471,0.0,0.0,13.541011810302734,0.0,0.0,0.0,0.3085114657878876,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645512714982032,-1641.1856689453125,304.14361572265625,0.6415725350379944,0.1143738925457,0.1042687892913818,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746182262897491,0.050000000745058,0.049246322363615,293.0769958496094,297.1499938964844,293.1499938964844,0.1899531632661819,-2979.436767578125,304.14093017578125,0.8501138687133789,0.2696655988693237,0.1893302500247955,293.1101379394531,297.1499938964844,293.1499938964844,0.1971105933189392,-4153.4287109375,304.1445617675781,0.8581458926200867,0.2774464190006256,0.2638590037822723,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746182262897491,0.050000000745058,0.2336033433675766,291.1322631835937,291.1499938964844,268.3299865722656,266.8878173828125,282.908203125,293.53570556640625,291.1323547363281,1.0,0.2494355589151382,0.8272865414619446,0.8272865414619446,1.0,1.0,-1.0084484815597534,0.4254617989063263,0.5829866528511047,0.1870212852954864,0.0,0.0,0.3899945914745331,54.213600158691406,67.0,0.6772632002830505,-8361.5283203125,151.21133422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,306.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.1874929964542389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004098534584045,0.3004145324230194,-4.670083853852702e-06,0.0,0.0001902815565699,0.0,0.0,13.701642990112305,0.0,0.0,0.0,0.309172511100769,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645512714982032,-1641.1856689453125,304.14361572265625,0.6415725350379944,0.1143738925457,0.1042687892913818,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746182262897491,0.050000000745058,0.049246322363615,293.0769958496094,297.1499938964844,293.1499938964844,0.1899531632661819,-2979.436767578125,304.14093017578125,0.8501138687133789,0.2696655988693237,0.1893302500247955,293.1101379394531,297.1499938964844,293.1499938964844,0.1971105933189392,-4153.4287109375,304.1445617675781,0.8581458926200867,0.2774464190006256,0.2638590037822723,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746182262897491,0.050000000745058,0.2336033433675766,291.1322631835937,291.1499938964844,268.3299865722656,266.8878173828125,282.908203125,293.53570556640625,291.1323547363281,1.0,0.2494355589151382,0.8272865414619446,0.8272865414619446,1.0,1.0,-1.0084484815597534,0.4254617989063263,0.5829866528511047,0.1870212852954864,0.0,0.0,0.3899945914745331,54.213600158691406,67.0,0.6772632002830505,-8361.5283203125,151.21133422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,306.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.1874929964542389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004098534584045,0.3004145324230194,-4.670083853852702e-06,0.0,0.0001902815565699,0.0,0.0,13.701642990112305,0.0,0.0,0.0,0.309172511100769,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658360570669174,-1663.78466796875,304.14361572265625,0.6378596425056458,0.1158525720238685,0.1057089939713478,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681061506271362,0.050000000745058,0.0493660308420658,293.0766296386719,297.1499938964844,293.1499938964844,0.1917511075735092,-3001.846435546875,304.1409606933594,0.8435226082801819,0.2715900540351867,0.1907617449760437,293.1093139648437,297.1499938964844,293.1499938964844,0.1982490569353103,-4172.50732421875,304.1444702148437,0.8505725264549255,0.2786221504211426,0.2650835812091827,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681061506271362,0.050000000745058,0.2341711819171905,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9037475585937,293.5483703613281,291.13287353515625,1.0,0.2541610300540924,0.827058732509613,0.827058732509613,1.0,1.0,-1.0141901969909668,0.4280186891555786,0.5861714482307434,0.1882322281599044,0.0,0.0,0.3922508656978607,57.312259674072266,55.0,0.7291259169578552,-8414.248046875,158.08709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,306.1911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.443359375,18000.0,0.0,0.0,0.1887890398502349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029859364032745,0.3029906153678894,-4.678602635976858e-06,0.0,0.0001915968750836,0.0,0.0,13.85964012145996,0.0,0.0,0.0,0.3098224699497223,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658360570669174,-1663.78466796875,304.14361572265625,0.6378596425056458,0.1158525720238685,0.1057089939713478,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681061506271362,0.050000000745058,0.0493660308420658,293.0766296386719,297.1499938964844,293.1499938964844,0.1917511075735092,-3001.846435546875,304.1409606933594,0.8435226082801819,0.2715900540351867,0.1907617449760437,293.1093139648437,297.1499938964844,293.1499938964844,0.1982490569353103,-4172.50732421875,304.1444702148437,0.8505725264549255,0.2786221504211426,0.2650835812091827,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681061506271362,0.050000000745058,0.2341711819171905,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9037475585937,293.5483703613281,291.13287353515625,1.0,0.2541610300540924,0.827058732509613,0.827058732509613,1.0,1.0,-1.0141901969909668,0.4280186891555786,0.5861714482307434,0.1882322281599044,0.0,0.0,0.3922508656978607,57.312259674072266,55.0,0.7291259169578552,-8414.248046875,158.08709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,306.1911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.443359375,18000.0,0.0,0.0,0.1887890398502349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029859364032745,0.3029906153678894,-4.678602635976858e-06,0.0,0.0001915968750836,0.0,0.0,13.85964012145996,0.0,0.0,0.0,0.3098224699497223,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664333626627922,-1674.3182373046875,304.1436767578125,0.6388905048370361,0.1166009828448295,0.1063810810446739,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4678277969360351,0.050000000745058,0.0493709221482276,293.0764465332031,297.1499938964844,293.1499938964844,0.1925974935293197,-3012.357666015625,304.1410827636719,0.8441274166107178,0.2725553512573242,0.1914345324039459,293.10888671875,297.1499938964844,293.1499938964844,0.1987731009721756,-4181.251953125,304.14453125,0.8508082628250122,0.2792194783687591,0.2656468749046325,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4678277969360351,0.050000000745058,0.2341943979263305,291.1331787109375,291.1499938964844,268.29998779296875,266.86358642578125,282.9017333984375,293.55474853515625,291.1333923339844,1.0,0.2542433142662048,0.8269448280334473,0.8269448280334473,1.0,1.0,-1.0165146589279177,0.4290578365325928,0.5874568223953247,0.1887075453996658,0.0,0.0,0.3933341205120086,57.4633674621582,55.0,1.3622559309005735,-8438.4375,158.98297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,306.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46875,18000.0,0.0,0.0,0.1894311606884002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042459487915039,0.3042506277561188,-4.682801318267593e-06,0.0,0.0001922485535033,0.0,0.0,13.937313079833984,0.0,0.0,0.0,0.3101412355899811,4.0,0.0,1.0
