time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670021250844001,-1684.3575439453125,304.143798828125,0.6419347524642944,0.1173652783036232,0.1070282831788063,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4697242379188537,0.050000000745058,0.0493371076881885,293.0762023925781,297.1499938964844,293.1499938964844,0.193407267332077,-3022.38525390625,304.1412353515625,0.8474133014678955,0.2735392153263092,0.1920880228281021,293.1084289550781,297.1499938964844,293.1499938964844,0.199258342385292,-4189.314453125,304.1446533203125,0.8537852168083191,0.2798305153846741,0.266182392835617,293.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4697242379188537,0.050000000745058,0.23403400182724,291.13433837890625,291.1499938964844,268.2900085449219,266.8554382324219,282.8996276855469,293.5606994628906,291.1347351074219,1.0,0.2531975507736206,0.8268239498138428,0.8268239498138428,1.0,1.0,-1.01848566532135,0.4299439489841461,0.5885416865348816,0.1890912353992462,0.0,0.0,0.3942664861679077,56.629981994628906,43.0,2.7834994792938232,-8460.46875,158.07901000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302001953125,306.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1900631934404373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054080009460449,0.3054126799106598,-4.686712600232568e-06,0.0,0.0001928899873746,0.0,0.0,14.009233474731444,0.0,0.0,0.0,0.310432493686676,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680944696068763,-1703.6829833984375,304.14404296875,0.6530558466911316,0.1189331486821174,0.1082832515239715,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4776416718959808,0.050000000745058,0.0491880886256694,293.0754699707031,297.1499938964844,293.1499938964844,0.1949795037508011,-3041.81298828125,304.1415100097656,0.860532820224762,0.2755546569824219,0.1933701187372207,293.107421875,297.1499938964844,293.1499938964844,0.2001708894968032,-4204.43212890625,304.1448974609375,0.8663827776908875,0.2810911536216736,0.2672091722488403,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4776416718959808,0.050000000745058,0.233327105641365,291.1378173828125,291.1499938964844,268.2699890136719,266.8390197753906,282.8950500488281,293.57159423828125,291.1382141113281,1.0,0.248278334736824,0.826582133769989,0.826582133769989,1.0,1.0,-1.0217361450195312,0.4314121901988983,0.5903239846229553,0.1896949857473373,0.0,0.0,0.3956626057624817,52.89379119873047,31.0,4.29084062576294,-8496.7041015625,152.47360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362121582031,306.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.1912720799446106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071828186511993,0.3071874976158142,-4.692767561209621e-06,0.0,0.0001941168447956,0.0,0.0,14.119636535644531,0.0,0.0,0.0,0.3108776211738586,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680944696068763,-1703.6829833984375,304.14404296875,0.6530558466911316,0.1189331486821174,0.1082832515239715,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4776416718959808,0.050000000745058,0.0491880886256694,293.0754699707031,297.1499938964844,293.1499938964844,0.1949795037508011,-3041.81298828125,304.1415100097656,0.860532820224762,0.2755546569824219,0.1933701187372207,293.107421875,297.1499938964844,293.1499938964844,0.2001708894968032,-4204.43212890625,304.1448974609375,0.8663827776908875,0.2810911536216736,0.2672091722488403,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4776416718959808,0.050000000745058,0.233327105641365,291.1378173828125,291.1499938964844,268.2699890136719,266.8390197753906,282.8950500488281,293.57159423828125,291.1382141113281,1.0,0.248278334736824,0.826582133769989,0.826582133769989,1.0,1.0,-1.0217361450195312,0.4314121901988983,0.5903239846229553,0.1896949857473373,0.0,0.0,0.3956626057624817,52.89379119873047,31.0,4.29084062576294,-8496.7041015625,152.47360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8362121582031,306.2249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.1912720799446106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071828186511993,0.3071874976158142,-4.692767561209621e-06,0.0,0.0001941168447956,0.0,0.0,14.119636535644531,0.0,0.0,0.0,0.3108776211738586,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691514164209365,-1722.4599609375,304.1442565917969,0.671497106552124,0.1205426156520843,0.1095022186636924,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4894877076148987,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965277791023254,-3060.9228515625,304.1417541503906,0.8828665614128113,0.2776188850402832,0.1946300268173217,293.1062927246094,297.1499938964844,293.1499938964844,0.2010531276464462,-4219.04345703125,304.1451416015625,0.8882050514221191,0.2823969423770904,0.2682001888751983,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4894877076148987,0.050000000745058,0.2322399169206619,291.1410522460937,291.1499938964844,268.25,266.82244873046875,282.89031982421875,293.5815124511719,291.1414489746094,1.0,0.2403527498245239,0.8263403177261353,0.8263403177261353,1.0,1.0,-1.0243210792541504,0.4325843751430511,0.5917367339134216,0.1901500970125198,0.0,0.0,0.3966353833675384,47.119659423828125,25.0,4.4438652992248535,-8526.255859375,143.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849609375,306.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.192368745803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084252476692199,0.3084299266338348,-4.697033546108287e-06,0.0,0.000195229818928,0.0,0.0,14.197239875793455,0.0,0.0,0.0,0.3111903667449951,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691514164209365,-1722.4599609375,304.1442565917969,0.671497106552124,0.1205426156520843,0.1095022186636924,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4894877076148987,0.050000000745058,0.0489588938653469,293.0745849609375,297.1499938964844,293.1499938964844,0.1965277791023254,-3060.9228515625,304.1417541503906,0.8828665614128113,0.2776188850402832,0.1946300268173217,293.1062927246094,297.1499938964844,293.1499938964844,0.2010531276464462,-4219.04345703125,304.1451416015625,0.8882050514221191,0.2823969423770904,0.2682001888751983,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4894877076148987,0.050000000745058,0.2322399169206619,291.1410522460937,291.1499938964844,268.25,266.82244873046875,282.89031982421875,293.5815124511719,291.1414489746094,1.0,0.2403527498245239,0.8263403177261353,0.8263403177261353,1.0,1.0,-1.0243210792541504,0.4325843751430511,0.5917367339134216,0.1901500970125198,0.0,0.0,0.3966353833675384,47.119659423828125,25.0,4.4438652992248535,-8526.255859375,143.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849609375,306.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.192368745803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084252476692199,0.3084299266338348,-4.697033546108287e-06,0.0,0.000195229818928,0.0,0.0,14.197239875793455,0.0,0.0,0.0,0.3111903667449951,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.070230595767498,-1741.7283935546875,304.1443786621094,0.6938104033470154,0.1221746653318405,0.1107477024197578,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5029643774032593,0.050000000745058,0.0487304888665676,293.0737609863281,297.1499938964844,293.1499938964844,0.1981122195720672,-3080.483642578125,304.1418762207031,0.909998893737793,0.2797012627124786,0.1959102302789688,293.10516357421875,297.1499938964844,293.1499938964844,0.2019762247800827,-4234.3740234375,304.14520263671875,0.91510009765625,0.2837330400943756,0.2692252099514007,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5029643774032593,0.050000000745058,0.2311564683914184,291.14361572265625,291.1499938964844,268.2300109863281,266.80572509765625,282.8857421875,293.5912170410156,291.1438293457031,1.0,0.2323825359344482,0.82611483335495,0.82611483335495,1.0,1.0,-1.0270079374313354,0.4337896704673767,0.5932182669639587,0.1906665116548538,0.0,0.0,0.3972977101802826,41.36760711669922,25.0,3.283048629760742,-8553.2607421875,133.75100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701477050781,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.1933256089687347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092601597309112,0.3092648386955261,-4.699914825323504e-06,0.0,0.0001962009118869,0.0,0.0,14.24954319000244,0.0,0.0,0.0,0.311401754617691,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.070230595767498,-1741.7283935546875,304.1443786621094,0.6938104033470154,0.1221746653318405,0.1107477024197578,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5029643774032593,0.050000000745058,0.0487304888665676,293.0737609863281,297.1499938964844,293.1499938964844,0.1981122195720672,-3080.483642578125,304.1418762207031,0.909998893737793,0.2797012627124786,0.1959102302789688,293.10516357421875,297.1499938964844,293.1499938964844,0.2019762247800827,-4234.3740234375,304.14520263671875,0.91510009765625,0.2837330400943756,0.2692252099514007,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5029643774032593,0.050000000745058,0.2311564683914184,291.14361572265625,291.1499938964844,268.2300109863281,266.80572509765625,282.8857421875,293.5912170410156,291.1438293457031,1.0,0.2323825359344482,0.82611483335495,0.82611483335495,1.0,1.0,-1.0270079374313354,0.4337896704673767,0.5932182669639587,0.1906665116548538,0.0,0.0,0.3972977101802826,41.36760711669922,25.0,3.283048629760742,-8553.2607421875,133.75100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701477050781,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.1933256089687347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092601597309112,0.3092648386955261,-4.699914825323504e-06,0.0,0.0001962009118869,0.0,0.0,14.24954319000244,0.0,0.0,0.0,0.311401754617691,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713671147823333,-1762.13623046875,304.14434814453125,0.7138928174972534,0.1238064691424369,0.1120530366897583,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156057476997375,0.050000000745058,0.0485604740679264,293.0731201171875,297.1499938964844,293.1499938964844,0.1997669786214828,-3100.92724609375,304.1418151855469,0.9372312426567078,0.2817609012126922,0.1972242891788482,293.1041259765625,297.1499938964844,293.1499938964844,0.2029927223920822,-4251.32080078125,304.1451110839844,0.9416477084159852,0.2850795984268188,0.2703228592872619,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156057476997375,0.050000000745058,0.2303499728441238,291.1445617675781,291.1499938964844,268.2099914550781,266.7888488769531,282.8818054199219,293.60162353515625,291.14459228515625,1.0,0.2265383005142212,0.8258893489837646,0.8258893489837646,1.0,1.0,-1.030297040939331,0.4352399110794067,0.5950570702552795,0.1913826167583465,0.0,0.0,0.3979434669017792,37.10268020629883,25.0,1.2827763557434082,-8582.3916015625,127.09931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956298828125,306.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1941402405500412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099929094314575,0.3099976181983948,-4.702411843027221e-06,0.0,0.0001970276643987,0.0,0.0,14.295432090759276,0.0,0.0,0.0,0.311591237783432,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713671147823333,-1762.13623046875,304.14434814453125,0.7138928174972534,0.1238064691424369,0.1120530366897583,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156057476997375,0.050000000745058,0.0485604740679264,293.0731201171875,297.1499938964844,293.1499938964844,0.1997669786214828,-3100.92724609375,304.1418151855469,0.9372312426567078,0.2817609012126922,0.1972242891788482,293.1041259765625,297.1499938964844,293.1499938964844,0.2029927223920822,-4251.32080078125,304.1451110839844,0.9416477084159852,0.2850795984268188,0.2703228592872619,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156057476997375,0.050000000745058,0.2303499728441238,291.1445617675781,291.1499938964844,268.2099914550781,266.7888488769531,282.8818054199219,293.60162353515625,291.14459228515625,1.0,0.2265383005142212,0.8258893489837646,0.8258893489837646,1.0,1.0,-1.030297040939331,0.4352399110794067,0.5950570702552795,0.1913826167583465,0.0,0.0,0.3979434669017792,37.10268020629883,25.0,1.2827763557434082,-8582.3916015625,127.09931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956298828125,306.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1941402405500412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099929094314575,0.3099976181983948,-4.702411843027221e-06,0.0,0.0001970276643987,0.0,0.0,14.295432090759276,0.0,0.0,0.0,0.311591237783432,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719491839408874,-1772.6268310546875,304.1443176269531,0.7222884297370911,0.1246195957064628,0.1127199381589889,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.521520733833313,0.050000000745058,0.0484931096434593,293.0729064941406,297.1499938964844,293.1499938964844,0.2006078958511352,-3111.31103515625,304.14178466796875,0.9493533372879028,0.2827760577201843,0.197884514927864,293.1036682128906,297.1499938964844,293.1499938964844,0.2035270035266876,-4260.23681640625,304.14501953125,0.9531962871551514,0.2857536077499389,0.2708903849124908,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.521520733833313,0.050000000745058,0.2300304323434829,291.14453125,291.1499938964844,268.20001220703125,266.78033447265625,282.88018798828125,293.6072692871094,291.1445007324219,1.0,0.2242083400487899,0.8257765769958496,0.8257765769958496,1.0,1.0,-1.0321065187454224,0.4360308051109314,0.5960757732391357,0.1917995363473892,0.0,0.0,0.3983127474784851,35.41954803466797,25.0,0.476310670375824,-8598.1552734375,124.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090576171875,306.2889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.1945009082555771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104016780853271,0.310406357049942,-4.70379609396332e-06,0.0,0.0001973937032744,0.0,0.0,14.321035385131836,0.0,0.0,0.0,0.3116976916790008,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725373104214668,-1783.2490234375,304.144287109375,0.7299638986587524,0.1254318356513977,0.1133942082524299,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.527158260345459,0.050000000745058,0.0484346784651279,293.07275390625,297.1499938964844,293.1499938964844,0.2014521211385727,-3121.72705078125,304.1417236328125,0.9601742029190063,0.2837825417518616,0.1985449492931366,293.10321044921875,297.1499938964844,293.1499938964844,0.2040725648403167,-4269.3388671875,304.1449279785156,0.9634344577789308,0.2864283323287964,0.2714673578739166,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.527158260345459,0.050000000745058,0.2297532558441162,291.14434814453125,291.1499938964844,268.19000244140625,266.7718200683594,282.8788146972656,293.6131896972656,291.1443176269531,1.0,0.222207635641098,0.8256595730781555,0.8256595730781555,1.0,1.0,-1.0339982509613037,0.4368536472320556,0.597144603729248,0.1922470778226852,0.0,0.0,0.3987067639827728,33.96379470825195,28.0,-0.0732225552201271,-8614.5439453125,122.48247528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92242431640625,306.2991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.1948354989290237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108451068401336,0.3108498156070709,-4.705300398200052e-06,0.0,0.0001977332576643,0.0,0.0,14.348844528198242,0.0,0.0,0.0,0.3118128776550293,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737482383847236,-1805.192138671875,304.1441650390625,0.7408852577209473,0.1270504742860794,0.1147836670279502,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345618724822998,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031691521406173,-3142.892822265625,304.1416320800781,0.9738246202468872,0.2857644259929657,0.1998807489871978,293.1024169921875,297.1499938964844,293.1499938964844,0.2052163481712341,-4288.42138671875,304.14471435546875,0.9761155247688292,0.2877769768238067,0.2726689875125885,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345618724822998,0.050000000745058,0.2294230908155441,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766174316406,293.62579345703125,291.1434631347656,1.0,0.2201850265264511,0.8254254460334778,0.8254254460334778,1.0,1.0,-1.0382314920425415,0.4386836290359497,0.599547803401947,0.193289577960968,0.0,0.0,0.3996045291423797,32.25563430786133,31.0,-1.125975489616394,-8649.576171875,120.48348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,306.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.1954445242881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118388950824737,0.311843603849411,-4.708678716269787e-06,0.0,0.0001983513502636,0.0,0.0,14.411277770996094,0.0,0.0,0.0,0.3120724260807037,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737482383847236,-1805.192138671875,304.1441650390625,0.7408852577209473,0.1270504742860794,0.1147836670279502,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345618724822998,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031691521406173,-3142.892822265625,304.1416320800781,0.9738246202468872,0.2857644259929657,0.1998807489871978,293.1024169921875,297.1499938964844,293.1499938964844,0.2052163481712341,-4288.42138671875,304.14471435546875,0.9761155247688292,0.2877769768238067,0.2726689875125885,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5345618724822998,0.050000000745058,0.2294230908155441,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766174316406,293.62579345703125,291.1434631347656,1.0,0.2201850265264511,0.8254254460334778,0.8254254460334778,1.0,1.0,-1.0382314920425415,0.4386836290359497,0.599547803401947,0.193289577960968,0.0,0.0,0.3996045291423797,32.25563430786133,31.0,-1.125975489616394,-8649.576171875,120.48348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,306.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.1954445242881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118388950824737,0.311843603849411,-4.708678716269787e-06,0.0,0.0001983513502636,0.0,0.0,14.411277770996094,0.0,0.0,0.0,0.3120724260807037,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749877616763114,-1827.74462890625,304.14404296875,0.7470020055770874,0.1286606043577194,0.1162069663405418,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374776721000671,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049020528793335,-3164.218017578125,304.1415405273437,0.9799436330795288,0.2877019643783569,0.2012180536985397,293.1017150878906,297.1499938964844,293.1499938964844,0.2064110785722732,-4308.33740234375,304.1445007324219,0.981512486934662,0.2891230583190918,0.2739123106002807,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374776721000671,0.050000000745058,0.2293020635843277,291.1422424316406,291.1499938964844,268.1499938964844,266.7372131347656,282.8752746582031,293.63946533203125,291.1421203613281,1.0,0.2198934257030487,0.8251913785934448,0.8251913785934448,1.0,1.0,-1.0428612232208252,0.4406726658344269,0.6021885275840759,0.1944739371538162,0.0,0.0,0.4007246494293213,31.67005920410156,34.0,-1.7452313899993896,-8687.56640625,120.5518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,306.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.196004644036293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130815625190735,0.3130862712860107,-4.7129119593591895e-06,0.0,0.0001989197917282,0.0,0.0,14.489550590515137,0.0,0.0,0.0,0.3123980164527893,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749877616763114,-1827.74462890625,304.14404296875,0.7470020055770874,0.1286606043577194,0.1162069663405418,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374776721000671,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049020528793335,-3164.218017578125,304.1415405273437,0.9799436330795288,0.2877019643783569,0.2012180536985397,293.1017150878906,297.1499938964844,293.1499938964844,0.2064110785722732,-4308.33740234375,304.1445007324219,0.981512486934662,0.2891230583190918,0.2739123106002807,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5374776721000671,0.050000000745058,0.2293020635843277,291.1422424316406,291.1499938964844,268.1499938964844,266.7372131347656,282.8752746582031,293.63946533203125,291.1421203613281,1.0,0.2198934257030487,0.8251913785934448,0.8251913785934448,1.0,1.0,-1.0428612232208252,0.4406726658344269,0.6021885275840759,0.1944739371538162,0.0,0.0,0.4007246494293213,31.67005920410156,34.0,-1.7452313899993896,-8687.56640625,120.5518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,306.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.196004644036293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130815625190735,0.3130862712860107,-4.7129119593591895e-06,0.0,0.0001989197917282,0.0,0.0,14.489550590515137,0.0,0.0,0.0,0.3123980164527893,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762457847595214,-1850.7152099609373,304.1439208984375,0.7489747405052185,0.1302651613950729,0.1176559999585151,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5366036891937256,0.050000000745058,0.0483470670878887,293.0730285644531,297.1499938964844,293.1499938964844,0.2066361308097839,-3185.51220703125,304.1414794921875,0.9806692004203796,0.2896014750003814,0.2025518119335174,293.1011047363281,297.1499938964844,293.1499938964844,0.2076392322778701,-4328.77685546875,304.144287109375,0.9816653728485109,0.2904679477214813,0.2751871645450592,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5366036891937256,0.050000000745058,0.2293376624584198,291.140869140625,291.1499938964844,268.1300048828125,266.7196350097656,282.8746032714844,293.6540222167969,291.1407165527344,1.0,0.220935970544815,0.8249347805976868,0.8249347805976868,1.0,1.0,-1.0477830171585083,0.4427783489227295,0.6050047278404236,0.1957602053880691,0.0,0.0,0.4020361602306366,31.92514610290528,37.0,-1.9398764371871948,-8727.5869140625,122.18722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,306.3515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.1965532600879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145628869533539,0.3145675957202911,-4.717993306257995e-06,0.0,0.0001994765771087,0.0,0.0,14.583219528198242,0.0,0.0,0.0,0.3127862513065338,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762457847595214,-1850.7152099609373,304.1439208984375,0.7489747405052185,0.1302651613950729,0.1176559999585151,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5366036891937256,0.050000000745058,0.0483470670878887,293.0730285644531,297.1499938964844,293.1499938964844,0.2066361308097839,-3185.51220703125,304.1414794921875,0.9806692004203796,0.2896014750003814,0.2025518119335174,293.1011047363281,297.1499938964844,293.1499938964844,0.2076392322778701,-4328.77685546875,304.144287109375,0.9816653728485109,0.2904679477214813,0.2751871645450592,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5366036891937256,0.050000000745058,0.2293376624584198,291.140869140625,291.1499938964844,268.1300048828125,266.7196350097656,282.8746032714844,293.6540222167969,291.1407165527344,1.0,0.220935970544815,0.8249347805976868,0.8249347805976868,1.0,1.0,-1.0477830171585083,0.4427783489227295,0.6050047278404236,0.1957602053880691,0.0,0.0,0.4020361602306366,31.92514610290528,37.0,-1.9398764371871948,-8727.5869140625,122.18722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,306.3515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.1965532600879669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145628869533539,0.3145675957202911,-4.717993306257995e-06,0.0,0.0001994765771087,0.0,0.0,14.583219528198242,0.0,0.0,0.0,0.3127862513065338,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775176286697387,-1874.0157470703125,304.1438293457031,0.7477368116378784,0.1318657100200653,0.1191252321004867,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5328974723815918,0.050000000745058,0.0483799912035465,293.07342529296875,297.1499938964844,293.1499938964844,0.208371877670288,-3206.78369140625,304.14141845703125,0.9774209260940552,0.2914725840091705,0.2038829326629638,293.1005859375,297.1499938964844,293.1499938964844,0.2088947892189026,-4349.63720703125,304.14410400390625,0.9779013991355896,0.2918128967285156,0.2764871418476105,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5328974723815918,0.050000000745058,0.2294938564300537,291.1394348144531,291.1499938964844,268.1099853515625,266.7018127441406,282.87432861328125,293.669189453125,291.1392822265625,1.0,0.2229929566383361,0.8246781826019287,0.8246781826019287,1.0,1.0,-1.0529314279556274,0.44497811794281,0.6079533100128174,0.1971220970153808,0.0,0.0,0.4035418331623077,32.82750701904297,40.0,-2.000325918197632,-8769.2001953125,125.05012512207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909362792969,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.197123184800148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162776529788971,0.3162823617458343,-4.723914116766537e-06,0.0,0.0002000549720833,0.0,0.0,14.692118644714355,0.0,0.0,0.0,0.313237190246582,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775176286697387,-1874.0157470703125,304.1438293457031,0.7477368116378784,0.1318657100200653,0.1191252321004867,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5328974723815918,0.050000000745058,0.0483799912035465,293.07342529296875,297.1499938964844,293.1499938964844,0.208371877670288,-3206.78369140625,304.14141845703125,0.9774209260940552,0.2914725840091705,0.2038829326629638,293.1005859375,297.1499938964844,293.1499938964844,0.2088947892189026,-4349.63720703125,304.14410400390625,0.9779013991355896,0.2918128967285156,0.2764871418476105,293.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5328974723815918,0.050000000745058,0.2294938564300537,291.1394348144531,291.1499938964844,268.1099853515625,266.7018127441406,282.87432861328125,293.669189453125,291.1392822265625,1.0,0.2229929566383361,0.8246781826019287,0.8246781826019287,1.0,1.0,-1.0529314279556274,0.44497811794281,0.6079533100128174,0.1971220970153808,0.0,0.0,0.4035418331623077,32.82750701904297,40.0,-2.000325918197632,-8769.2001953125,125.05012512207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9909362792969,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.197123184800148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162776529788971,0.3162823617458343,-4.723914116766537e-06,0.0,0.0002000549720833,0.0,0.0,14.692118644714355,0.0,0.0,0.0,0.313237190246582,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781575292348861,-1885.76611328125,304.143798828125,0.7462102174758911,0.1326647698879242,0.1198661625385284,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5302732586860657,0.050000000745058,0.048404362052679,293.0736389160156,297.1499938964844,293.1499938964844,0.2092399448156356,-3217.40576171875,304.1413879394531,0.97459214925766,0.2923988699913025,0.2045476287603378,293.100341796875,297.1499938964844,293.1499938964844,0.2095310688018798,-4360.19482421875,304.1440124511719,0.9748167991638184,0.292485624551773,0.2771452069282532,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5302732586860657,0.050000000745058,0.2296094596385955,291.13873291015625,291.1499938964844,268.1000061035156,266.6928405761719,282.8742980957031,293.6769714355469,291.1385803222656,1.0,0.2243295311927795,0.8245498538017273,0.8245498538017273,1.0,1.0,-1.0555764436721802,0.4461075663566589,0.6094688773155212,0.1978269517421722,0.0,0.0,0.4043658673763275,33.4801025390625,40.0,-1.976531147956848,-8790.5556640625,126.8702163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,306.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1974249929189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172245919704437,0.317229300737381,-4.727201030618744e-06,0.0,0.0002003612753469,0.0,0.0,14.752470970153809,0.0,0.0,0.0,0.3134867548942566,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0787993147969245,-1897.5682373046875,304.1437683105469,0.7442639470100403,0.1334631294012069,0.1206105127930641,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5273118615150452,0.050000000745058,0.0484330058097839,293.0738830566406,297.1499938964844,293.1499938964844,0.2101075649261474,-3228.01123046875,304.1413879394531,0.9711276888847352,0.2933197319507599,0.2052115499973297,293.1001281738281,297.1499938964844,293.1499938964844,0.2101718336343765,-4370.81689453125,304.1439208984375,0.9710915684700012,0.2931586503982544,0.2778077721595764,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5273118615150452,0.050000000745058,0.229745328426361,291.1380310058594,291.1499938964844,268.0899963378906,266.68377685546875,282.8743896484375,293.68487548828125,291.1379089355469,1.0,0.2258274853229522,0.8244091272354126,0.8244091272354126,1.0,1.0,-1.05825936794281,0.4472520053386688,0.6110073924064636,0.1985440552234649,0.0,0.0,0.4052318334579468,34.241554260253906,43.0,-1.9221162796020508,-8812.203125,128.9041290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99224853515625,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.1977415680885315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182255923748016,0.3182303309440613,-4.730689397547394e-06,0.0,0.0002006825525313,0.0,0.0,14.816438674926758,0.0,0.0,0.0,0.3137510120868683,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800872519612312,-1921.301025390625,304.1436767578125,0.739468514919281,0.1350579410791397,0.1221080496907234,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207303762435913,0.050000000745058,0.0485015325248241,293.07440185546875,297.1499938964844,293.1499938964844,0.2118398398160934,-3249.15283203125,304.141357421875,0.9625871181488036,0.2951453030109405,0.2065362930297851,293.0997009277344,297.1499938964844,293.1499938964844,0.2114649266004562,-4392.22412109375,304.143798828125,0.9620082378387452,0.2945055067539215,0.2791448533535003,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207303762435913,0.050000000745058,0.2300703972578048,291.13677978515625,291.1499938964844,268.07000732421875,266.6655578613281,282.8747253417969,293.700927734375,291.1366577148437,1.0,0.2292326092720031,0.8241275548934937,0.8241275548934937,1.0,1.0,-1.063724160194397,0.4495822489261627,0.6141419410705566,0.2000126838684082,0.0,0.0,0.4070803821086883,36.050777435302734,46.0,-1.7489615678787231,-8856.2978515625,133.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.1984288841485977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203813135623932,0.3203860521316528,-4.7382495722558815e-06,0.0,0.0002013800985878,0.0,0.0,14.95478630065918,0.0,0.0,0.0,0.3143218457698822,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800872519612312,-1921.301025390625,304.1436767578125,0.739468514919281,0.1350579410791397,0.1221080496907234,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207303762435913,0.050000000745058,0.0485015325248241,293.07440185546875,297.1499938964844,293.1499938964844,0.2118398398160934,-3249.15283203125,304.141357421875,0.9625871181488036,0.2951453030109405,0.2065362930297851,293.0997009277344,297.1499938964844,293.1499938964844,0.2114649266004562,-4392.22412109375,304.143798828125,0.9620082378387452,0.2945055067539215,0.2791448533535003,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5207303762435913,0.050000000745058,0.2300703972578048,291.13677978515625,291.1499938964844,268.07000732421875,266.6655578613281,282.8747253417969,293.700927734375,291.1366577148437,1.0,0.2292326092720031,0.8241275548934937,0.8241275548934937,1.0,1.0,-1.063724160194397,0.4495822489261627,0.6141419410705566,0.2000126838684082,0.0,0.0,0.4070803821086883,36.050777435302734,46.0,-1.7489615678787231,-8856.2978515625,133.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.1984288841485977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203813135623932,0.3203860521316528,-4.7382495722558815e-06,0.0,0.0002013800985878,0.0,0.0,14.95478630065918,0.0,0.0,0.0,0.3143218457698822,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813790336251258,-1945.1636962890625,304.1436462402344,0.7339786887168884,0.136650264263153,0.1236150339245796,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137820839881897,0.050000000745058,0.0485824160277843,293.0749206542969,297.1499938964844,293.1499938964844,0.2135659009218216,-3270.174560546875,304.141357421875,0.952436864376068,0.2969503700733185,0.2078556418418884,293.0993347167969,297.1499938964844,293.1499938964844,0.2127704471349716,-4413.79736328125,304.1437072753906,0.951292872428894,0.2958536148071289,0.2804954349994659,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137820839881897,0.050000000745058,0.2304540574550628,291.1356811523437,291.1499938964844,268.04998779296875,266.64715576171875,282.875244140625,293.7173156738281,291.1355895996094,1.0,0.233061596751213,0.8238459825515747,0.8238459825515747,1.0,1.0,-1.0692951679229736,0.4519573748111725,0.6173377633094788,0.2015192657709121,0.0,0.0,0.4090639948844909,38.17481994628906,49.0,-1.5139199495315552,-8901.328125,138.82823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48828125,18000.0,0.0,0.0,0.1991989463567733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227209448814392,0.3227256834506988,-4.746526428789366e-06,0.0,0.0002021615946432,0.0,0.0,15.10584545135498,0.0,0.0,0.0,0.3149440884590149,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813790336251258,-1945.1636962890625,304.1436462402344,0.7339786887168884,0.136650264263153,0.1236150339245796,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137820839881897,0.050000000745058,0.0485824160277843,293.0749206542969,297.1499938964844,293.1499938964844,0.2135659009218216,-3270.174560546875,304.141357421875,0.952436864376068,0.2969503700733185,0.2078556418418884,293.0993347167969,297.1499938964844,293.1499938964844,0.2127704471349716,-4413.79736328125,304.1437072753906,0.951292872428894,0.2958536148071289,0.2804954349994659,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5137820839881897,0.050000000745058,0.2304540574550628,291.1356811523437,291.1499938964844,268.04998779296875,266.64715576171875,282.875244140625,293.7173156738281,291.1355895996094,1.0,0.233061596751213,0.8238459825515747,0.8238459825515747,1.0,1.0,-1.0692951679229736,0.4519573748111725,0.6173377633094788,0.2015192657709121,0.0,0.0,0.4090639948844909,38.17481994628906,49.0,-1.5139199495315552,-8901.328125,138.82823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97735595703125,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48828125,18000.0,0.0,0.0,0.1991989463567733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227209448814392,0.3227256834506988,-4.746526428789366e-06,0.0,0.0002021615946432,0.0,0.0,15.10584545135498,0.0,0.0,0.0,0.3149440884590149,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826724767684936,-1969.10888671875,304.14361572265625,0.7282091975212097,0.1382400393486023,0.1251289844512939,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5068946480751038,0.050000000745058,0.0486730523407459,293.07550048828125,297.1499938964844,293.1499938964844,0.2152828723192215,-3291.042236328125,304.1413879394531,0.9413116574287416,0.2987355291843414,0.2091681957244873,293.0990295410156,297.1499938964844,293.1499938964844,0.2140848636627197,-4435.47802734375,304.14361572265625,0.9396076202392578,0.2972028851509094,0.2818568646907806,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5068946480751038,0.050000000745058,0.2308840006589889,291.1347961425781,291.1499938964844,268.0299987792969,266.6285705566406,282.8759460449219,293.7339782714844,291.1347351074219,1.0,0.2371947020292282,0.8235449194908142,0.8235449194908142,1.0,1.0,-1.074946641921997,0.4543654322624206,0.6205811500549316,0.2030541449785232,0.0,0.0,0.4111515879631042,40.5474853515625,52.0,-1.2174890041351318,-8947.1337890625,144.64027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.2000586092472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252125680446625,0.3252173066139221,-4.75542356070946e-06,0.0,0.0002030340547207,0.0,0.0,15.26777172088623,0.0,0.0,0.0,0.3156099319458008,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826724767684936,-1969.10888671875,304.14361572265625,0.7282091975212097,0.1382400393486023,0.1251289844512939,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5068946480751038,0.050000000745058,0.0486730523407459,293.07550048828125,297.1499938964844,293.1499938964844,0.2152828723192215,-3291.042236328125,304.1413879394531,0.9413116574287416,0.2987355291843414,0.2091681957244873,293.0990295410156,297.1499938964844,293.1499938964844,0.2140848636627197,-4435.47802734375,304.14361572265625,0.9396076202392578,0.2972028851509094,0.2818568646907806,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5068946480751038,0.050000000745058,0.2308840006589889,291.1347961425781,291.1499938964844,268.0299987792969,266.6285705566406,282.8759460449219,293.7339782714844,291.1347351074219,1.0,0.2371947020292282,0.8235449194908142,0.8235449194908142,1.0,1.0,-1.074946641921997,0.4543654322624206,0.6205811500549316,0.2030541449785232,0.0,0.0,0.4111515879631042,40.5474853515625,52.0,-1.2174890041351318,-8947.1337890625,144.64027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.2000586092472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252125680446625,0.3252173066139221,-4.75542356070946e-06,0.0,0.0002030340547207,0.0,0.0,15.26777172088623,0.0,0.0,0.0,0.3156099319458008,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839658230543136,-1993.0970458984373,304.1435852050781,0.7223876118659973,0.1398269534111023,0.1266476362943649,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5003001093864441,0.050000000745058,0.0487713143229484,293.0761108398437,297.1499938964844,293.1499938964844,0.2169885635375976,-3311.72998046875,304.14141845703125,0.9298428297042848,0.3005011975765228,0.2104727327823639,293.0987243652344,297.1499938964844,293.1499938964844,0.2154054492712021,-4457.22119140625,304.1435241699219,0.9276311993598938,0.2985530793666839,0.2832267880439758,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5003001093864441,0.050000000745058,0.2313501089811325,291.1341552734375,291.1499938964844,268.010009765625,266.60986328125,282.8767395019531,293.7508239746094,291.1341247558594,1.0,0.2415360510349273,0.8232437968254089,0.8232437968254089,1.0,1.0,-1.080656886100769,0.4567989408969879,0.6238579750061035,0.2046118080615997,0.0,0.0,0.4133094549179077,43.11460494995117,55.0,-0.8976621627807617,-8993.560546875,150.88319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.310546875,18000.0,0.0,0.0,0.2010077536106109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278175294399261,0.3278222680091858,-4.764815002999967e-06,0.0,0.0002039973041974,0.0,0.0,15.438231468200684,0.0,0.0,0.0,0.3163096904754638,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839658230543136,-1993.0970458984373,304.1435852050781,0.7223876118659973,0.1398269534111023,0.1266476362943649,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5003001093864441,0.050000000745058,0.0487713143229484,293.0761108398437,297.1499938964844,293.1499938964844,0.2169885635375976,-3311.72998046875,304.14141845703125,0.9298428297042848,0.3005011975765228,0.2104727327823639,293.0987243652344,297.1499938964844,293.1499938964844,0.2154054492712021,-4457.22119140625,304.1435241699219,0.9276311993598938,0.2985530793666839,0.2832267880439758,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5003001093864441,0.050000000745058,0.2313501089811325,291.1341552734375,291.1499938964844,268.010009765625,266.60986328125,282.8767395019531,293.7508239746094,291.1341247558594,1.0,0.2415360510349273,0.8232437968254089,0.8232437968254089,1.0,1.0,-1.080656886100769,0.4567989408969879,0.6238579750061035,0.2046118080615997,0.0,0.0,0.4133094549179077,43.11460494995117,55.0,-0.8976621627807617,-8993.560546875,150.88319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94635009765625,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.310546875,18000.0,0.0,0.0,0.2010077536106109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278175294399261,0.3278222680091858,-4.764815002999967e-06,0.0,0.0002039973041974,0.0,0.0,15.438231468200684,0.0,0.0,0.0,0.3163096904754638,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846120342612266,-2005.0968017578125,304.1435852050781,0.7194868922233582,0.1406191885471344,0.1274081170558929,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4971369206905365,0.050000000745058,0.0488227792084217,293.076416015625,297.1499938964844,293.1499938964844,0.2178365886211395,-3321.99951171875,304.1414489746094,0.9241682291030884,0.3013766705989837,0.21112160384655,293.0986022949219,297.1499938964844,293.1499938964844,0.2160674184560775,-4468.10595703125,304.1434936523437,0.9217416048049928,0.2992284297943115,0.2839143872261047,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.4971369206905365,0.050000000745058,0.2315942347049713,291.1339111328125,291.1499938964844,268.0,266.6004638671875,282.8771667480469,293.75933837890625,291.1339111328125,1.0,0.2437615692615509,0.8230932354927063,0.8230932354927063,1.0,1.0,-1.0835286378860474,0.4580230116844177,0.6255056262016296,0.2053973823785781,0.0,0.0,0.4144051074981689,44.45769119262695,55.0,-0.7332544326782227,-9016.9736328125,154.14215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.279296875,18000.0,0.0,0.0,0.2015145421028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291513621807098,0.3291561305522918,-4.769659881276311e-06,0.0,0.0002045116416411,0.0,0.0,15.52597999572754,0.0,0.0,0.0,0.3166694343090057,4.0,0.0,1.0
