time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852577090263366,-2017.09521484375,304.1435546875,0.716596782207489,0.141410544514656,0.1281690448522567,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4940594732761383,0.050000000745058,0.0488755516707897,293.07672119140625,297.1499938964844,293.1499938964844,0.2186810672283172,-3332.2158203125,304.1414489746094,0.9186317324638368,0.3022472560405731,0.2117680162191391,293.0984802246094,297.1499938964844,293.1499938964844,0.2167301177978515,-4478.9931640625,304.1434936523437,0.9160276651382446,0.2999038994312286,0.2846033573150635,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.4940594732761383,0.050000000745058,0.2318445742130279,291.1337585449219,291.1499938964844,267.989990234375,266.5910339355469,282.8776550292969,293.7678527832031,291.1337280273437,1.0,0.2460130304098129,0.8229336142539978,0.8229336142539978,1.0,1.0,-1.086408615112305,0.4592501223087311,0.6271584630012512,0.2061858773231506,0.0,0.0,0.4155063331127167,45.834129333496094,58.0,-0.5650537610054016,-9040.4931640625,157.48123168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281005859375,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.2020413875579834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304996490478515,0.3305044174194336,-4.774581157107605e-06,0.0,0.0002050463226623,0.0,0.0,15.614997863769531,0.0,0.0,0.0,0.3170340657234192,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865524783730506,-2041.1912841796875,304.1435546875,0.7108331918716431,0.1429866999387741,0.1296901851892471,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881091713905334,0.050000000745058,0.0489843897521495,293.07684326171875,297.1499938964844,293.1499938964844,0.2204192727804184,-3353.25,304.1413879394531,0.9083064794540404,0.3040744662284851,0.2130892425775528,293.0986022949219,297.1499938964844,293.1499938964844,0.2180434763431549,-4500.54931640625,304.1434631347656,0.9054031372070312,0.301184207201004,0.285951018333435,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881091713905334,0.050000000745058,0.2323608547449112,291.1328430175781,291.1499938964844,267.9700012207031,266.57208251953125,282.8700866699219,293.7706298828125,291.13250732421875,1.0,0.2505680024623871,0.8226142525672913,0.8226142525672913,1.0,1.0,-1.0921881198883057,0.461713433265686,0.6304746866226196,0.2077717632055282,0.0,0.0,0.4178257882595062,48.671016693115234,61.0,-2.3742029666900635,-9091.1240234375,164.37083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.134765625,18000.0,0.0,0.0,0.2031524330377578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332713842391968,0.3332761526107788,-4.784755674336338e-06,0.0,0.0002061738923657,0.0,0.0,15.79896354675293,0.0,0.0,0.0,0.3177915811538696,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865524783730506,-2041.1912841796875,304.1435546875,0.7108331918716431,0.1429866999387741,0.1296901851892471,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881091713905334,0.050000000745058,0.0489843897521495,293.07684326171875,297.1499938964844,293.1499938964844,0.2204192727804184,-3353.25,304.1413879394531,0.9083064794540404,0.3040744662284851,0.2130892425775528,293.0986022949219,297.1499938964844,293.1499938964844,0.2180434763431549,-4500.54931640625,304.1434631347656,0.9054031372070312,0.301184207201004,0.285951018333435,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4881091713905334,0.050000000745058,0.2323608547449112,291.1328430175781,291.1499938964844,267.9700012207031,266.57208251953125,282.8700866699219,293.7706298828125,291.13250732421875,1.0,0.2505680024623871,0.8226142525672913,0.8226142525672913,1.0,1.0,-1.0921881198883057,0.461713433265686,0.6304746866226196,0.2077717632055282,0.0,0.0,0.4178257882595062,48.671016693115234,61.0,-2.3742029666900635,-9091.1240234375,164.37083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.134765625,18000.0,0.0,0.0,0.2031524330377578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332713842391968,0.3332761526107788,-4.784755674336338e-06,0.0,0.0002061738923657,0.0,0.0,15.79896354675293,0.0,0.0,0.0,0.3177915811538696,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879585668444633,-2067.449462890625,304.1433410644531,0.7053243517875671,0.1447862386703491,0.1313251405954361,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.482289969921112,0.050000000745058,0.0490967892110347,293.0774841308594,297.1499938964844,293.1499938964844,0.2222436815500259,-3375.332763671875,304.1412353515625,0.8992663621902466,0.3058052062988281,0.2144364714622497,293.0995788574219,297.1499938964844,293.1499938964844,0.2192633301019668,-4520.5419921875,304.14361572265625,0.8958585858345032,0.3022899031639099,0.2871396839618683,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.482289969921112,0.050000000745058,0.232894018292427,291.1292419433594,291.1499938964844,267.95001220703125,266.5530700683594,282.8560791015625,293.7618713378906,291.1289978027344,1.0,0.2551573514938354,0.8222949504852295,0.8222949504852295,1.0,1.0,-1.0979692935943604,0.4641785323619842,0.6337907314300537,0.20936219394207,0.0,0.0,0.4208495020866394,51.59859848022461,64.0,-3.672409057617188,-9152.0693359375,171.49856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890991210937,306.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.2043583691120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336833655834198,0.3368384540081024,-4.7978810471249744e-06,0.0,0.0002073977666441,0.0,0.0,16.037118911743164,0.0,0.0,0.0,0.3187769949436188,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879585668444633,-2067.449462890625,304.1433410644531,0.7053243517875671,0.1447862386703491,0.1313251405954361,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.482289969921112,0.050000000745058,0.0490967892110347,293.0774841308594,297.1499938964844,293.1499938964844,0.2222436815500259,-3375.332763671875,304.1412353515625,0.8992663621902466,0.3058052062988281,0.2144364714622497,293.0995788574219,297.1499938964844,293.1499938964844,0.2192633301019668,-4520.5419921875,304.14361572265625,0.8958585858345032,0.3022899031639099,0.2871396839618683,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.482289969921112,0.050000000745058,0.232894018292427,291.1292419433594,291.1499938964844,267.95001220703125,266.5530700683594,282.8560791015625,293.7618713378906,291.1289978027344,1.0,0.2551573514938354,0.8222949504852295,0.8222949504852295,1.0,1.0,-1.0979692935943604,0.4641785323619842,0.6337907314300537,0.20936219394207,0.0,0.0,0.4208495020866394,51.59859848022461,64.0,-3.672409057617188,-9152.0693359375,171.49856567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890991210937,306.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.2043583691120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336833655834198,0.3368384540081024,-4.7978810471249744e-06,0.0,0.0002073977666441,0.0,0.0,16.037118911743164,0.0,0.0,0.0,0.3187769949436188,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896091610193252,-2098.295654296875,304.142822265625,0.7007011771202087,0.1468849629163742,0.1332745254039764,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4763808250427246,0.050000000745058,0.049211960285902,293.07989501953125,297.1499938964844,293.1499938964844,0.223703995347023,-3392.829833984375,304.1417236328125,0.8905555009841919,0.3071569502353668,0.215514674782753,293.1008605957031,297.1499938964844,293.1499938964844,0.220357671380043,-4538.3798828125,304.1439208984375,0.8868204355239868,0.303310215473175,0.2882324755191803,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4763808250427246,0.050000000745058,0.2334403395652771,291.12762451171875,291.1499938964844,267.92999267578125,266.5339660644531,282.8421325683594,293.7532653808594,291.12750244140625,1.0,0.2597468495368957,0.821958601474762,0.821958601474762,1.0,1.0,-1.1037089824676514,0.4666256606578827,0.6370832920074463,0.2109434604644775,0.0,0.0,0.4239532053470611,54.59627532958984,67.0,-2.3616385459899902,-9215.564453125,178.8156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656616210937,306.3999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41015625,18000.0,0.0,0.0,0.2056829184293747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407281935214996,0.340732991695404,-4.812527549802326e-06,0.0,0.0002087420143652,0.0,0.0,16.300439834594727,0.0,0.0,0.0,0.319852203130722,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896091610193252,-2098.295654296875,304.142822265625,0.7007011771202087,0.1468849629163742,0.1332745254039764,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4763808250427246,0.050000000745058,0.049211960285902,293.07989501953125,297.1499938964844,293.1499938964844,0.223703995347023,-3392.829833984375,304.1417236328125,0.8905555009841919,0.3071569502353668,0.215514674782753,293.1008605957031,297.1499938964844,293.1499938964844,0.220357671380043,-4538.3798828125,304.1439208984375,0.8868204355239868,0.303310215473175,0.2882324755191803,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.4763808250427246,0.050000000745058,0.2334403395652771,291.12762451171875,291.1499938964844,267.92999267578125,266.5339660644531,282.8421325683594,293.7532653808594,291.12750244140625,1.0,0.2597468495368957,0.821958601474762,0.821958601474762,1.0,1.0,-1.1037089824676514,0.4666256606578827,0.6370832920074463,0.2109434604644775,0.0,0.0,0.4239532053470611,54.59627532958984,67.0,-2.3616385459899902,-9215.564453125,178.8156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656616210937,306.3999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.41015625,18000.0,0.0,0.0,0.2056829184293747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407281935214996,0.340732991695404,-4.812527549802326e-06,0.0,0.0002087420143652,0.0,0.0,16.300439834594727,0.0,0.0,0.0,0.319852203130722,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913300514221191,-2130.445556640625,304.142333984375,0.6965667009353638,0.1490173041820526,0.1353130042552948,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4701195359230041,0.050000000745058,0.0493293777108192,293.0828552246094,297.1499938964844,293.1499938964844,0.2249641120433807,-3407.85302734375,304.14239501953125,0.8822000026702881,0.3083353340625763,0.2164448499679565,293.1022033691406,297.1499938964844,293.1499938964844,0.2213914543390274,-4555.19775390625,304.14422607421875,0.878318190574646,0.30428346991539,0.2892762422561645,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4701195359230041,0.050000000745058,0.2339973151683807,291.12677001953125,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.7414245605469,291.126708984375,1.0,0.2643097341060638,0.8216221928596497,0.8216221928596497,1.0,1.0,-1.1093345880508425,0.4690248370170593,0.6403096914291382,0.2124960124492645,0.0,0.0,0.42711341381073,57.649696350097656,70.0,-1.5120174884796145,-9280.025390625,186.27378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.2071180343627929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447241187095642,0.344728946685791,-4.827772499993444e-06,0.0,0.0002101984719047,0.0,0.0,16.57354164123535,0.0,0.0,0.0,0.3209657669067383,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913300514221191,-2130.445556640625,304.142333984375,0.6965667009353638,0.1490173041820526,0.1353130042552948,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4701195359230041,0.050000000745058,0.0493293777108192,293.0828552246094,297.1499938964844,293.1499938964844,0.2249641120433807,-3407.85302734375,304.14239501953125,0.8822000026702881,0.3083353340625763,0.2164448499679565,293.1022033691406,297.1499938964844,293.1499938964844,0.2213914543390274,-4555.19775390625,304.14422607421875,0.878318190574646,0.30428346991539,0.2892762422561645,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4701195359230041,0.050000000745058,0.2339973151683807,291.12677001953125,291.1499938964844,267.9100036621094,266.5148620605469,282.82623291015625,293.7414245605469,291.126708984375,1.0,0.2643097341060638,0.8216221928596497,0.8216221928596497,1.0,1.0,-1.1093345880508425,0.4690248370170593,0.6403096914291382,0.2124960124492645,0.0,0.0,0.42711341381073,57.649696350097656,70.0,-1.5120174884796145,-9280.025390625,186.27378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.2071180343627929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447241187095642,0.344728946685791,-4.827772499993444e-06,0.0,0.0002101984719047,0.0,0.0,16.57354164123535,0.0,0.0,0.0,0.3209657669067383,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921182259917259,-2145.156494140625,304.1423034667969,0.6944257020950317,0.1498802900314331,0.1362360268831253,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4667526185512543,0.050000000745058,0.0493890866637229,293.0843505859375,297.1499938964844,293.1499938964844,0.22557033598423,-3415.091796875,304.1426696777344,0.878174901008606,0.3088906407356262,0.2168818116188049,293.1028747558594,297.1499938964844,293.1499938964844,0.2219097167253494,-4563.6494140625,304.1443176269531,0.8742533922195435,0.3047578930854797,0.2897863388061523,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4667526185512543,0.050000000745058,0.2342805564403534,291.1257629394531,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7236328125,291.1253967285156,1.0,0.2665722668170929,0.8214539885520935,0.8214539885520935,1.0,1.0,-1.1119909286499023,0.4701568484306335,0.6418341398239136,0.2132310271263122,0.0,0.0,0.42882239818573,59.199703216552734,70.0,-2.973100423812866,-9314.5244140625,190.0246734619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282165527344,306.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.17578125,18000.0,0.0,0.0,0.2078755348920822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468111753463745,0.3468160033226013,-4.835797881241888e-06,0.0,0.0002109672350343,0.0,0.0,16.717294692993164,0.0,0.0,0.0,0.3215560019016266,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927759930491447,-2157.4150390625,304.1425170898437,0.6920422911643982,0.150582730770111,0.1369937360286712,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.4631624519824981,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261756062507629,-3422.334228515625,304.1429138183594,0.8742461800575256,0.3094344139099121,0.217308685183525,293.103515625,297.1499938964844,293.1499938964844,0.2224351018667221,-4572.234375,304.1444091796875,0.8702969551086426,0.3052258789539337,0.2902907729148865,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.4631624519824981,0.050000000745058,0.2345678657293319,291.1239624023437,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7050476074219,291.1236267089844,1.0,0.2688155472278595,0.8212771415710449,0.8212771415710449,1.0,1.0,-1.1144360303878784,0.4711969792842865,0.6432390213012695,0.2139070928096771,0.0,0.0,0.4307400584220886,60.76853561401367,73.0,-3.632032871246338,-9351.091796875,193.7613983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,306.41241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8515625,18000.0,0.0,0.0,0.2086614370346069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491528630256653,0.3491576910018921,-4.844832346861949e-06,0.0,0.0002117648255079,0.0,0.0,16.87943458557129,0.0,0.0,0.0,0.3222232460975647,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938371270895004,-2177.11083984375,304.14324951171875,0.6870185732841492,0.1517562121152877,0.1382254660129547,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.4560068249702453,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273143082857132,-3435.913330078125,304.14337158203125,0.8667739033699036,0.3105004131793976,0.2181456238031387,293.10479736328125,297.1499938964844,293.1499938964844,0.223423421382904,-4588.31201171875,304.1446228027344,0.8627844452857971,0.3061433434486389,0.2912832796573639,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.4560068249702453,0.050000000745058,0.2351488173007965,291.1226501464844,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6692199707031,291.1226806640625,1.0,0.2732382416725158,0.8209235072135925,0.8209235072135925,1.0,1.0,-1.1189547777175903,0.4731175601482391,0.6458371877670288,0.2151559591293335,0.0,0.0,0.4345114827156067,63.93488311767578,76.0,-1.4170145988464355,-9425.01953125,201.21592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884521484375,306.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.2103223800659179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541079461574554,0.3541128039360046,-4.864299171458697e-06,0.0,0.0002134504902642,0.0,0.0,17.22629165649414,0.0,0.0,0.0,0.3236273527145386,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938371270895004,-2177.11083984375,304.14324951171875,0.6870185732841492,0.1517562121152877,0.1382254660129547,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.4560068249702453,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273143082857132,-3435.913330078125,304.14337158203125,0.8667739033699036,0.3105004131793976,0.2181456238031387,293.10479736328125,297.1499938964844,293.1499938964844,0.223423421382904,-4588.31201171875,304.1446228027344,0.8627844452857971,0.3061433434486389,0.2912832796573639,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.4560068249702453,0.050000000745058,0.2351488173007965,291.1226501464844,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6692199707031,291.1226806640625,1.0,0.2732382416725158,0.8209235072135925,0.8209235072135925,1.0,1.0,-1.1189547777175903,0.4731175601482391,0.6458371877670288,0.2151559591293335,0.0,0.0,0.4345114827156067,63.93488311767578,76.0,-1.4170145988464355,-9425.01953125,201.21592712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884521484375,306.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.2103223800659179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541079461574554,0.3541128039360046,-4.864299171458697e-06,0.0,0.0002134504902642,0.0,0.0,17.22629165649414,0.0,0.0,0.0,0.3236273527145386,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947489365935325,-2193.989990234375,304.1439819335937,0.6820987462997437,0.1527933925390243,0.1392964273691177,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283920496702194,-3448.738037109375,304.1437683105469,0.859857976436615,0.3115392029285431,0.2189640402793884,293.1060485839844,297.1499938964844,293.1499938964844,0.2243570685386657,-4603.451171875,304.1448669433594,0.8558387160301208,0.3070374131202698,0.2922538518905639,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1231384277344,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6366577148437,291.1232604980469,1.0,0.277572900056839,0.8205698728561401,0.8205698728561401,1.0,1.0,-1.1232362985610962,0.4749365448951721,0.6482997536659241,0.2163392007350921,0.0,0.0,0.4380643367767334,67.11376190185547,79.0,0.3993480801582336,-9494.9013671875,208.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7627258300781,306.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.759765625,18000.0,0.0,0.0,0.2120784670114517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358843445777893,0.3588483333587646,-4.883270776190329e-06,0.0,0.0002152326778741,0.0,0.0,17.562379837036133,0.0,0.0,0.0,0.3249833583831787,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947489365935325,-2193.989990234375,304.1439819335937,0.6820987462997437,0.1527933925390243,0.1392964273691177,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4494742453098297,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283920496702194,-3448.738037109375,304.1437683105469,0.859857976436615,0.3115392029285431,0.2189640402793884,293.1060485839844,297.1499938964844,293.1499938964844,0.2243570685386657,-4603.451171875,304.1448669433594,0.8558387160301208,0.3070374131202698,0.2922538518905639,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4494742453098297,0.050000000745058,0.2357327044010162,291.1231384277344,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6366577148437,291.1232604980469,1.0,0.277572900056839,0.8205698728561401,0.8205698728561401,1.0,1.0,-1.1232362985610962,0.4749365448951721,0.6482997536659241,0.2163392007350921,0.0,0.0,0.4380643367767334,67.11376190185547,79.0,0.3993480801582336,-9494.9013671875,208.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7627258300781,306.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.759765625,18000.0,0.0,0.0,0.2120784670114517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358843445777893,0.3588483333587646,-4.883270776190329e-06,0.0,0.0002152326778741,0.0,0.0,17.562379837036133,0.0,0.0,0.0,0.3249833583831787,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.0955946296453476,-2209.63037109375,304.1445617675781,0.677446186542511,0.1537654995918274,0.1402985006570816,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.229425773024559,-3461.025634765625,304.1441345214844,0.8534695506095886,0.3125486075878143,0.2197624444961547,293.1072082519531,297.1499938964844,293.1499938964844,0.2252553403377533,-4617.9921875,304.14508056640625,0.8494296073913574,0.3079107105731964,0.2932043373584747,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.60711669921875,291.1246337890625,1.0,0.2818198800086975,0.820216178894043,0.820216178894043,1.0,1.0,-1.1273874044418335,0.4767001867294311,0.6506872773170471,0.2174861878156662,0.0,0.0,0.4413944482803345,70.29302215576172,67.0,1.663568139076233,-9562.162109375,216.1400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408752441406,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.896484375,18000.0,0.0,0.0,0.2138913869857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633606731891632,0.3633655905723572,-4.901656211586669e-06,0.0,0.0002170725638279,0.0,0.0,17.8870792388916,0.0,0.0,0.0,0.3262878954410553,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.0955946296453476,-2209.63037109375,304.1445617675781,0.677446186542511,0.1537654995918274,0.1402985006570816,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.229425773024559,-3461.025634765625,304.1441345214844,0.8534695506095886,0.3125486075878143,0.2197624444961547,293.1072082519531,297.1499938964844,293.1499938964844,0.2252553403377533,-4617.9921875,304.14508056640625,0.8494296073913574,0.3079107105731964,0.2932043373584747,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395300388336,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.60711669921875,291.1246337890625,1.0,0.2818198800086975,0.820216178894043,0.820216178894043,1.0,1.0,-1.1273874044418335,0.4767001867294311,0.6506872773170471,0.2174861878156662,0.0,0.0,0.4413944482803345,70.29302215576172,67.0,1.663568139076233,-9562.162109375,216.1400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408752441406,306.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.896484375,18000.0,0.0,0.0,0.2138913869857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633606731891632,0.3633655905723572,-4.901656211586669e-06,0.0,0.0002170725638279,0.0,0.0,17.8870792388916,0.0,0.0,0.0,0.3262878954410553,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962778776884079,-2222.199462890625,304.1452331542969,0.6807806491851807,0.15473173558712,0.1411243975162506,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4452995955944061,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.230276808142662,-3471.04931640625,304.1446838378906,0.856552004814148,0.3135880827903747,0.2204446047544479,293.10821533203125,297.1499938964844,293.1499938964844,0.2259667664766311,-4629.376953125,304.1455383300781,0.8523518443107605,0.3087914586067199,0.2939898371696472,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4452995955944061,0.050000000745058,0.2361375987529754,291.1274108886719,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.58087158203125,291.1279602050781,1.0,0.2804915308952331,0.8198624849319458,0.8198624849319458,1.0,1.0,-1.129880666732788,0.4777412116527557,0.65213942527771,0.2181825786828994,0.0,0.0,0.4442485272884369,69.37251281738281,55.0,4.684040069580078,-9619.2490234375,215.20928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7256164550781,306.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28515625,18000.0,0.0,0.0,0.2157137840986251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674360811710357,0.3674409985542297,-4.918537797493627e-06,0.0,0.0002189220685977,0.0,0.0,18.18367576599121,0.0,0.0,0.0,0.3274663686752319,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962778776884079,-2222.199462890625,304.1452331542969,0.6807806491851807,0.15473173558712,0.1411243975162506,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4452995955944061,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.230276808142662,-3471.04931640625,304.1446838378906,0.856552004814148,0.3135880827903747,0.2204446047544479,293.10821533203125,297.1499938964844,293.1499938964844,0.2259667664766311,-4629.376953125,304.1455383300781,0.8523518443107605,0.3087914586067199,0.2939898371696472,293.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4452995955944061,0.050000000745058,0.2361375987529754,291.1274108886719,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.58087158203125,291.1279602050781,1.0,0.2804915308952331,0.8198624849319458,0.8198624849319458,1.0,1.0,-1.129880666732788,0.4777412116527557,0.65213942527771,0.2181825786828994,0.0,0.0,0.4442485272884369,69.37251281738281,55.0,4.684040069580078,-9619.2490234375,215.20928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7256164550781,306.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28515625,18000.0,0.0,0.0,0.2157137840986251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674360811710357,0.3674409985542297,-4.918537797493627e-06,0.0,0.0002189220685977,0.0,0.0,18.18367576599121,0.0,0.0,0.0,0.3274663686752319,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0965799167752265,-2227.73193359375,304.14556884765625,0.6850864291191101,0.1552322804927826,0.1415019631385803,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.448689192533493,0.050000000745058,0.0497107878327369,293.0960693359375,297.1499938964844,293.1499938964844,0.2306627780199051,-3475.573486328125,304.1449279785156,0.8612198829650879,0.31414994597435,0.2207736670970916,293.10858154296875,297.1499938964844,293.1499938964844,0.2262640595436096,-4634.08740234375,304.14581298828125,0.8568732142448425,0.3092478513717651,0.2943445146083832,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.448689192533493,0.050000000745058,0.2358065843582153,291.1300354003906,291.1499938964844,267.79998779296875,266.4096069335937,282.6794738769531,293.5692443847656,291.1306457519531,1.0,0.278342992067337,0.8196855783462524,0.8196855783462524,1.0,1.0,-1.13067364692688,0.478065550327301,0.6526080369949341,0.2184025347232818,0.0,0.0,0.4453139007091522,67.61747741699219,55.0,6.07391357421875,-9642.28125,212.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72198486328125,306.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.216603085398674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3690488040447235,0.3690537214279175,-4.925338998873485e-06,0.0,0.0002198245929321,0.0,0.0,18.302160263061523,0.0,0.0,0.0,0.3279308378696441,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968701615929603,-2233.047119140625,304.1458435058594,0.690904438495636,0.155744194984436,0.1418662965297699,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4535938799381256,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310482859611511,-3480.10009765625,304.1451416015625,0.8677293658256531,0.3147390782833099,0.2211038619279861,293.10888671875,297.1499938964844,293.1499938964844,0.226546511054039,-4638.5615234375,304.14605712890625,0.8631957173347473,0.3097154498100281,0.2946848571300506,293.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4535938799381256,0.050000000745058,0.2353575974702835,291.1327514648437,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.5584411621094,291.13330078125,1.0,0.275394856929779,0.8195112943649292,0.8195112943649292,1.0,1.0,-1.1312633752822876,0.4783019721508026,0.6529614329338074,0.2185658365488052,0.0,0.0,0.4461948871612549,65.22977447509766,43.0,6.744783401489258,-9662.2939453125,207.69972229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72174072265625,306.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0859375,18000.0,0.0,0.0,0.2174623012542724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3703750371932983,0.3703799843788147,-4.930967861582758e-06,0.0,0.0002206966019002,0.0,0.0,18.4000244140625,0.0,0.0,0.0,0.3283148407936096,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974285528063774,-2243.27685546875,304.14630126953125,0.7069302797317505,0.1567983776330948,0.1425691545009613,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4678664803504944,0.050000000745058,0.0493694841861724,293.0970764160156,297.1499938964844,293.1499938964844,0.2318305969238281,-3489.314208984375,304.1454772949219,0.886385440826416,0.3159879446029663,0.2217741310596466,293.1092529296875,297.1499938964844,293.1499938964844,0.2270854264497757,-4647.111328125,304.146484375,0.8813925981521606,0.3106818199157715,0.2953385412693023,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4678664803504944,0.050000000745058,0.2341875731945037,291.137939453125,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.53875732421875,291.13848876953125,1.0,0.2675255239009857,0.8191626071929932,0.8191626071929932,1.0,1.0,-1.1319960355758667,0.4785811901092529,0.6534149050712585,0.218766763806343,0.0,0.0,0.4474534690380096,58.99570846557617,31.0,7.101449966430664,-9696.12109375,195.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,306.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.2190539091825485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723319768905639,0.3723369240760803,-4.939338396070525e-06,0.0,0.0002223118644906,0.0,0.0,18.54515266418457,0.0,0.0,0.0,0.3288806080818176,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974285528063774,-2243.27685546875,304.14630126953125,0.7069302797317505,0.1567983776330948,0.1425691545009613,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4678664803504944,0.050000000745058,0.0493694841861724,293.0970764160156,297.1499938964844,293.1499938964844,0.2318305969238281,-3489.314208984375,304.1454772949219,0.886385440826416,0.3159879446029663,0.2217741310596466,293.1092529296875,297.1499938964844,293.1499938964844,0.2270854264497757,-4647.111328125,304.146484375,0.8813925981521606,0.3106818199157715,0.2953385412693023,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.4678664803504944,0.050000000745058,0.2341875731945037,291.137939453125,291.1499938964844,267.7699890136719,266.38116455078125,282.650146484375,293.53875732421875,291.13848876953125,1.0,0.2675255239009857,0.8191626071929932,0.8191626071929932,1.0,1.0,-1.1319960355758667,0.4785811901092529,0.6534149050712585,0.218766763806343,0.0,0.0,0.4474534690380096,58.99570846557617,31.0,7.101449966430664,-9696.12109375,195.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,306.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.2190539091825485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723319768905639,0.3723369240760803,-4.939338396070525e-06,0.0,0.0002223118644906,0.0,0.0,18.54515266418457,0.0,0.0,0.0,0.3288806080818176,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979716479778289,-2253.237548828125,304.1466064453125,0.7275990843772888,0.1578835099935531,0.1432510614395141,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4837179183959961,0.050000000745058,0.0490686520934104,293.09716796875,297.1499938964844,293.1499938964844,0.2326388508081436,-3498.868896484375,304.1456298828125,0.9139394760131836,0.3173106014728546,0.2224600911140442,293.1094055175781,297.1499938964844,293.1499938964844,0.2276117503643036,-4655.4951171875,304.1467590332031,0.9080185294151306,0.3116831183433532,0.2959729731082916,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4837179183959961,0.050000000745058,0.2327605634927749,291.14263916015625,291.1499938964844,267.75,266.3623046875,282.632080078125,293.5208435058594,291.1430969238281,1.0,0.2575379610061645,0.8188139796257019,0.8188139796257019,1.0,1.0,-1.132325530052185,0.4786860942840576,0.6536394953727722,0.2188529223203659,0.0,0.0,0.4481109082698822,51.38395690917969,25.0,6.471584320068359,-9723.3291015625,181.374740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7570495605469,306.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.2204310297966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734320700168609,0.3734370172023773,-4.944114152749535e-06,0.0,0.0002237094740848,0.0,0.0,18.627241134643555,0.0,0.0,0.0,0.3291958570480346,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979716479778289,-2253.237548828125,304.1466064453125,0.7275990843772888,0.1578835099935531,0.1432510614395141,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4837179183959961,0.050000000745058,0.0490686520934104,293.09716796875,297.1499938964844,293.1499938964844,0.2326388508081436,-3498.868896484375,304.1456298828125,0.9139394760131836,0.3173106014728546,0.2224600911140442,293.1094055175781,297.1499938964844,293.1499938964844,0.2276117503643036,-4655.4951171875,304.1467590332031,0.9080185294151306,0.3116831183433532,0.2959729731082916,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.4837179183959961,0.050000000745058,0.2327605634927749,291.14263916015625,291.1499938964844,267.75,266.3623046875,282.632080078125,293.5208435058594,291.1430969238281,1.0,0.2575379610061645,0.8188139796257019,0.8188139796257019,1.0,1.0,-1.132325530052185,0.4786860942840576,0.6536394953727722,0.2188529223203659,0.0,0.0,0.4481109082698822,51.38395690917969,25.0,6.471584320068359,-9723.3291015625,181.374740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7570495605469,306.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.2204310297966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734320700168609,0.3734370172023773,-4.944114152749535e-06,0.0,0.0002237094740848,0.0,0.0,18.627241134643555,0.0,0.0,0.0,0.3291958570480346,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985531657934188,-2263.9443359375,304.1467590332031,0.7501856088638306,0.1589745432138443,0.1439671814441681,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4991007447242737,0.050000000745058,0.0487901382148265,293.0970764160156,297.1499938964844,293.1499938964844,0.2335321307182312,-3509.4912109375,304.1455993652344,0.948374569416046,0.3186632394790649,0.2231935709714889,293.10943603515625,297.1499938964844,293.1499938964844,0.2282021045684814,-4664.99951171875,304.1468505859375,0.9418046474456788,0.3127017021179199,0.2966516613960266,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4991007447242737,0.050000000745058,0.231439396739006,291.14599609375,291.1499938964844,267.7300109863281,266.34356689453125,282.6143493652344,293.5037536621094,291.146240234375,1.0,0.2481341361999511,0.8184890151023865,0.8184890151023865,1.0,1.0,-1.1329598426818848,0.4789278507232666,0.6540319323539734,0.2190182209014892,0.0,0.0,0.4483979344367981,44.34148788452149,25.0,4.477090835571289,-9748.8740234375,167.99359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79400634765625,306.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.2215623557567596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739197254180908,0.3739246726036072,-4.946261924487772e-06,0.0,0.0002248576347483,0.0,0.0,18.66379737854004,0.0,0.0,0.0,0.3293355703353882,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985531657934188,-2263.9443359375,304.1467590332031,0.7501856088638306,0.1589745432138443,0.1439671814441681,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4991007447242737,0.050000000745058,0.0487901382148265,293.0970764160156,297.1499938964844,293.1499938964844,0.2335321307182312,-3509.4912109375,304.1455993652344,0.948374569416046,0.3186632394790649,0.2231935709714889,293.10943603515625,297.1499938964844,293.1499938964844,0.2282021045684814,-4664.99951171875,304.1468505859375,0.9418046474456788,0.3127017021179199,0.2966516613960266,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4991007447242737,0.050000000745058,0.231439396739006,291.14599609375,291.1499938964844,267.7300109863281,266.34356689453125,282.6143493652344,293.5037536621094,291.146240234375,1.0,0.2481341361999511,0.8184890151023865,0.8184890151023865,1.0,1.0,-1.1329598426818848,0.4789278507232666,0.6540319323539734,0.2190182209014892,0.0,0.0,0.4483979344367981,44.34148788452149,25.0,4.477090835571289,-9748.8740234375,167.99359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79400634765625,306.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.2215623557567596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739197254180908,0.3739246726036072,-4.946261924487772e-06,0.0,0.0002248576347483,0.0,0.0,18.66379737854004,0.0,0.0,0.0,0.3293355703353882,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991942510008812,-2275.79248046875,304.14678955078125,0.7717248201370239,0.1600328683853149,0.1447340846061706,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5133772492408752,0.050000000745058,0.0485869944095611,293.0971984863281,297.1499938964844,293.1499938964844,0.2345218360424041,-3521.311767578125,304.1454162597656,0.9760558009147644,0.3199803829193115,0.2239692956209182,293.10955810546875,297.1499938964844,293.1499938964844,0.2288994044065475,-4676.3291015625,304.146728515625,0.9700637459754944,0.3137099146842956,0.297402560710907,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5133772492408752,0.050000000745058,0.2304757833480835,291.147216796875,291.1499938964844,267.7099914550781,266.3249816894531,282.5963439941406,293.4866943359375,291.1472473144531,1.0,0.2412719130516052,0.8181639909744263,0.8181639909744263,1.0,1.0,-1.1343119144439695,0.4794840514659881,0.6548278331756592,0.2193760573863983,0.0,0.0,0.4486652612686157,39.217769622802734,28.0,1.76883864402771,-9778.107421875,158.50308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384704589844,306.5947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.2224542200565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742636144161224,0.3742685616016388,-4.947727120452328e-06,0.0,0.0002257627638755,0.0,0.0,18.689430236816406,0.0,0.0,0.0,0.3294393122196197,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991942510008812,-2275.79248046875,304.14678955078125,0.7717248201370239,0.1600328683853149,0.1447340846061706,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5133772492408752,0.050000000745058,0.0485869944095611,293.0971984863281,297.1499938964844,293.1499938964844,0.2345218360424041,-3521.311767578125,304.1454162597656,0.9760558009147644,0.3199803829193115,0.2239692956209182,293.10955810546875,297.1499938964844,293.1499938964844,0.2288994044065475,-4676.3291015625,304.146728515625,0.9700637459754944,0.3137099146842956,0.297402560710907,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5133772492408752,0.050000000745058,0.2304757833480835,291.147216796875,291.1499938964844,267.7099914550781,266.3249816894531,282.5963439941406,293.4866943359375,291.1472473144531,1.0,0.2412719130516052,0.8181639909744263,0.8181639909744263,1.0,1.0,-1.1343119144439695,0.4794840514659881,0.6548278331756592,0.2193760573863983,0.0,0.0,0.4486652612686157,39.217769622802734,28.0,1.76883864402771,-9778.107421875,158.50308227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384704589844,306.5947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.2224542200565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742636144161224,0.3742685616016388,-4.947727120452328e-06,0.0,0.0002257627638755,0.0,0.0,18.689430236816406,0.0,0.0,0.0,0.3294393122196197,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995322465896606,-2282.0478515625,304.1467590332031,0.7805448174476624,0.1605411171913147,0.145131304860115,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5192280411720276,0.050000000745058,0.048517744988203,293.097412109375,297.1499938964844,293.1499938964844,0.2350401580333709,-3527.50927734375,304.1452941894531,0.9854651093482972,0.3206106722354889,0.2243638783693313,293.1096496582031,297.1499938964844,293.1499938964844,0.2292840331792831,-4682.599609375,304.1466369628906,0.9798187613487244,0.3142033219337463,0.2978018522262573,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5192280411720276,0.050000000745058,0.2301472872495651,291.1471252441406,291.1499938964844,267.70001220703125,266.31573486328125,282.5871887207031,293.4780578613281,291.1470642089844,1.0,0.2390018105506897,0.8180015087127686,0.8180015087127686,1.0,1.0,-1.1352640390396118,0.479883074760437,0.6553809642791748,0.2196290343999862,0.0,0.0,0.4488649666309356,37.47824478149414,28.0,0.526910126209259,-9794.8515625,155.4154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86163330078125,306.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66015625,18000.0,0.0,0.0,0.2228223532438278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374500960111618,0.3745059072971344,-4.948717105435208e-06,0.0,0.0002261363697471,0.0,0.0,18.707061767578125,0.0,0.0,0.0,0.3295121192932129,4.0,0.0,1.0
