time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998762249946594,-2288.415283203125,304.146728515625,0.7877084612846375,0.1610330194234848,0.1455317288637161,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5239430069923401,0.050000000745058,0.0484666861593723,293.09771728515625,297.1499938964844,293.1499938964844,0.2355644553899765,-3533.777587890625,304.14520263671875,0.99232816696167,0.3212179243564605,0.2247566729784011,293.1097717285156,297.1499938964844,293.1499938964844,0.2296855747699737,-4689.15087890625,304.1465148925781,0.986972987651825,0.3146873712539673,0.2982111573219299,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5239430069923401,0.050000000745058,0.2299050837755203,291.14666748046875,291.1499938964844,267.69000244140625,266.3065490722656,282.57794189453125,293.4693603515625,291.14654541015625,1.0,0.2373488396406173,0.8178353309631348,0.8178353309631348,1.0,1.0,-1.1363552808761597,0.4803426563739776,0.6560125946998596,0.2199194282293319,0.0,0.0,0.4491313993930816,36.20137405395508,31.0,-0.5592432022094727,-9812.8984375,153.25595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844299316406,306.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.2231480479240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748174011707306,0.3748223483562469,-4.950035872752778e-06,0.0,0.0002264669019496,0.0,0.0,18.73057746887207,0.0,0.0,0.0,0.3296091854572296,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005731746554374,-2301.30859375,304.1466369628906,0.7970383167266846,0.1619839817285537,0.1463378667831421,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5297819375991821,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360006272792816,-3538.57568359375,304.1462097167969,0.9990000128746032,0.3224265277385711,0.2250081747770309,293.11016845703125,297.1499938964844,293.1499938964844,0.2305160760879516,-4702.6923828125,304.14630126953125,0.9951996803283693,0.3156285583972931,0.2990476191043854,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5297819375991821,0.050000000745058,0.2296289652585983,291.145263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5596618652344,293.4521484375,291.1451721191406,1.0,0.2355726510286331,0.8175029754638672,0.8175029754638672,1.0,1.0,-1.138254165649414,0.4811365902423858,0.6571176052093506,0.220427006483078,0.0,0.0,0.4498579204082489,34.75541305541992,34.0,-1.3490328788757324,-9849.7998046875,150.98719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266967773437,306.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.2237013876438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757337927818298,0.3757387399673462,-4.953876668878365e-06,0.0,0.0002270284749101,0.0,0.0,18.7988395690918,0.0,0.0,0.0,0.3298873603343963,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005731746554374,-2301.30859375,304.1466369628906,0.7970383167266846,0.1619839817285537,0.1463378667831421,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5297819375991821,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360006272792816,-3538.57568359375,304.1462097167969,0.9990000128746032,0.3224265277385711,0.2250081747770309,293.11016845703125,297.1499938964844,293.1499938964844,0.2305160760879516,-4702.6923828125,304.14630126953125,0.9951996803283693,0.3156285583972931,0.2990476191043854,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5297819375991821,0.050000000745058,0.2296289652585983,291.145263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5596618652344,293.4521484375,291.1451721191406,1.0,0.2355726510286331,0.8175029754638672,0.8175029754638672,1.0,1.0,-1.138254165649414,0.4811365902423858,0.6571176052093506,0.220427006483078,0.0,0.0,0.4498579204082489,34.75541305541992,34.0,-1.3490328788757324,-9849.7998046875,150.98719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266967773437,306.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.2237013876438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757337927818298,0.3757387399673462,-4.953876668878365e-06,0.0,0.0002270284749101,0.0,0.0,18.7988395690918,0.0,0.0,0.0,0.3298873603343963,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012654528021812,-2314.047119140625,304.1466064453125,0.8001196980476379,0.1629142761230468,0.147167682647705,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5309370160102844,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348218858242035,-3524.033447265625,304.1492614746094,0.9990000128746032,0.3244386613368988,0.2240739166736602,293.1106872558594,297.1499938964844,293.1499938964844,0.2313031703233719,-4715.42431640625,304.1462097167969,0.9972648620605468,0.3165332078933716,0.2998983860015869,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5309370160102844,0.050000000745058,0.2295771241188049,291.1467590332031,291.1499938964844,267.6499938964844,266.2701721191406,282.5435791015625,293.43829345703125,291.1469116210937,1.0,0.2353664189577102,0.8171706795692444,0.8171706795692444,1.0,1.0,-1.1390482187271118,0.4814575314521789,0.6575906276702881,0.2206062525510788,0.0,0.0,0.4502220153808594,34.4899787902832,37.0,1.2490390539169312,-9878.0732421875,150.69850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,306.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.2241399139165878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764447271823883,0.3764496743679046,-4.956986686011078e-06,0.0,0.0002274735306855,0.0,0.0,18.85233497619629,0.0,0.0,0.0,0.3300871849060058,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012654528021812,-2314.047119140625,304.1466064453125,0.8001196980476379,0.1629142761230468,0.147167682647705,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5309370160102844,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348218858242035,-3524.033447265625,304.1492614746094,0.9990000128746032,0.3244386613368988,0.2240739166736602,293.1106872558594,297.1499938964844,293.1499938964844,0.2313031703233719,-4715.42431640625,304.1462097167969,0.9972648620605468,0.3165332078933716,0.2998983860015869,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5309370160102844,0.050000000745058,0.2295771241188049,291.1467590332031,291.1499938964844,267.6499938964844,266.2701721191406,282.5435791015625,293.43829345703125,291.1469116210937,1.0,0.2353664189577102,0.8171706795692444,0.8171706795692444,1.0,1.0,-1.1390482187271118,0.4814575314521789,0.6575906276702881,0.2206062525510788,0.0,0.0,0.4502220153808594,34.4899787902832,37.0,1.2490390539169312,-9878.0732421875,150.69850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,306.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.2241399139165878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764447271823883,0.3764496743679046,-4.956986686011078e-06,0.0,0.0002274735306855,0.0,0.0,18.85233497619629,0.0,0.0,0.0,0.3300871849060058,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019995510578155,-2327.61279296875,304.1465148925781,0.7999044060707092,0.1638236045837402,0.1479992419481277,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5296118855476379,0.050000000745058,0.0484100691974163,293.092041015625,297.1499938964844,293.1499938964844,0.2366627007722854,-3546.660888671875,304.1463317871094,0.9990000128746032,0.3264018893241882,0.2255169600248336,293.1112976074219,297.1499938964844,293.1499938964844,0.2321721166372299,-4729.58349609375,304.1460266113281,0.9963842630386353,0.3174068629741668,0.3007378280162811,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5296118855476379,0.050000000745058,0.2296365350484848,291.1441955566406,291.1499938964844,267.6300048828125,266.2522888183594,282.5257873535156,293.42333984375,291.1435852050781,1.0,0.2364358752965927,0.8168289661407471,0.8168289661407471,1.0,1.0,-1.1428710222244265,0.4831016063690185,0.6597693562507629,0.2216086834669113,0.0,0.0,0.4510838091373443,34.8623161315918,40.0,-4.353135108947754,-9917.9013671875,152.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,306.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.2244933247566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772422969341278,0.3772472441196441,-4.960285423294408e-06,0.0,0.0002278321917401,0.0,0.0,18.911794662475582,0.0,0.0,0.0,0.3303487598896026,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019995510578155,-2327.61279296875,304.1465148925781,0.7999044060707092,0.1638236045837402,0.1479992419481277,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5296118855476379,0.050000000745058,0.0484100691974163,293.092041015625,297.1499938964844,293.1499938964844,0.2366627007722854,-3546.660888671875,304.1463317871094,0.9990000128746032,0.3264018893241882,0.2255169600248336,293.1112976074219,297.1499938964844,293.1499938964844,0.2321721166372299,-4729.58349609375,304.1460266113281,0.9963842630386353,0.3174068629741668,0.3007378280162811,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5296118855476379,0.050000000745058,0.2296365350484848,291.1441955566406,291.1499938964844,267.6300048828125,266.2522888183594,282.5257873535156,293.42333984375,291.1435852050781,1.0,0.2364358752965927,0.8168289661407471,0.8168289661407471,1.0,1.0,-1.1428710222244265,0.4831016063690185,0.6597693562507629,0.2216086834669113,0.0,0.0,0.4510838091373443,34.8623161315918,40.0,-4.353135108947754,-9917.9013671875,152.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,306.7132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.2244933247566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772422969341278,0.3772472441196441,-4.960285423294408e-06,0.0,0.0002278321917401,0.0,0.0,18.911794662475582,0.0,0.0,0.0,0.3303487598896026,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027811542153358,-2342.101318359375,304.1463623046875,0.7970141172409058,0.1647255420684814,0.1488402187824249,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5263027548789978,0.050000000745058,0.0484424605965614,293.0965270996094,297.1499938964844,293.1499938964844,0.240748718380928,-3596.35546875,304.1407775878906,0.9990000128746032,0.3269762992858886,0.2286389023065567,293.1117858886719,297.1499938964844,293.1499938964844,0.2331503629684448,-4745.60400390625,304.1457214355469,0.9930490851402284,0.3182887434959411,0.3015976846218109,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5263027548789978,0.050000000745058,0.2297901660203933,291.1370544433594,291.1499938964844,267.6099853515625,266.234619140625,282.5046081542969,293.40380859375,291.13623046875,1.0,0.2385235577821731,0.816487193107605,0.816487193107605,1.0,1.0,-1.1489026546478271,0.4857103824615478,0.6631922721862793,0.2232201546430587,0.0,0.0,0.4532707333564758,35.770240783691406,43.0,-8.932637214660645,-9982.0634765625,155.9722137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.7322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.2248875945806503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798056542873382,0.379810631275177,-4.971016096533276e-06,0.0,0.0002282323257531,0.0,0.0,19.10401725769043,0.0,0.0,0.0,0.3311453759670257,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027811542153358,-2342.101318359375,304.1463623046875,0.7970141172409058,0.1647255420684814,0.1488402187824249,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5263027548789978,0.050000000745058,0.0484424605965614,293.0965270996094,297.1499938964844,293.1499938964844,0.240748718380928,-3596.35546875,304.1407775878906,0.9990000128746032,0.3269762992858886,0.2286389023065567,293.1117858886719,297.1499938964844,293.1499938964844,0.2331503629684448,-4745.60400390625,304.1457214355469,0.9930490851402284,0.3182887434959411,0.3015976846218109,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5263027548789978,0.050000000745058,0.2297901660203933,291.1370544433594,291.1499938964844,267.6099853515625,266.234619140625,282.5046081542969,293.40380859375,291.13623046875,1.0,0.2385235577821731,0.816487193107605,0.816487193107605,1.0,1.0,-1.1489026546478271,0.4857103824615478,0.6631922721862793,0.2232201546430587,0.0,0.0,0.4532707333564758,35.770240783691406,43.0,-8.932637214660645,-9982.0634765625,155.9722137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,306.7322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.2248875945806503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798056542873382,0.379810631275177,-4.971016096533276e-06,0.0,0.0002282323257531,0.0,0.0,19.10401725769043,0.0,0.0,0.0,0.3311453759670257,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031771525740623,-2349.4208984375,304.14630126953125,0.7939393520355225,0.1651778817176818,0.1492731273174286,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5234602093696594,0.050000000745058,0.0484716407954692,293.1003723144531,297.1499938964844,293.1499938964844,0.2412316501140594,-3602.04248046875,304.1416015625,0.9963504672050476,0.3268951773643493,0.2289447635412216,293.1119689941406,297.1499938964844,293.1499938964844,0.2336435467004776,-4753.6513671875,304.1455993652344,0.9897550344467164,0.318734735250473,0.3020451366901397,293.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5234602093696594,0.050000000745058,0.2299285978078842,291.1339111328125,291.1499938964844,267.6000061035156,266.22589111328125,282.494384765625,293.3938293457031,291.1335754394531,1.0,0.2398310899734497,0.8163163661956787,0.8163163661956787,1.0,1.0,-1.1505012512207031,0.4863936603069305,0.6641075611114502,0.22364442050457,0.0,0.0,0.4546704888343811,36.53267288208008,43.0,-7.148000717163086,-10012.5107421875,157.9252471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,306.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3828125,18000.0,0.0,0.0,0.2251394838094711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.381677508354187,0.3816824853420257,-4.979006916983053e-06,0.0,0.000228487944696,0.0,0.0,19.24557876586914,0.0,0.0,0.0,0.3317152857780456,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035521477460861,-2356.300048828125,304.14630126953125,0.7903777360916138,0.1656271815299987,0.1497100889682769,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5203008651733398,0.050000000745058,0.0485056675970554,293.1031188964844,297.1499938964844,293.1499938964844,0.2413365542888641,-3602.937744140625,304.1429443359375,0.992366909980774,0.32698455452919,0.228974774479866,293.1121520996094,297.1499938964844,293.1499938964844,0.2340859323740005,-4760.79345703125,304.1455993652344,0.9858295917510986,0.3191790878772735,0.3024985194206238,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5203008651733398,0.050000000745058,0.2300899922847747,291.1335754394531,291.1499938964844,267.5899963378906,266.2171936035156,282.4848937988281,293.3850402832031,291.1337280273437,1.0,0.2412735670804977,0.8161228895187378,0.8161228895187378,1.0,1.0,-1.1518484354019165,0.4869707524776459,0.6648776531219482,0.2239823341369629,0.0,0.0,0.4558085203170776,37.41366958618164,46.0,-3.213392496109009,-10039.625,160.03839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,306.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.2254285812377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834664821624756,0.3834714591503143,-4.98681811222923e-06,0.0,0.0002287813549628,0.0,0.0,19.382003784179688,0.0,0.0,0.0,0.3322446942329407,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043027713894844,-2370.0517578125,304.1462707519531,0.7826471924781799,0.1665194034576416,0.1505854427814483,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5137035846710205,0.050000000745058,0.0485828034579753,293.1065673828125,297.1499938964844,293.1499938964844,0.2418350428342819,-3608.503662109375,304.1444091796875,0.9834433794021606,0.3274671137332916,0.2293050289154052,293.1125183105469,297.1499938964844,293.1499938964844,0.2349706441164016,-4775.0673828125,304.1455993652344,0.976752996444702,0.3200620114803314,0.3034085631370544,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5137035846710205,0.050000000745058,0.2304559051990509,291.1336975097656,291.1499938964844,267.57000732421875,266.2000427246094,282.4669189453125,293.3695068359375,291.13360595703125,1.0,0.244504377245903,0.8157359957695007,0.8157359957695007,1.0,1.0,-1.1549193859100342,0.4882918000221252,0.6666276454925537,0.224755048751831,0.0,0.0,0.4579412043094635,39.411128997802734,49.0,-1.5583744049072266,-10086.3388671875,164.8544158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,306.7644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.775390625,18000.0,0.0,0.0,0.2261006236076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864565193653106,0.3864615261554718,-4.999998964194674e-06,0.0,0.0002294634032296,0.0,0.0,19.61162376403809,0.0,0.0,0.0,0.3331516981124878,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043027713894844,-2370.0517578125,304.1462707519531,0.7826471924781799,0.1665194034576416,0.1505854427814483,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5137035846710205,0.050000000745058,0.0485828034579753,293.1065673828125,297.1499938964844,293.1499938964844,0.2418350428342819,-3608.503662109375,304.1444091796875,0.9834433794021606,0.3274671137332916,0.2293050289154052,293.1125183105469,297.1499938964844,293.1499938964844,0.2349706441164016,-4775.0673828125,304.1455993652344,0.976752996444702,0.3200620114803314,0.3034085631370544,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5137035846710205,0.050000000745058,0.2304559051990509,291.1336975097656,291.1499938964844,267.57000732421875,266.2000427246094,282.4669189453125,293.3695068359375,291.13360595703125,1.0,0.244504377245903,0.8157359957695007,0.8157359957695007,1.0,1.0,-1.1549193859100342,0.4882918000221252,0.6666276454925537,0.224755048751831,0.0,0.0,0.4579412043094635,39.411128997802734,49.0,-1.5583744049072266,-10086.3388671875,164.8544158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,306.7644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.775390625,18000.0,0.0,0.0,0.2261006236076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864565193653106,0.3864615261554718,-4.999998964194674e-06,0.0,0.0002294634032296,0.0,0.0,19.61162376403809,0.0,0.0,0.0,0.3331516981124878,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745345830917358,0.0,0.1514684408903122,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070515871047974,0.0,0.0486702844500541,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732912182807922,0.0,0.2297882735729217,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663257002830504,0.0,0.3043260276317596,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070515871047974,0.0,0.2308708727359771,291.1326904296875,294.1499938964844,267.54998779296875,266.18316650390625,282.4496154785156,293.3554077148437,291.1325988769531,0.0,0.0,0.8153490424156189,0.8153490424156189,1.0,1.0,-1.1582636833190918,0.4897358417510986,0.6685278415679932,0.2255939990282058,0.0,0.0,0.0,41.67446517944336,60.0,-1.2453761100769043,-10135.2109375,170.30059814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859619140625,306.7701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897744119167328,0.3897794187068939,-5.014643647882622e-06,0.0,0.0,0.0,0.0,19.868207931518555,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745345830917358,0.0,0.1514684408903122,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070515871047974,0.0,0.0486702844500541,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732912182807922,0.0,0.2297882735729217,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663257002830504,0.0,0.3043260276317596,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.5070515871047974,0.0,0.2308708727359771,291.1326904296875,294.1499938964844,267.54998779296875,266.18316650390625,282.4496154785156,293.3554077148437,291.1325988769531,0.0,0.0,0.8153490424156189,0.8153490424156189,1.0,1.0,-1.1582636833190918,0.4897358417510986,0.6685278415679932,0.2255939990282058,0.0,0.0,0.0,41.67446517944336,60.0,-1.2453761100769043,-10135.2109375,170.30059814453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859619140625,306.7701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897744119167328,0.3897794187068939,-5.014643647882622e-06,0.0,0.0,0.0,0.0,19.868207931518555,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,0.000676761555951,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0003062192408833,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3313293457031,0.0,0.0,0.0009377376409247,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,0.0012447329936549,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0014525722945109,291.1561889648437,294.1499938964844,267.5289001464844,266.16552734375,274.9247131347656,274.0883178710937,291.1353759765625,0.0,0.0,0.3469835519790649,0.3469835519790649,1.0,1.0,-0.0055426168255507,0.0159624479711055,-0.010419831611216,-0.1099272221326828,0.0,0.0,0.0,-0.0453302823007106,60.0,-444.2480163574219,-0.0,-2.0939653495588573e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.070981412842146e-18,-7.073893088598333e-18,2.91174583227859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27569580078125,0.0,0.0,0.000676761555951,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0003062192408833,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3313293457031,0.0,0.0,0.0009377376409247,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,0.0012447329936549,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0014525722945109,291.1561889648437,294.1499938964844,267.5289001464844,266.16552734375,274.9247131347656,274.0883178710937,291.1353759765625,0.0,0.0,0.3469835519790649,0.3469835519790649,1.0,1.0,-0.0055426168255507,0.0159624479711055,-0.010419831611216,-0.1099272221326828,0.0,0.0,0.0,-0.0453302823007106,60.0,-444.2480163574219,-0.0,-2.0939653495588573e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.070981412842146e-18,-7.073893088598333e-18,2.91174583227859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23651123046875,0.0,0.0,0.0001452423457521,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001403203350491,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984619140625,0.0,0.0,0.0001257445546798,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29559326171875,0.0,0.0,0.0001694750535534,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0006656192126683,291.1562805175781,294.1499938964844,267.5175476074219,266.15606689453125,274.75958251953125,269.7080078125,291.1292419433594,0.0,0.0,0.1141230091452598,0.1141230091452598,1.0,1.0,-0.0014902653638273,0.0015444209566339,-5.415557825472206e-05,-0.1240589544177055,0.0,0.0,0.0,-0.0290524084120988,60.0,-191.3248443603516,-0.0,-1.5253738183673704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.963243479964985e-21,3.323573532992027e-21,-3.603301035141403e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,0.0001287113846046,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001351856044493,291.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881164550781,0.0,0.0,0.0001004656951408,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852478027344,0.0,0.0,0.0001360009337076,292.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0006412623333744,291.1563415527344,294.1499938964844,267.5057067871094,266.1462097167969,274.6693725585937,268.234619140625,291.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013699971605092,4.8718547418502573e-08,0.0013699483824893,-0.1257327497005462,0.0,0.0,0.0,-0.0289824940264225,60.0,-83.93448638916016,-0.0,-1.279699688438996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.521664540232523e-21,3.774675954982002e-21,-1.2530116166978708e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,0.0001282909070141,293.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001350852980976,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2784729003906,0.0,0.0,9.97920797090046e-05,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756652832031,0.0,0.0,0.0001351098762825,292.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0006407864857465,291.1563720703125,294.1499938964844,267.49334716796875,266.1359558105469,274.582275390625,267.7406005859375,291.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669369509443,4.876897463645946e-08,0.0013668881729245,-0.1258652806282043,0.0,0.0,0.0,-0.0289897993206977,60.0,-44.512306213378906,-0.0,-1.273963050607563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4921524081093146e-21,3.8042258514544645e-21,-1.3120733423709548e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18328857421875,0.0,0.0,0.0001283188612433,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001351239625364,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689514160156,0.0,0.0,9.980447794077918e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2661437988281,0.0,0.0,0.0001351272221654,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.000640969898086,291.1564025878906,294.1499938964844,267.4804992675781,266.1252746582031,274.4961242675781,267.56964111328125,291.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672719942405,4.881940185441636e-08,0.0013672232162207,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.224300384521484,-0.0,-1.274587617672296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4913306801033385e-21,3.805046569718483e-21,-1.3137156876667525e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001283948950003,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001352043909719,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,9.986326767830178e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24737548828125,0.0,0.0,0.0001352068356936,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0006413513910956,291.1564636230469,294.1499938964844,267.4533996582031,266.10284423828125,274.3263854980469,267.47393798828125,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17045211791992,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4913001858961866e-21,3.8050752463901086e-21,-1.313775161468119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001283948950003,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001352043909719,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,9.986326767830178e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24737548828125,0.0,0.0,0.0001352068356936,292.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0006413513910956,291.1564636230469,294.1499938964844,267.4533996582031,266.10284423828125,274.3263854980469,267.47393798828125,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17045211791992,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4913001858961866e-21,3.8050752463901086e-21,-1.313775161468119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001284654281334,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.000135278693051,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315673828125,0.0,0.0,9.991812112275512e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,0.000135281094117,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0006417038966901,291.156494140625,294.1499938964844,267.4245300292969,266.0790100097656,274.15997314453125,267.4383850097656,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26725578308105,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0001284654281334,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.000135278693051,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315673828125,0.0,0.0,9.991812112275512e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,0.000135281094117,292.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0006417038966901,291.156494140625,294.1499938964844,267.4245300292969,266.0790100097656,274.15997314453125,267.4383850097656,291.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26725578308105,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,0.0001285304460907,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.000135347188916,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,9.996868175221608e-05,291.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,0.0001353495608782,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0006420288118533,291.156494140625,294.1499938964844,267.3940124511719,266.0538024902344,273.9967956542969,267.40777587890625,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169715881347656,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818786621094,0.0,0.0,0.0001285304460907,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.000135347188916,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,9.996868175221608e-05,291.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,0.0001353495608782,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0006420288118533,291.156494140625,294.1499938964844,267.3940124511719,266.0538024902344,273.9967956542969,267.40777587890625,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169715881347656,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0001285897596972,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.00013540967484,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0001000148040475,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001354120031464,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0006423252052627,291.15643310546875,294.1499938964844,267.3619079589844,266.0273742675781,273.8367004394531,267.37628173828125,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17700958251953,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04913330078125,0.0,0.0,0.0001285897596972,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.00013540967484,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.0001000148040475,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001354120031464,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0006423252052627,291.15643310546875,294.1499938964844,267.3619079589844,266.0273742675781,273.8367004394531,267.37628173828125,291.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17700958251953,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,0.0001286170008825,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001354383712168,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864318847656,0.0,0.0,0.0001000359843601,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1838073730469,0.0,0.0,0.0001354406849713,292.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0006424613529816,291.1564025878906,294.1499938964844,267.3453063964844,266.01373291015625,273.7578125,267.3599853515625,291.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18672180175781,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0001286424958379,293.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001354652340523,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1775817871094,0.0,0.0,0.0001000558113446,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750183105469,0.0,0.0,0.000135467518703,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0006425887113437,291.1563415527344,294.1499938964844,267.328369140625,265.9997863769531,273.6796569824219,267.3433532714844,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19720458984375,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,0.0001286878978135,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001355130661977,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600952148437,0.0,0.0,0.0001000911142909,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575622558594,0.0,0.0,0.0001355153217446,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0006428156630136,291.1561889648437,294.1499938964844,267.2934875488281,265.9711608886719,273.5254821777344,267.3090515136719,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21845436096192,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851379394531,0.0,0.0,0.0001286878978135,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001355130661977,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600952148437,0.0,0.0,0.0001000911142909,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575622558594,0.0,0.0,0.0001355153217446,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0006428156630136,291.1561889648437,294.1499938964844,267.2934875488281,265.9711608886719,273.5254821777344,267.3090515136719,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21845436096192,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,0.0001287253835471,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001355525600956,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,0.0001001202545012,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.140380859375,0.0,0.0,0.0001355547719867,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0006430029752664,291.15594482421875,294.1499938964844,267.2574157714844,265.9415588378906,273.3741455078125,267.2734680175781,290.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239267349243164,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,0.0001287253835471,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001355525600956,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,0.0001001202545012,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.140380859375,0.0,0.0,0.0001355547719867,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0006430029752664,291.15594482421875,294.1499938964844,267.2574157714844,265.9415588378906,273.3741455078125,267.2734680175781,290.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239267349243164,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
