time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794311523437,0.0,0.0,0.0001282349403481,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001350368402199,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,9.973855048883706e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,0.0001350379461655,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0006405566236935,291.0452575683594,294.1499938964844,265.7166748046875,264.8022155761719,268.9919128417969,265.7331848144531,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.898128509521484,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794311523437,0.0,0.0,0.0001282349403481,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001350368402199,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,9.973855048883706e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,0.0001350379461655,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0006405566236935,291.0452575683594,294.1499938964844,265.7166748046875,264.8022155761719,268.9919128417969,265.7331848144531,290.2459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.898128509521484,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595642089844,0.0,0.0,0.0001282585872104,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001350617530988,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572204589844,0.0,0.0,9.97569368337281e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0001350628444924,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0006406747852452,291.0395202636719,294.1499938964844,265.67999267578125,264.7757873535156,268.9124450683594,265.6965026855469,290.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.921615600585938,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595642089844,0.0,0.0,0.0001282585872104,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001350617530988,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5572204589844,0.0,0.0,9.97569368337281e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0001350628444924,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0006406747852452,291.0395202636719,294.1499938964844,265.67999267578125,264.7757873535156,268.9124450683594,265.6965026855469,290.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.921615600585938,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,0.0001282757002627,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001350797829218,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,9.977024456020445e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,0.0001350808597635,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0006407603505067,291.0336303710937,294.1499938964844,265.6433410644531,264.7484436035156,268.833984375,265.6598205566406,290.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.944042205810547,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,0.0001282757002627,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0001350797829218,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,9.977024456020445e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,0.0001350808597635,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0006407603505067,291.0336303710937,294.1499938964844,265.6433410644531,264.7484436035156,268.833984375,265.6598205566406,290.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.944042205810547,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300231933594,0.0,0.0,0.0001282815064769,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0001350858947262,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378723144531,0.0,0.0,9.977475565392524e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,0.0001350869715679,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0006407893379218,291.0306396484375,294.1499938964844,265.625,264.7344055175781,268.7951965332031,265.6414794921875,290.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.028989303857088,60.0,-22.95478057861328,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202575683594,0.0,0.0,0.0001282852463191,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0001350898382952,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,9.97776587610133e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,0.000135090900585,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.000640808022581,291.027587890625,294.1499938964844,265.6066589355469,264.7200927734375,268.7566223144531,265.6231384277344,290.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.96517944335937,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007873535156,0.0,0.0,0.0001282864832319,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001350911625195,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185546875,0.0,0.0,9.9778626463376e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,0.0001350921957055,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0006408143090084,291.0214233398437,294.1499938964844,265.57000732421875,264.690673828125,268.68023681640625,265.58648681640625,290.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98495483398437,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007873535156,0.0,0.0,0.0001282864832319,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001350911625195,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185546875,0.0,0.0,9.9778626463376e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173645019531,0.0,0.0,0.0001350921957055,292.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0006408143090084,291.0214233398437,294.1499938964844,265.57000732421875,264.690673828125,268.68023681640625,265.58648681640625,290.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98495483398437,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,0.0001282782322959,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001350824750261,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,9.977219451684503e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0001350835082121,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0006407731561921,291.0151062011719,294.1499938964844,265.5333251953125,264.6600646972656,268.60479736328125,265.5498046875,290.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00318145751953,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,0.0001282782322959,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001350824750261,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,9.977219451684503e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0001350835082121,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0006407731561921,291.0151062011719,294.1499938964844,265.5333251953125,264.6600646972656,268.60479736328125,265.5498046875,290.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00318145751953,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,0.0001282594894291,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.000135062757181,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,9.975761349778622e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917297363281,0.0,0.0,0.0001350637612631,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0006406795582734,291.0086669921875,294.1499938964844,265.4966735839844,264.6282043457031,268.5302734375,265.5131530761719,290.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.019594192504883,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,0.0001282594894291,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.000135062757181,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,9.975761349778622e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917297363281,0.0,0.0,0.0001350637612631,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0006406795582734,291.0086669921875,294.1499938964844,265.4966735839844,264.6282043457031,268.5302734375,265.5131530761719,290.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.019594192504883,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,0.0001282291632378,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001350308448309,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800109863281,0.0,0.0,9.973403211915866e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,0.0001350318198092,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0006405281601473,291.0020751953125,294.1499938964844,265.4599914550781,264.594970703125,268.4566955566406,265.4765014648437,290.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03402709960937,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,0.0001282291632378,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001350308448309,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800109863281,0.0,0.0,9.973403211915866e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,0.0001350318198092,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0006405281601473,291.0020751953125,294.1499938964844,265.4599914550781,264.594970703125,268.4566955566406,265.4765014648437,290.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03402709960937,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.83367919921875,0.0,0.0,0.0001282092271139,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001350098464172,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736022949219,0.0,0.0,9.97185125015676e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.0001350108213955,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0006404285668395,290.9987487792969,294.1499938964844,265.4416809082031,264.57781982421875,268.4202575683594,265.4581604003906,290.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339699029922,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.040401458740234,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82421875,0.0,0.0,0.0001281860750168,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001349854719592,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,9.97005045064725e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0001349864323856,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0006403129082173,290.995361328125,294.1499938964844,265.42333984375,264.5603332519531,268.384033203125,265.4398498535156,290.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657715171575,-0.125560000538826,0.0,0.0,0.0,-0.0289301890879869,60.0,-23.04623794555664,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,0.0001281289296457,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001349252997897,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45440673828125,0.0,0.0,9.965605568140744e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,0.0001349262456642,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0006400275160558,290.988525390625,294.1499938964844,265.3866577148437,264.5241394042969,268.312255859375,265.4031982421875,290.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05608940124512,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,0.0001281289296457,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0001349252997897,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45440673828125,0.0,0.0,9.965605568140744e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,0.0001349262456642,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0006400275160558,290.988525390625,294.1499938964844,265.3866577148437,264.5241394042969,268.312255859375,265.4031982421875,290.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05608940124512,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.0001280562428291,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.0001348487712675,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,9.959952149074525e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,0.000134849717142,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0006396645330823,290.9815368652344,294.1499938964844,265.3500061035156,264.4863586425781,268.2413635253906,265.3665466308594,290.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.06323432922364,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.0001280562428291,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.0001348487712675,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,9.959952149074525e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,0.000134849717142,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0006396645330823,290.9815368652344,294.1499938964844,265.3500061035156,264.4863586425781,268.2413635253906,265.3665466308594,290.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.06323432922364,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680358886719,0.0,0.0,0.0001279486023122,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001347354263998,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,9.951578977052122e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278259277344,0.0,0.0,0.0001347363431705,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0006391268689185,290.97442626953125,294.1499938964844,265.3133239746094,264.44775390625,268.1713256835937,265.3299255371094,290.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06614112854004,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680358886719,0.0,0.0,0.0001279486023122,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001347354263998,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,9.951578977052122e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278259277344,0.0,0.0,0.0001347363431705,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0006391268689185,290.97442626953125,294.1499938964844,265.3133239746094,264.44775390625,268.1713256835937,265.3299255371094,290.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06614112854004,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001277885749004,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001345669297734,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,9.9391327239573e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,0.0001345678319921,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0006383275613188,290.9671936035156,294.1499938964844,265.27667236328125,264.4091491699219,268.1021728515625,265.2933349609375,290.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.060922622680664,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001277885749004,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001345669297734,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,9.9391327239573e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,0.0001345678319921,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,0.0006383275613188,290.9671936035156,294.1499938964844,265.27667236328125,264.4091491699219,268.1021728515625,265.2933349609375,290.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.060922622680664,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.0001276894181501,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001344625052297,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40972900390625,0.0,0.0,9.931419481290504e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,0.0001344634074484,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,0.0006378322723321,290.9635314941406,294.1499938964844,265.2583312988281,264.3898620605469,268.06793212890625,265.2750244140625,290.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.803040809520098e-08,0.0013604789273813,-0.1239735931158065,0.0,0.0,0.0,-0.0286231841892004,60.0,-23.054786682128903,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312316894531,0.0,0.0,0.0001275777322007,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0001343449112027,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,9.922732715494932e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,0.0001343457843177,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0006372744101099,290.9598388671875,294.1499938964844,265.239990234375,264.3705749511719,268.033935546875,265.2567443847656,290.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593368930742,4.789116303527408e-08,0.0013592890463769,-0.1236167922616005,0.0,0.0,0.0,-0.0285541582852602,60.0,-23.04633522033692,-0.0,-1.2598343346326146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129821777344,0.0,0.0,0.0001273191010113,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,9.902616875478998e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001340734306722,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0006359825492836,290.952392578125,294.1499938964844,265.2033386230469,264.3320007324219,267.9665222167969,265.2201843261719,290.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.0233097076416,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129821777344,0.0,0.0,0.0001273191010113,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,9.902616875478998e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0001340734306722,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0006359825492836,290.952392578125,294.1499938964844,265.2033386230469,264.3320007324219,267.9665222167969,265.2201843261719,290.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.0233097076416,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,0.0001270124921575,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001337497087661,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37799072265625,0.0,0.0,9.87876919680275e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0006344509893096,290.94482421875,294.1499938964844,265.1666564941406,264.29345703125,267.9000244140625,265.1836242675781,289.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.991249084472656,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,0.0001270124921575,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001337497087661,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37799072265625,0.0,0.0,9.87876919680275e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37701416015625,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0006344509893096,290.94482421875,294.1499938964844,265.1666564941406,264.29345703125,267.9000244140625,265.1836242675781,289.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.991249084472656,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,0.0001266597537323,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0001333782711299,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,9.851333743426947e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,0.000133379100589,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0006326890434138,290.9371643066406,294.1499938964844,265.1300048828125,264.2549133300781,267.8343811035156,265.1471252441406,289.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.95060920715332,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67694091796875,0.0,0.0,0.0001266597537323,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,0.0001333782711299,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653259277344,0.0,0.0,9.851333743426947e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643798828125,0.0,0.0,0.000133379100589,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0006326890434138,290.9371643066406,294.1499938964844,265.1300048828125,264.2549133300781,267.8343811035156,265.1471252441406,289.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.95060920715332,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,0.0001262626319658,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0001329600927419,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35272216796875,0.0,0.0,9.82044657575898e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,0.0001329609076492,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0006307054427452,290.92938232421875,294.1499938964844,265.09332275390625,264.2164001464844,267.7696228027344,265.1106262207031,289.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90166282653809,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,0.0001262626319658,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,0.0001329600927419,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35272216796875,0.0,0.0,9.82044657575898e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,0.0001329609076492,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0006307054427452,290.92938232421875,294.1499938964844,265.09332275390625,264.2164001464844,267.7696228027344,265.1106262207031,289.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90166282653809,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,0.0001260480785276,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0001327341597061,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.346435546875,0.0,0.0,9.803757711779326e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,0.0001327349600614,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0006296336650848,290.9254455566406,294.1499938964844,265.07501220703125,264.1971435546875,267.73760986328125,265.0923767089844,289.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424752089159e-08,0.0013429914833977,-0.1187258809804916,0.0,0.0,0.0,-0.0276088584214448,60.0,-22.87408447265625,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414489746094,0.0,0.0,0.0001258230331586,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,0.0001324971817666,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34014892578125,0.0,0.0,9.786254668142648e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392333984375,0.0,0.0,0.000132497982122,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0006285095587372,290.9215087890625,294.1499938964844,265.0566711425781,264.1778869628906,267.705810546875,265.0741577148437,289.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406396610662,4.570371814338614e-08,0.0013405939098447,-0.11800567060709,0.0,0.0,0.0,-0.0274697933346033,60.0,-22.8444766998291,-0.0,-1.225414081318377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239318847656,0.0,0.0,0.0001253464288311,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001319953007623,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,9.749184391694143e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0001319960865657,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0006261288654059,290.9135437011719,294.1499938964844,265.0199890136719,264.1393737792969,267.6427917480469,265.0377197265625,289.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.78046417236328,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
