time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001178680104203,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,0.0001241204299731,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,9.167521056951956e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0001241208228748,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,0.000588773866184,290.5498352050781,294.1499938964844,264.30279541015625,263.3042297363281,265.7411193847656,264.2923889160156,289.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.461685180664062,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001180199251393,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,0.0001242803991772,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0001242807920789,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0005895327194593,290.53887939453125,294.1499938964844,264.318115234375,263.3147277832031,265.7093505859375,264.3086242675781,289.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46460151672364,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0001180199251393,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514892578125,0.0,0.0,0.0001242803991772,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0001242807920789,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6514587402344,0.0,0.0,0.0005895327194593,290.53887939453125,294.1499938964844,264.318115234375,263.3147277832031,265.7093505859375,264.3086242675781,289.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46460151672364,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0001181445186375,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,0.0005901551339775,290.5278015136719,294.1499938964844,264.3314819335937,263.3236083984375,265.6786193847656,264.3232116699219,289.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46431350708008,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0001181445186375,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,0.0005901551339775,290.5278015136719,294.1499938964844,264.3314819335937,263.3236083984375,265.6786193847656,264.3232116699219,289.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46431350708008,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001182406340376,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0001245128223672,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,9.19650265132077e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,0.0001245132152689,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0005906352307647,290.51666259765625,294.1499938964844,264.3424072265625,263.3304138183594,265.6487731933594,264.3356018066406,289.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.46078491210937,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001182406340376,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0001245128223672,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,9.19650265132077e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,0.0001245132152689,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0005906352307647,290.51666259765625,294.1499938964844,264.3424072265625,263.3304138183594,265.6487731933594,264.3356018066406,289.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.46078491210937,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001183098356705,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0001245860912604,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0005909809842705,290.50543212890625,294.1499938964844,264.3503723144531,263.334716796875,265.61981201171875,264.3453369140625,289.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.454465866088867,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001183098356705,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226501464844,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0001245860912604,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,0.0005909809842705,290.50543212890625,294.1499938964844,264.3503723144531,263.334716796875,265.61981201171875,264.3453369140625,289.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.454465866088867,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0001183354688691,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.0001246126921614,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,9.203878289554268e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,0.0001246130705112,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,0.0005911089829169,290.4997863769531,294.1499938964844,264.3531188964844,263.3357849121094,265.6055908203125,264.3490905761719,289.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.45054244995117,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0001183558706543,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.0001246341853402,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,9.205465175909922e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,0.0001246345491381,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0005912109045311,290.494140625,294.1499938964844,264.3549499511719,263.3360900878906,265.5915832519531,264.3519897460937,289.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.446277618408203,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001183834829134,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0001246632600668,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0001246636384166,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0005913488566875,290.4827880859375,294.1499938964844,264.3555908203125,263.3341064453125,265.56402587890625,264.35498046875,289.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.4373836517334,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001183834829134,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0001246632600668,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,9.207613038597628e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0001246636384166,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0005913488566875,290.4827880859375,294.1499938964844,264.3555908203125,263.3341064453125,265.56402587890625,264.35498046875,289.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,-0.0228726118803024,60.0,-21.4373836517334,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,0.000118397809274,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931396484375,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,0.0005914204521104,290.4713439941406,294.1499938964844,264.3518371582031,263.32830810546875,265.5370483398437,264.3538513183594,289.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.429119110107425,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,0.000118397809274,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931396484375,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,0.0005914204521104,290.4713439941406,294.1499938964844,264.3518371582031,263.32830810546875,265.5370483398437,264.3538513183594,289.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.429119110107425,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0001184037464554,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0001246846077265,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,9.20918901101686e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0001246849715244,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,0.0005914501380175,290.4598388671875,294.1499938964844,264.3432006835937,263.3182983398437,265.5105285644531,264.34814453125,289.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42281723022461,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0001184037464554,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0001246846077265,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,9.20918901101686e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0001246849715244,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831298828125,0.0,0.0,0.0005914501380175,290.4598388671875,294.1499938964844,264.3432006835937,263.3182983398437,265.5105285644531,264.34814453125,289.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42281723022461,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0001184053035103,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0001246862520929,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001246866013389,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0005914578796364,290.44830322265625,294.1499938964844,264.3291931152344,263.3036193847656,265.484375,264.3373107910156,289.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.419727325439453,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0001184053035103,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0001246862520929,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001246866013389,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0005914578796364,290.44830322265625,294.1499938964844,264.3291931152344,263.3036193847656,265.484375,264.3373107910156,289.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.419727325439453,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.000118405354442,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,0.0001246863103006,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,9.209313429892064e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.0001246866595465,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680236816406,0.0,0.0,0.0005914581706747,290.4425048828125,294.1499938964844,264.3200378417969,263.2944030761719,265.47137451171875,264.329833984375,289.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.41973876953125,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0001184052671305,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,0.0001246862229891,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,9.20930688153021e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.000124686572235,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629577636719,0.0,0.0,0.0005914577632211,290.4366760253906,294.1499938964844,264.309326171875,263.2838439941406,265.4584045410156,264.3208923339844,289.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.4209213256836,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0001184052089229,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001246861647814,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0001246864994755,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0005914574721828,290.42498779296875,294.1499938964844,264.2830810546875,263.2585144042969,265.4324951171875,264.2984619140625,289.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732749342918,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.427148818969727,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0001184052089229,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,0.0001246861647814,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0001246864994755,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0005914574721828,290.42498779296875,294.1499938964844,264.2830810546875,263.2585144042969,265.4324951171875,264.2984619140625,289.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732749342918,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.427148818969727,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001184053835459,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54254150390625,0.0,0.0,0.0001246863539563,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0001246866886503,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,0.0005914583452977,290.4132385253906,294.1499938964844,264.25,263.22723388671875,265.406494140625,264.2694702148437,289.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43903923034668,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001184053835459,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54254150390625,0.0,0.0,0.0001246863539563,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0001246866886503,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,0.0005914583452977,290.4132385253906,294.1499938964844,264.25,263.22723388671875,265.406494140625,264.2694702148437,289.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.43903923034668,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001184047359856,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001246856700163,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,0.0001246860047103,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321960449219,0.0,0.0,0.0005914551438763,290.40142822265625,294.1499938964844,264.2133483886719,263.19305419921875,265.3803100585937,264.23492431640625,289.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45574760437012,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001184047359856,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001246856700163,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,0.0001246860047103,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321960449219,0.0,0.0,0.0005914551438763,290.40142822265625,294.1499938964844,264.2133483886719,263.19305419921875,265.3803100585937,264.23492431640625,289.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45574760437012,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0001184017164632,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,0.0001246824976988,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67901611328125,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218200683594,0.0,0.0,0.0005914400680921,290.3895874023437,294.1499938964844,264.1766662597656,263.1593017578125,265.3538513183594,264.1986694335937,289.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.47351837158203,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0001184017164632,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,0.0001246824976988,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67901611328125,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218200683594,0.0,0.0,0.0005914400680921,290.3895874023437,294.1499938964844,264.1766662597656,263.1593017578125,265.3538513183594,264.1986694335937,289.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.47351837158203,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.0001183987187687,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,0.0001246793399332,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,9.208796836901456e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,0.0001246796600753,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,0.0005914251087233,290.38360595703125,294.1499938964844,264.1583251953125,263.142578125,265.3405456542969,264.18035888671875,289.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.644899138066648e-08,0.0012614869046956,-0.0941522493958473,0.0,0.0,0.0,-0.022881967946887,60.0,-21.482271194458008,-0.0,-1.0850511955595721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,0.0001183943822979,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113830566406,0.0,0.0,0.0001246747706318,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,9.208459232468158e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,0.0001246750907739,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113830566406,0.0,0.0,0.0005914034554734,290.3776550292969,294.1499938964844,264.1400146484375,263.1259765625,265.3271789550781,264.1620788574219,289.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644358059773367e-08,0.0012614406878128,-0.0941382572054863,0.0,0.0,0.0,-0.0228792857378721,60.0,-21.4908447265625,-0.0,-1.084971614773167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0001183804924949,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,0.0001246601605089,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.207379480358212e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0001246604660991,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0005913341301493,290.3656616210937,294.1499938964844,264.10333251953125,263.0930480957031,265.30029296875,264.1254272460937,289.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.50724983215332,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0001183804924949,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,0.0001246601605089,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.207379480358212e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0001246604660991,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0005913341301493,290.3656616210937,294.1499938964844,264.10333251953125,263.0930480957031,265.30029296875,264.1254272460937,289.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.50724983215332,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,0.0001183573331218,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.000124635771499,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,9.20557795325294e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,0.0005912184133194,290.3536376953125,294.1499938964844,264.0666809082031,263.0604553222656,265.273193359375,264.0887756347656,289.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52221298217773,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,0.0001183573331218,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.000124635771499,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,9.20557795325294e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,0.0005912184133194,290.3536376953125,294.1499938964844,264.0666809082031,263.0604553222656,265.273193359375,264.0887756347656,289.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52221298217773,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001183223139378,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47967529296875,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,9.202853834722192e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.000124599202536,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47967529296875,0.0,0.0,0.0005910434992983,290.341552734375,294.1499938964844,264.0299987792969,263.0282287597656,265.2458801269531,264.0521240234375,289.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,-0.0228347424417734,60.0,-21.53526496887207,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001183223139378,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47967529296875,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,9.202853834722192e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.000124599202536,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47967529296875,0.0,0.0,0.0005910434992983,290.341552734375,294.1499938964844,264.0299987792969,263.0282287597656,265.2458801269531,264.0521240234375,289.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,-0.0228347424417734,60.0,-21.53526496887207,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001182727064588,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,0.0001245466555701,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,9.198994666803628e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001245469466084,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0005907957092858,290.32940673828125,294.1499938964844,263.99334716796875,262.996337890625,265.2183532714844,264.0155029296875,289.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.629187972364889e-08,0.0012601440539583,-0.0937458500266075,0.0,0.0,0.0,-0.0228040851652622,60.0,-21.54589080810547,-0.0,-1.0827418606140784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001182727064588,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,0.0001245466555701,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,9.198994666803628e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001245469466084,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0005907957092858,290.32940673828125,294.1499938964844,263.99334716796875,262.996337890625,265.2183532714844,264.0155029296875,289.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601803755387,3.629187972364889e-08,0.0012601440539583,-0.0937458500266075,0.0,0.0,0.0,-0.0228040851652622,60.0,-21.54589080810547,-0.0,-1.0827418606140784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
