time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001182421256089,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,0.0001245144521817,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,9.196616883855312e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0001245147577719,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,0.0005906429723836,290.3233337402344,294.1499938964844,263.9750061035156,262.98046875,265.2044982910156,263.9971923828125,289.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598545290529,3.6253762658589046e-08,0.0012598183238878,-0.0936472490429878,0.0,0.0,0.0,-0.0227851886302232,60.0,-21.55018615722656,-0.0,-1.0821820239925729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0001182070045615,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,0.0001244774757651,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,9.193884761771189e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60125732421875,0.0,0.0,0.0001244777668034,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582214355469,0.0,0.0,0.0005904675344936,290.3172302246094,294.1499938964844,263.9566650390625,262.9646911621094,265.19061279296875,263.9788818359375,289.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594802537932,3.620998256792518e-08,0.0012594440486282,-0.0935339927673339,0.0,0.0,0.0,-0.0227634869515895,60.0,-21.55371284484864,-0.0,-1.081539124925257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0001181226252811,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,0.0001243886217707,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,9.187321848003194e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.000124388912809,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.0005900460528209,290.30499267578125,294.1499938964844,263.9200134277344,262.933349609375,265.1627197265625,263.9422607421875,288.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585812946781,3.6104815137605335e-08,0.001258545089513,-0.0932619050145149,0.0,0.0,0.0,-0.0227113515138626,60.0,-21.55844688415528,-0.0,-1.0799954708318182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0001181226252811,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,0.0001243886217707,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,9.187321848003194e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882263183594,0.0,0.0,0.000124388912809,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.0005900460528209,290.30499267578125,294.1499938964844,263.9200134277344,262.933349609375,265.1627197265625,263.9422607421875,288.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585812946781,3.6104815137605335e-08,0.001258545089513,-0.0932619050145149,0.0,0.0,0.0,-0.0227113515138626,60.0,-21.55844688415528,-0.0,-1.0799954708318182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0001180209510494,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.0001242815487785,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755310058594,0.0,0.0,9.179413609672338e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751953125,0.0,0.0,0.0001242818398168,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.0005895381909795,290.292724609375,294.1499938964844,263.8833312988281,262.9022216796875,265.1346435546875,263.9056701660156,288.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574978172779,3.5978082735255163e-08,0.0012574618449434,-0.0929340124130249,0.0,0.0,0.0,-0.0226485282182693,60.0,-21.55978775024414,-0.0,-1.078136833143617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0001180209510494,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.0001242815487785,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755310058594,0.0,0.0,9.179413609672338e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751953125,0.0,0.0,0.0001242818398168,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.0005895381909795,290.292724609375,294.1499938964844,263.8833312988281,262.9022216796875,265.1346435546875,263.9056701660156,288.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574978172779,3.5978082735255163e-08,0.0012574618449434,-0.0929340124130249,0.0,0.0,0.0,-0.0226485282182693,60.0,-21.55978775024414,-0.0,-1.078136833143617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001179015234811,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0001241557911271,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,9.170125122182073e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0001241560821654,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0005889416788704,290.2803955078125,294.1499938964844,263.8466796875,262.8713073730469,265.1063842773437,263.8690795898437,288.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582923469025445e-08,0.0012561895418912,-0.0925488546490669,0.0,0.0,0.0,-0.0225747395306825,60.0,-21.558008193969727,-0.0,-1.0759558932704749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001179015234811,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0001241557911271,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,9.170125122182073e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0001241560821654,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0005889416788704,290.2803955078125,294.1499938964844,263.8466796875,262.8713073730469,265.1063842773437,263.8690795898437,288.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582923469025445e-08,0.0012561895418912,-0.0925488546490669,0.0,0.0,0.0,-0.0225747395306825,60.0,-21.558008193969727,-0.0,-1.0759558932704749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,0.0001177665908471,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,0.0001240137062268,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,9.159630280919372e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,0.0001240139827132,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.000588267634157,290.26806640625,294.1499938964844,263.8099975585937,262.840576171875,265.0780029296875,263.83251953125,288.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547876685857,3.566105988284107e-08,0.0012547519290819,-0.0921136438846588,0.0,0.0,0.0,-0.0224913712590932,60.0,-21.55315589904785,-0.0,-1.0734944311252549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,0.0001177665908471,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,0.0001240137062268,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494079589844,0.0,0.0,9.159630280919372e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,0.0001240139827132,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.000588267634157,290.26806640625,294.1499938964844,263.8099975585937,262.840576171875,265.0780029296875,263.83251953125,288.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547876685857,3.566105988284107e-08,0.0012547519290819,-0.0921136438846588,0.0,0.0,0.0,-0.0224913712590932,60.0,-21.55315589904785,-0.0,-1.0734944311252549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,0.0001176940131699,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092712402344,0.0,0.0,0.000123937279568,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428771972656,0.0,0.0,9.153984865406528e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54254150390625,0.0,0.0,0.0001239375560544,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.0,0.0,0.0005879051168449,290.2618713378906,294.1499938964844,263.7916564941406,262.8252868652344,265.063720703125,263.8142395019531,288.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540142051875,3.5570597134437776e-08,0.0012539786985144,-0.091879516839981,0.0,0.0,0.0,-0.0224465262144804,60.0,-21.54965209960937,-0.0,-1.0721715426598169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.0001176189471152,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,0.0001238582335645,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5363464355469,0.0,0.0,9.148146637016907e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360107421875,0.0,0.0,0.0001238585100509,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037475585937,0.0,0.0,0.0005875301430933,290.25567626953125,294.1499938964844,263.7733459472656,262.8100280761719,265.0494384765625,263.79595947265625,288.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532144319266,3.547704352513392e-08,0.0012531790416687,-0.091637372970581,0.0,0.0,0.0,-0.0224001482129097,60.0,-21.54562759399414,-0.0,-1.070804316327667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300048828125,0.0,0.0,0.0001174623685074,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0001236933603649,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,9.135968139162288e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001236936222994,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0005867480067536,290.2432556152344,294.1499938964844,263.7366638183594,262.77960205078125,265.020751953125,263.7594299316406,288.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515460839495,3.528188585733005e-08,0.0012515108101069,-0.0911322087049484,0.0,0.0,0.0,-0.0223034024238586,60.0,-21.536157608032227,-0.0,-1.0679549689029957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300048828125,0.0,0.0,0.0001174623685074,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0001236933603649,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,9.135968139162288e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001236936222994,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0005867480067536,290.2432556152344,294.1499938964844,263.7366638183594,262.77960205078125,265.020751953125,263.7594299316406,288.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515460839495,3.528188585733005e-08,0.0012515108101069,-0.0911322087049484,0.0,0.0,0.0,-0.0223034024238586,60.0,-21.536157608032227,-0.0,-1.0679549689029957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,0.0001173014752566,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,0.0001235239324159,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,9.123454219661652e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0001235241943504,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0005859443335793,290.2308044433594,294.1499938964844,263.70001220703125,262.7492980957031,264.9919128417969,263.7228698730469,288.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498316355049,3.508136003915752e-08,0.001249796594493,-0.0906130671501159,0.0,0.0,0.0,-0.0222039949148893,60.0,-21.52535820007324,-0.0,-1.06503122765389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,0.0001173014752566,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,0.0001235239324159,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,9.123454219661652e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,0.0001235241943504,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0005859443335793,290.2308044433594,294.1499938964844,263.70001220703125,262.7492980957031,264.9919128417969,263.7228698730469,288.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498316355049,3.508136003915752e-08,0.001249796594493,-0.0906130671501159,0.0,0.0,0.0,-0.0222039949148893,60.0,-21.52535820007324,-0.0,-1.06503122765389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,0.0001171325202449,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,0.0001233460207004,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,9.110313112614676e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0001233462680829,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0005851003807038,290.21832275390625,294.1499938964844,263.663330078125,262.7191162109375,264.96295166015625,263.68634033203125,288.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480315053835,3.487078714670133e-08,0.001247996580787,-0.0900678485631942,0.0,0.0,0.0,-0.0220996085554361,60.0,-21.513208389282227,-0.0,-1.0619653068033585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005554199219,0.0,0.0,0.0001171325202449,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,0.0001233460207004,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,9.110313112614676e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0001233462680829,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,0.0005851003807038,290.21832275390625,294.1499938964844,263.663330078125,262.7191162109375,264.96295166015625,263.68634033203125,288.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480315053835,3.487078714670133e-08,0.001247996580787,-0.0900678485631942,0.0,0.0,0.0,-0.0220996085554361,60.0,-21.513208389282227,-0.0,-1.0619653068033585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001169527458841,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,0.0001231567148352,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,9.0963309048675e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001231569622177,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,0.0005842024111188,290.2058410644531,294.1499938964844,263.6266784667969,262.68896484375,264.9338684082031,263.6498107910156,288.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461158912628,3.464672815312042e-08,0.0012460813159123,-0.0894876196980476,0.0,0.0,0.0,-0.0219885352998971,60.0,-21.499380111694336,-0.0,-1.0587078236312665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001169527458841,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35943603515625,0.0,0.0,0.0001231567148352,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,9.0963309048675e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0001231569622177,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,0.0005842024111188,290.2058410644531,294.1499938964844,263.6266784667969,262.68896484375,264.9338684082031,263.6498107910156,288.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461158912628,3.464672815312042e-08,0.0012460813159123,-0.0894876196980476,0.0,0.0,0.0,-0.0219885352998971,60.0,-21.499380111694336,-0.0,-1.0587078236312665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0001168588278233,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3538513183594,0.0,0.0,0.0001230578054673,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,9.08902584342286e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0001230580528499,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0005837332573719,290.1995849609375,294.1499938964844,263.6083374023437,262.6739196777344,264.9192810058594,263.6315612792969,288.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451151851564,3.45296733428313e-08,0.0012450807262212,-0.0891844555735588,0.0,0.0,0.0,-0.0219305083155632,60.0,-21.49171638488769,-0.0,-1.057008063298781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711975097656,0.0,0.0,0.0001167623631772,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482666015625,0.0,0.0,0.0001229562185471,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,9.081522875931114e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706115722656,0.0,0.0,0.0001229564659297,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,0.0005832514143548,290.1933288574219,294.1499938964844,263.5899963378906,262.65887451171875,264.9046630859375,263.6133117675781,288.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.4409445959227014e-08,0.0012440528953447,-0.0888730511069297,0.0,0.0,0.0,-0.0218709073960781,60.0,-21.48353385925293,-0.0,-1.0552635387739429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,0.0001165631256299,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0001227464235853,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,9.066026541404426e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,0.0001227466709678,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0005822561797685,290.1807556152344,294.1499938964844,263.5533447265625,262.6287841796875,264.8753356933594,263.5768127441406,288.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419645208865,3.416113614207461e-08,0.0012419302947819,-0.0882298275828361,0.0,0.0,0.0,-0.0217478144913911,60.0,-21.46590232849121,-0.0,-1.0516652793057801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,0.0001165631256299,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0001227464235853,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,9.066026541404426e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45751953125,0.0,0.0,0.0001227466709678,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0005822561797685,290.1807556152344,294.1499938964844,263.5533447265625,262.6287841796875,264.8753356933594,263.5768127441406,288.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419645208865,3.416113614207461e-08,0.0012419302947819,-0.0882298275828361,0.0,0.0,0.0,-0.0217478144913911,60.0,-21.46590232849121,-0.0,-1.0516652793057801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.0001163582564913,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447326660156,0.0,0.0,9.050092194229364e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.000581232830882,290.168212890625,294.1499938964844,263.51666259765625,262.5987243652344,264.8459167480469,263.5403137207031,288.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905809715406576e-08,0.0012397477403283,-0.0875682979822158,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.44684219360352,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.0001163582564913,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447326660156,0.0,0.0,9.050092194229364e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.000581232830882,290.168212890625,294.1499938964844,263.51666259765625,262.5987243652344,264.8459167480469,263.5403137207031,288.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.3905809715406576e-08,0.0012397477403283,-0.0875682979822158,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.44684219360352,-0.0,-1.0479716650024785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.000116149909445,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145446777344,0.0,0.0,0.0001223112922161,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313659667969,0.0,0.0,0.0001223115250468,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,0.0005801920779049,290.1556091308594,294.1499938964844,263.4800109863281,262.5686340332031,264.8163757324219,263.5038452148437,288.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954211473465,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.42683982849121,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.000116149909445,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145446777344,0.0,0.0,0.0001223112922161,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,9.033887181431056e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313659667969,0.0,0.0,0.0001223115250468,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,0.0005801920779049,290.1556091308594,294.1499938964844,263.4800109863281,262.5686340332031,264.8163757324219,263.5038452148437,288.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954211473465,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.42683982849121,-0.0,-1.0442219178230516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,0.0001159409439424,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.000122091252706,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185485839844,0.0,0.0,9.017634874908254e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,0.0001220914855366,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0005791482981294,290.1430053710937,294.1499938964844,263.4433288574219,262.5384826660156,264.7867431640625,263.46734619140625,288.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385717301825935e-08,0.0012353017227724,-0.0862204506993293,0.0,0.0,0.0,-0.0213634129613637,60.0,-21.40638732910156,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5128479003906,0.0,0.0,0.0001159409439424,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.000122091252706,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185485839844,0.0,0.0,9.017634874908254e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41827392578125,0.0,0.0,0.0001220914855366,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0005791482981294,290.1430053710937,294.1499938964844,263.4433288574219,262.5384826660156,264.7867431640625,263.46734619140625,288.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353350175544,3.3385717301825935e-08,0.0012353017227724,-0.0862204506993293,0.0,0.0,0.0,-0.0213634129613637,60.0,-21.40638732910156,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0001158371742349,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,0.0001219819678226,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,9.009562927531078e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117431640625,0.0,0.0,0.0001219822006532,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,0.000578629958909,290.1366882324219,294.1499938964844,263.42498779296875,262.5233764648437,264.7718811035156,263.4490966796875,288.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.32563807603492e-08,0.001234196126461,-0.0858852043747901,0.0,0.0,0.0,-0.0212992988526821,60.0,-21.396154403686523,-0.0,-1.0386061433109717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,0.0001157346414402,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,0.0001218739998876,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4054870605469,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,0.0001218742254422,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0005781177897006,290.13037109375,294.1499938964844,263.4066772460937,262.5082702636719,264.75701904296875,263.4308776855469,288.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.38603782653809,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001216638847836,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,8.98606886039488e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0001216641103383,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2805480957031,0.0,0.0,0.0005771210999228,290.11773681640625,294.1499938964844,263.3699951171875,262.4779663085937,264.7271728515625,263.3943786621094,288.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.36646270751953,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,0.0001216638847836,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,8.98606886039488e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0001216641103383,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2805480957031,0.0,0.0,0.0005771210999228,290.11773681640625,294.1499938964844,263.3699951171875,262.4779663085937,264.7271728515625,263.3943786621094,288.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879924560802465e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126767098903,60.0,-21.36646270751953,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0001214628209709,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,0.0001214630392496,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.000576167309191,290.1050720214844,294.1499938964844,263.3333435058594,262.4475402832031,264.6972351074219,263.35791015625,288.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289762962609,3.2641960245882735e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.348217010498047,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,0.0001214628209709,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793029785156,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,0.0001214630392496,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,0.000576167309191,290.1050720214844,294.1499938964844,263.3333435058594,262.4475402832031,264.6972351074219,263.35791015625,288.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289762962609,3.2641960245882735e-08,0.0012289435835555,-0.0842921808362007,0.0,0.0,0.0,-0.0209947098046541,60.0,-21.348217010498047,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0001151665637735,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001212757997564,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,8.957404497778043e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0001212760107591,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.000575280166231,290.0923767089844,294.1499938964844,263.2966613769531,262.4169921875,264.6672058105469,263.3214111328125,288.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270838487893,3.242061552555242e-08,0.0012270513689145,-0.0837181508541107,0.0,0.0,0.0,-0.020884983241558,60.0,-21.33192253112793,-0.0,-1.0266151662108316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0001151665637735,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577819824219,0.0,0.0,0.0001212757997564,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,8.957404497778043e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0001212760107591,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.000575280166231,290.0923767089844,294.1499938964844,263.2966613769531,262.4169921875,264.6672058105469,263.3214111328125,288.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270838487893,3.242061552555242e-08,0.0012270513689145,-0.0837181508541107,0.0,0.0,0.0,-0.020884983241558,60.0,-21.33192253112793,-0.0,-1.0266151662108316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001150067328126,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.246337890625,0.0,0.0,0.0001211074850289,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531494140625,0.0,0.0,8.94497279659845e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528747558594,0.0,0.0,0.0001211076960316,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,0.000574481789954,290.0796813964844,294.1499938964844,263.260009765625,262.38629150390625,264.6370544433594,263.284912109375,288.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225380692631,3.222141842229576e-08,0.0012253484455868,-0.0832014754414558,0.0,0.0,0.0,-0.0207862332463264,60.0,-21.31857681274414,-0.0,-1.023767453034452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
