time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001150067328126,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.246337890625,0.0,0.0,0.0001211074850289,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531494140625,0.0,0.0,8.94497279659845e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528747558594,0.0,0.0,0.0001211076960316,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,0.000574481789954,290.0796813964844,294.1499938964844,263.260009765625,262.38629150390625,264.6370544433594,263.284912109375,288.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225380692631,3.222141842229576e-08,0.0012253484455868,-0.0832014754414558,0.0,0.0,0.0,-0.0207862332463264,60.0,-21.31857681274414,-0.0,-1.023767453034452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332580566406,0.0,0.0,0.0001149339223047,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,0.0001210308109875,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,8.93930991878733e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,0.0001210310219903,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405700683594,0.0,0.0,0.0005741180502809,290.0733337402344,294.1499938964844,263.2416687011719,262.3708801269531,264.6219482421875,263.26666259765625,288.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224604784511,3.213067500951183e-08,0.0012245726538822,-0.0829660892486572,0.0,0.0,0.0,-0.0207412485033273,60.0,-21.31307411193848,-0.0,-1.0224715651929729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.0001148665687651,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0001209598849527,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,8.934071229305118e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0001209600959555,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0005737816100008,290.06695556640625,294.1499938964844,263.22332763671875,262.3554077148437,264.6068115234375,263.2483825683594,288.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238870840519,3.2046735043422814e-08,0.0012238550698384,-0.0827483311295509,0.0,0.0,0.0,-0.0206996370106935,60.0,-21.30849838256836,-0.0,-1.0212734480319341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,0.0001147481962107,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0001208352405228,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,8.924864960135892e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0001208354515256,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0005731903947889,290.05419921875,294.1499938964844,263.1866760253906,262.3243103027344,264.57647705078125,263.2118530273437,288.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226258404552,3.189921571333798e-08,0.0012225939426571,-0.0823656246066093,0.0,0.0,0.0,-0.0206265058368444,60.0,-21.302080154418945,-0.0,-1.0191696730998957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4116516113281,0.0,0.0,0.0001147481962107,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0001208352405228,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,8.924864960135892e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266906738281,0.0,0.0,0.0001208354515256,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0005731903947889,290.05419921875,294.1499938964844,263.1866760253906,262.3243103027344,264.57647705078125,263.2118530273437,288.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226258404552,3.189921571333798e-08,0.0012225939426571,-0.0823656246066093,0.0,0.0,0.0,-0.0206265058368444,60.0,-21.302080154418945,-0.0,-1.0191696730998957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001146577924373,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,0.0001207400418934,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138427734375,0.0,0.0,8.917832747101784e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,0.0001207402456202,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,0.0005727387615479,290.0414428710937,294.1499938964844,263.1499938964844,262.29302978515625,264.5460205078125,263.17529296875,288.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216623872518,3.17865449517285e-08,0.0012216306058689,-0.0820732861757278,0.0,0.0,0.0,-0.0205706506967544,60.0,-21.30022430419922,-0.0,-1.0175642728427192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0001146577924373,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,0.0001207400418934,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138427734375,0.0,0.0,8.917832747101784e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,0.0001207402456202,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117919921875,0.0,0.0,0.0005727387615479,290.0414428710937,294.1499938964844,263.1499938964844,262.29302978515625,264.5460205078125,263.17529296875,288.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216623872518,3.17865449517285e-08,0.0012216306058689,-0.0820732861757278,0.0,0.0,0.0,-0.0205706506967544,60.0,-21.30022430419922,-0.0,-1.0175642728427192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829040527344,0.0,0.0,0.0001145964852184,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0001206754895974,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,8.91306481207721e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0001206756860483,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0005724325892515,290.02862548828125,294.1499938964844,263.11334228515625,262.2615966796875,264.51544189453125,263.13873291015625,288.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210090644657,3.1710136738638546e-08,0.0012209773994982,-0.0818750411272049,0.0,0.0,0.0,-0.0205327738076448,60.0,-21.30354881286621,-0.0,-1.0164763608599969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829040527344,0.0,0.0,0.0001145964852184,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0001206754895974,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,8.91306481207721e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0001206756860483,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,0.0005724325892515,290.02862548828125,294.1499938964844,263.11334228515625,262.2615966796875,264.51544189453125,263.13873291015625,288.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210090644657,3.1710136738638546e-08,0.0012209773994982,-0.0818750411272049,0.0,0.0,0.0,-0.0205327738076448,60.0,-21.30354881286621,-0.0,-1.0164763608599969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,0.0001145650458056,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,0.0001206423767143,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,8.910619362723082e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,0.0001206425731652,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.0005722754867747,290.01580810546875,294.1499938964844,263.07666015625,262.2301330566406,264.4847412109375,263.10211181640625,288.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206739047542,3.167094675404769e-08,0.0012206422397866,-0.0817733481526374,0.0,0.0,0.0,-0.0205133445560932,60.0,-21.31257438659668,-0.0,-1.0159185137581517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,0.0001145650458056,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,0.0001206423767143,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,8.910619362723082e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873229980469,0.0,0.0,0.0001206425731652,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.0005722754867747,290.01580810546875,294.1499938964844,263.07666015625,262.2301330566406,264.4847412109375,263.10211181640625,288.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206739047542,3.167094675404769e-08,0.0012206422397866,-0.0817733481526374,0.0,0.0,0.0,-0.0205133445560932,60.0,-21.31257438659668,-0.0,-1.0159185137581517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.361328125,0.0,0.0,0.0001145587739301,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,0.0001206357774208,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,8.91013114596717e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.0001206359738716,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,0.0005722441710531,290.0093688964844,294.1499938964844,263.0583190917969,262.21441650390625,264.4693603515625,263.0837707519531,288.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206069659441,3.166313078395433e-08,0.0012205753009766,-0.081753060221672,0.0,0.0,0.0,-0.0205094683915376,60.0,-21.31881332397461,-0.0,-1.0158073138200052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.000114558788482,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,0.0001206357919727,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744140625,0.0,0.0,8.910132601158693e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,0.0001206359811476,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769104003906,0.0,0.0,0.0005722442292608,290.0029296875,294.1499938964844,263.0400085449219,262.1986999511719,264.45391845703125,263.0654602050781,288.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663141442095366e-08,0.0012205754173919,-0.0817530900239944,0.0,0.0,0.0,-0.0205094739794731,60.0,-21.32620429992676,-0.0,-1.0158074559285525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,0.0001145783753599,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16522216796875,0.0,0.0,0.0001206564265885,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,8.911656186683103e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0001206566157634,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16522216796875,0.0,0.0,0.0005723421345464,289.9900207519531,294.1499938964844,263.0033264160156,262.1672058105469,264.4229736328125,263.02880859375,288.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.1687552137782404e-08,0.0012207840336486,-0.0818164348602294,0.0,0.0,0.0,-0.0205215755850076,60.0,-21.34493637084961,-0.0,-1.0161548402720657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397521972656,0.0,0.0,0.0001145783753599,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16522216796875,0.0,0.0,0.0001206564265885,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,8.911656186683103e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0001206566157634,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16522216796875,0.0,0.0,0.0005723421345464,289.9900207519531,294.1499938964844,263.0033264160156,262.1672058105469,264.4229736328125,263.02880859375,288.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208156986162,3.1687552137782404e-08,0.0012207840336486,-0.0818164348602294,0.0,0.0,0.0,-0.0205215755850076,60.0,-21.34493637084961,-0.0,-1.0161548402720657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.000114621107059,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0001207016102853,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.000572555582039,289.9770812988281,294.1499938964844,262.9666748046875,262.1357116699219,264.39190673828125,262.9920959472656,288.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.0819545835256576,0.0,0.0,0.0,-0.0205479692667722,60.0,-21.368152618408203,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,0.000114621107059,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.248046875,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0001207016102853,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.000572555582039,289.9770812988281,294.1499938964844,262.9666748046875,262.1357116699219,264.39190673828125,262.9920959472656,288.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740793104972915e-08,0.0012212391011416,-0.0819545835256576,0.0,0.0,0.0,-0.0205479692667722,60.0,-21.368152618408203,-0.0,-1.0169127762083009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,0.0001146850991062,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416931152344,0.0,0.0,0.0001207688037538,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,8.919955871533602e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,0.0005728752003051,289.964111328125,294.1499938964844,262.92999267578125,262.10418701171875,264.3607177734375,262.95538330078125,288.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820533763493586e-08,0.0012219207128509,-0.0821614786982536,0.0,0.0,0.0,-0.0205874983221292,60.0,-21.39554977416992,-0.0,-1.0180484366628665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,0.0001146850991062,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416931152344,0.0,0.0,0.0001207688037538,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,8.919955871533602e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,0.0001207689929287,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14166259765625,0.0,0.0,0.0005728752003051,289.964111328125,294.1499938964844,262.92999267578125,262.10418701171875,264.3607177734375,262.95538330078125,288.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820533763493586e-08,0.0012219207128509,-0.0821614786982536,0.0,0.0,0.0,-0.0205874983221292,60.0,-21.39554977416992,-0.0,-1.0180484366628665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,0.0001147689836216,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,0.0001208571484312,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,8.926480950322002e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213439941406,0.0,0.0,0.0001208573303301,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,0.0005732942954637,289.9510803222656,294.1499938964844,262.8933410644531,262.0726623535156,264.329345703125,262.91864013671875,288.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228464474901,3.192507591620597e-08,0.0012228145496919,-0.0824327170848846,0.0,0.0,0.0,-0.0206393226981163,60.0,-21.426902770996094,-0.0,-1.019538302671208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,0.0001147689836216,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,0.0001208571484312,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,8.926480950322002e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213439941406,0.0,0.0,0.0001208573303301,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,0.0005732942954637,289.9510803222656,294.1499938964844,262.8933410644531,262.0726623535156,264.329345703125,262.91864013671875,288.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228464474901,3.192507591620597e-08,0.0012228145496919,-0.0824327170848846,0.0,0.0,0.0,-0.0206393226981163,60.0,-21.426902770996094,-0.0,-1.019538302671208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893371582031,0.0,0.0,0.0001148175142589,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.0001209082474815,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,8.930254989536479e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0001209084293805,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,0.0005735366721637,289.9445495605469,294.1499938964844,262.875,262.056884765625,264.3136291503906,262.9002685546875,288.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233632151037,3.198554665573283e-08,0.0012233313173055,-0.0825895965099334,0.0,0.0,0.0,-0.020669300109148,60.0,-21.443897247314453,-0.0,-1.0204006173353265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,0.0001148702867794,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0001209638285217,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2082824707031,0.0,0.0,8.934360084822401e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,0.0001209640031447,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.117919921875,0.0,0.0,0.00057380029466,289.93798828125,294.1499938964844,262.8566589355469,262.0411071777344,264.2978820800781,262.88189697265625,288.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239255011081,3.2051314491354794e-08,0.0012238934868946,-0.082760214805603,0.0,0.0,0.0,-0.0207019038498401,60.0,-21.46170997619629,-0.0,-1.021338817963624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,0.0001149886520579,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0001210884729516,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,8.943566353991628e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,0.0001210886475746,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0005743915680795,289.9248962402344,294.1499938964844,262.82000732421875,262.0095520019531,264.2662353515625,262.8451232910156,288.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251866282895,3.2198823163298584e-08,0.0012251543812453,-0.0831428617238998,0.0,0.0,0.0,-0.0207750275731086,60.0,-21.49988555908203,-0.0,-1.0234446534695962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,0.0001149886520579,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0001210884729516,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,8.943566353991628e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947326660156,0.0,0.0,0.0001210886475746,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0005743915680795,289.9248962402344,294.1499938964844,262.82000732421875,262.0095520019531,264.2662353515625,262.8451232910156,288.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251866282895,3.2198823163298584e-08,0.0012251543812453,-0.0831428617238998,0.0,0.0,0.0,-0.0207750275731086,60.0,-21.49988555908203,-0.0,-1.0234446534695962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,0.0001151206015492,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,0.0001212274219142,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,8.953828364610672e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,0.0001212275965372,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0005750507116317,289.9117126464844,294.1499938964844,262.7833251953125,261.9779357910156,264.2344970703125,262.8083190917969,288.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265923433005,3.2363253410494515e-08,0.0012265599798411,-0.0835693627595901,0.0,0.0,0.0,-0.0208565406501293,60.0,-21.54084205627441,-0.0,-1.0257947025138493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,0.0001151206015492,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.093994140625,0.0,0.0,0.0001212274219142,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,8.953828364610672e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,0.0001212275965372,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0939636230469,0.0,0.0,0.0005750507116317,289.9117126464844,294.1499938964844,262.7833251953125,261.9779357910156,264.2344970703125,262.8083190917969,288.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265923433005,3.2363253410494515e-08,0.0012265599798411,-0.0835693627595901,0.0,0.0,0.0,-0.0208565406501293,60.0,-21.54084205627441,-0.0,-1.0257947025138493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23876953125,0.0,0.0,0.0001152661498053,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0001213806899613,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,8.96514902706258e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,0.0001213808645843,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0005757777253165,289.89849853515625,294.1499938964844,262.7466735839844,261.94635009765625,264.2025756835937,262.77154541015625,288.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281431118026,3.2544633654651995e-08,0.0012281105155125,-0.0840397849678993,0.0,0.0,0.0,-0.0209464561194181,60.0,-21.584566116333008,-0.0,-1.0283901019647601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23876953125,0.0,0.0,0.0001152661498053,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0001213806899613,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.168212890625,0.0,0.0,8.96514902706258e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,0.0001213808645843,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0005757777253165,289.89849853515625,294.1499938964844,262.7466735839844,261.94635009765625,264.2025756835937,262.77154541015625,288.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281431118026,3.2544633654651995e-08,0.0012281105155125,-0.0840397849678993,0.0,0.0,0.0,-0.0209464561194181,60.0,-21.584566116333008,-0.0,-1.0283901019647601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001154221608885,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001215449810842,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,8.977283141575754e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.0001215451484313,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0005765570676885,289.88525390625,294.1499938964844,262.7099914550781,261.91473388671875,264.1705017089844,262.7347106933594,288.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298052897676,3.2739052358010674e-08,0.0012297725770622,-0.0845439657568931,0.0,0.0,0.0,-0.0210428368300199,60.0,-21.630475997924805,-0.0,-1.031175713706034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,0.0001154221608885,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0001215449810842,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,8.977283141575754e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.0001215451484313,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,0.0005765570676885,289.88525390625,294.1499938964844,262.7099914550781,261.91473388671875,264.1705017089844,262.7347106933594,288.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298052897676,3.2739052358010674e-08,0.0012297725770622,-0.0845439657568931,0.0,0.0,0.0,-0.0210428368300199,60.0,-21.630475997924805,-0.0,-1.031175713706034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,0.0001155040808953,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001216312448377,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,8.983654697658494e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478271484375,0.0,0.0,0.0001216314121847,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0005769662675447,289.87860107421875,294.1499938964844,262.6916809082031,261.8988952636719,264.1544189453125,262.71630859375,288.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306780554354,3.2841146690998364e-08,0.0012306452263146,-0.0848086848855018,0.0,0.0,0.0,-0.0210934467613697,60.0,-21.654253005981445,-0.0,-1.0326399291216148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.209716796875,0.0,0.0,0.0001155879581347,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,0.0001217195749632,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,8.990178321255371e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410827636719,0.0,0.0,0.0001217197423102,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,0.000577385246288,289.8719177246094,294.1499938964844,262.67333984375,261.8830871582031,264.1383056640625,262.6979064941406,288.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945671080142354e-08,0.001231538830325,-0.0850797072052955,0.0,0.0,0.0,-0.0211452636867761,60.0,-21.678443908691406,-0.0,-1.0341401690538988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,0.0001157614751718,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,0.0001219022960867,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,9.003673767438158e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0001219024634337,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,0.0005782520165666,289.8585510253906,294.1499938964844,262.6366577148437,261.8514404296875,264.10595703125,262.6610717773437,288.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.31619141036299e-08,0.0012333872728049,-0.0856403186917305,0.0,0.0,0.0,-0.0212524607777595,60.0,-21.728065490722656,-0.0,-1.037247301383104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,0.0001157614751718,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,0.0001219022960867,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,9.003673767438158e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275939941406,0.0,0.0,0.0001219024634337,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,0.0005782520165666,289.8585510253906,294.1499938964844,262.6366577148437,261.8514404296875,264.10595703125,262.6610717773437,288.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334204511716,3.31619141036299e-08,0.0012333872728049,-0.0856403186917305,0.0,0.0,0.0,-0.0212524607777595,60.0,-21.728065490722656,-0.0,-1.037247301383104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,0.0001159408493549,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,9.017625416163356e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0005791480652987,289.8451538085937,294.1499938964844,262.6000061035156,261.8197631835937,264.073486328125,262.6242370605469,288.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.3385454401013703e-08,0.0012352982303127,-0.0862197801470756,0.0,0.0,0.0,-0.021363278850913,60.0,-21.779016494750977,-0.0,-1.0404642125649845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1806030273437,0.0,0.0,0.0001159408493549,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0001220911944983,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,9.017625416163356e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1140441894531,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0005791480652987,289.8451538085937,294.1499938964844,262.6000061035156,261.8197631835937,264.073486328125,262.6242370605469,288.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.3385454401013703e-08,0.0012352982303127,-0.0862197801470756,0.0,0.0,0.0,-0.021363278850913,60.0,-21.779016494750977,-0.0,-1.0404642125649845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.0001161246545962,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,0.0001222847495228,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10064697265625,0.0,0.0,9.031921217683704e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,0.0001222849095938,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,0.0005800661747343,289.8316650390625,294.1499938964844,262.5633239746094,261.7880554199219,264.04083251953125,262.58740234375,288.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372899800539,3.3614515615454366e-08,0.0012372563360258,-0.0868134498596191,0.0,0.0,0.0,-0.0214768294245004,60.0,-21.83106803894043,-0.0,-1.04376567833242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.0001161246545962,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,0.0001222847495228,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10064697265625,0.0,0.0,9.031921217683704e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,0.0001222849095938,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,0.0005800661747343,289.8316650390625,294.1499938964844,262.5633239746094,261.7880554199219,264.04083251953125,262.58740234375,288.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372899800539,3.3614515615454366e-08,0.0012372563360258,-0.0868134498596191,0.0,0.0,0.0,-0.0214768294245004,60.0,-21.83106803894043,-0.0,-1.04376567833242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
