time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,0.0001163107153843,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,0.0005809955764561,289.8181457519531,294.1499938964844,262.52667236328125,261.75634765625,264.008056640625,262.5505676269531,288.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846390579128645e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.883731842041016,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,0.0001163107153843,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00836181640625,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,0.0005809955764561,289.8181457519531,294.1499938964844,262.52667236328125,261.75634765625,264.008056640625,262.5505676269531,288.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846390579128645e-08,0.0012392385397106,-0.0874143317341804,0.0,0.0,0.0,-0.0215917769819498,60.0,-21.883731842041016,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,0.0001164041968877,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,0.0001225791202159,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0021057128906,0.0,0.0,0.0005814625765196,289.8113708496094,294.1499938964844,262.5083312988281,261.740478515625,263.9916076660156,262.5321655273437,288.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.021649532020092,60.0,-21.91024208068848,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0001164975983556,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,0.0005819291109219,289.8045959472656,294.1499938964844,262.489990234375,261.724609375,263.97515869140625,262.5137634277344,288.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.02170723490417,60.0,-21.93679618835449,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0001166832007584,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,0.0001228729233844,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05963134765625,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.0005828563007526,289.7909545898437,294.1499938964844,262.4533386230469,261.69287109375,263.9421081542969,262.4769287109375,288.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.98985481262207,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0001166832007584,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833679199219,0.0,0.0,0.0001228729233844,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05963134765625,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,0.0005828563007526,289.7909545898437,294.1499938964844,262.4533386230469,261.69287109375,263.9421081542969,262.4769287109375,288.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.98985481262207,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072998046875,0.0,0.0,0.0001168661256087,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97076416015625,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97076416015625,0.0,0.0,0.0005837700446136,289.7772827148437,294.1499938964844,262.4166564941406,261.6611022949219,263.908935546875,262.4400939941406,288.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.04265022277832,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072998046875,0.0,0.0,0.0001168661256087,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97076416015625,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456848144531,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97076416015625,0.0,0.0,0.0005837700446136,289.7772827148437,294.1499938964844,262.4166564941406,261.6611022949219,263.908935546875,262.4400939941406,288.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.4538565785169346e-08,0.0012451555812731,-0.0892074853181839,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.04265022277832,-0.0,-1.0571370978595957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0001170437026303,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,0.0001232525537488,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,9.103402408072724e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.000123252699268,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,0.0005846570711582,289.7635498046875,294.1499938964844,262.3800048828125,261.6293334960937,263.8756408691406,262.4032592773437,288.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.47598678729355e-08,0.0012470473302528,-0.0897806137800216,0.0,0.0,0.0,-0.0220446158200502,60.0,-22.09465980529785,-0.0,-1.060352090576089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0001170437026303,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,0.0001232525537488,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,9.103402408072724e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318908691406,0.0,0.0,0.000123252699268,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,0.0005846570711582,289.7635498046875,294.1499938964844,262.3800048828125,261.6293334960937,263.8756408691406,262.4032592773437,288.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247082138434,3.47598678729355e-08,0.0012470473302528,-0.0897806137800216,0.0,0.0,0.0,-0.0220446158200502,60.0,-22.09465980529785,-0.0,-1.060352090576089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,0.0001171474941656,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,0.000585175526794,289.7553100585937,294.1499938964844,262.3580017089844,261.6102600097656,263.8555908203125,262.38116455078125,288.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921862526696e-08,0.0012481530429795,-0.0901155769824981,0.0,0.0,0.0,-0.0221087411046028,60.0,-22.125438690185547,-0.0,-1.0622334656318345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,0.0001172149859485,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0001234329247381,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01824951171875,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,0.0001234330702573,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.000585512665566,289.7497863769531,294.1499938964844,262.34332275390625,261.5975341796875,263.8421936035156,262.366455078125,288.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.145715713500977,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,0.0001172975171357,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,9.123143536271527e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,0.0001235199888469,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,0.0005859249504283,289.7428894042969,294.1499938964844,262.32501220703125,261.5816345214844,263.825439453125,262.3480529785156,288.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124978646636,3.5076183735327504e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014244645833,60.0,-22.17072105407715,-0.0,-1.0649558390696257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,0.0001173773198388,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327087402344,0.0,0.0,0.0001236038660863,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,9.129350655712189e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041809082031,0.0,0.0,0.0001236040116054,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0005863235564902,289.7359619140625,294.1499938964844,262.3066711425781,261.56573486328125,263.80865478515625,262.32965087890625,288.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175634849338167e-08,0.0012506014900282,-0.0908571407198906,0.0,0.0,0.0,-0.0222507249563932,60.0,-22.195287704467773,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,0.0001175288343802,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198913574219,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198913574219,0.0,0.0,0.0005870804307051,289.7220764160156,294.1499938964844,262.2699890136719,261.53387451171875,263.7749938964844,262.2928466796875,288.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459584116935,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.243078231811523,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,0.0001175288343802,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198913574219,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9904479980469,0.0,0.0,9.14113479666412e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198913574219,0.0,0.0,0.0005870804307051,289.7220764160156,294.1499938964844,262.2699890136719,261.53387451171875,263.7749938964844,262.2928466796875,288.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459584116935,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.243078231811523,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0001176677469629,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001239097182406,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,9.15193959372118e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,0.0001239098492078,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.0005877743242308,289.7081604003906,294.1499938964844,262.2333374023437,261.5020446777344,263.7412109375,262.2560729980469,288.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537311995401,3.553758176622068e-08,0.0012536955764517,-0.0917940661311149,0.0,0.0,0.0,-0.0224301535636186,60.0,-22.288732528686523,-0.0,-1.0716889420336885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333251953125,0.0,0.0,0.0001176677469629,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90704345703125,0.0,0.0,0.0001239097182406,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,9.15193959372118e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,0.0001239098492078,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.0005877743242308,289.7081604003906,294.1499938964844,262.2333374023437,261.5020446777344,263.7412109375,262.2560729980469,288.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537311995401,3.553758176622068e-08,0.0012536955764517,-0.0917940661311149,0.0,0.0,0.0,-0.0224301535636186,60.0,-22.288732528686523,-0.0,-1.0716889420336885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,0.0001177910744445,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0001240395795321,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625244140625,0.0,0.0,9.16153148864396e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001240397250512,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,0.0005883903941139,289.6942138671875,294.1499938964844,262.1966552734375,261.4701843261719,263.70733642578125,262.21929931640625,288.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550451792776,3.569127571267927e-08,0.0012550094397738,-0.0921918377280235,0.0,0.0,0.0,-0.0225063450634479,60.0,-22.331621170043945,-0.0,-1.0739364597611713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,0.0001177910744445,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941345214844,0.0,0.0,0.0001240395795321,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625244140625,0.0,0.0,9.16153148864396e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001240397250512,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89410400390625,0.0,0.0,0.0005883903941139,289.6942138671875,294.1499938964844,262.1966552734375,261.4701843261719,263.70733642578125,262.21929931640625,288.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550451792776,3.569127571267927e-08,0.0012550094397738,-0.0921918377280235,0.0,0.0,0.0,-0.0225063450634479,60.0,-22.331621170043945,-0.0,-1.0739364597611713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.000117898620374,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0001241528370883,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,9.169895929517224e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,0.0001241529680555,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0005889275926165,289.6802062988281,294.1499938964844,262.1600036621094,261.43829345703125,263.67340087890625,262.1825256347656,288.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561910552904,3.58253053889257e-08,0.0012561551993712,-0.0925386846065521,0.0,0.0,0.0,-0.0225727874785661,60.0,-22.371782302856445,-0.0,-1.0758983393088785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.000117898620374,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0001241528370883,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,9.169895929517224e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,0.0001241529680555,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0005889275926165,289.6802062988281,294.1499938964844,262.1600036621094,261.43829345703125,263.67340087890625,262.1825256347656,288.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561910552904,3.58253053889257e-08,0.0012561551993712,-0.0925386846065521,0.0,0.0,0.0,-0.0225727874785661,60.0,-22.371782302856445,-0.0,-1.0758983393088785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961242675781,0.0,0.0,0.0001179453829536,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,0.0001242020807694,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,9.173532453132792e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,0.0001242022117367,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0005891611799597,289.6732177734375,294.1499938964844,262.14166259765625,261.4223327636719,263.6563720703125,262.1641540527344,288.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566893128678,3.5883576998685385e-08,0.0012566533405333,-0.0926894769072532,0.0,0.0,0.0,-0.0226016752421855,60.0,-22.3906478881836,-0.0,-1.076751914297347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.0,0.0,0.0001179863975266,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0001242452708538,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344787597656,0.0,0.0,9.176722960546611e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342956542969,0.0,0.0,0.000124245401821,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0005893660709261,289.6661682128906,294.1499938964844,262.1233215332031,261.4064025878906,263.63934326171875,262.1457824707031,288.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571263359859,3.5934696995809645e-08,0.0012570903636515,-0.092821754515171,0.0,0.0,0.0,-0.0226270165294408,60.0,-22.408462524414062,-0.0,-1.0775009684493853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,0.0001180531689897,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551330566406,0.0,0.0,0.0001243155857082,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,9.181916539091616e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0001243157166754,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551330566406,0.0,0.0,0.0005896996008232,289.6521301269531,294.1499938964844,262.086669921875,261.3744812011719,263.605224609375,262.10906982421875,288.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790510288083e-08,0.0012578017776831,-0.0930370464920997,0.0,0.0,0.0,-0.0226682666689157,60.0,-22.44149780273437,-0.0,-1.0787207571638649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,0.0001180531689897,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551330566406,0.0,0.0,0.0001243155857082,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,9.181916539091616e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0001243157166754,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551330566406,0.0,0.0,0.0005896996008232,289.6521301269531,294.1499938964844,262.086669921875,261.3744812011719,263.605224609375,262.10906982421875,288.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790510288083e-08,0.0012578017776831,-0.0930370464920997,0.0,0.0,0.0,-0.0226682666689157,60.0,-22.44149780273437,-0.0,-1.0787207571638649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0001180969484266,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,0.0001243616861756,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,9.185320959659292e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061584472656,0.0,0.0,0.0001243618171429,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,0.0005899182870052,289.6380310058594,294.1499938964844,262.04998779296875,261.342529296875,263.571044921875,262.0723571777344,288.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.607246057413249e-08,0.0012582681374624,-0.0931781977415084,0.0,0.0,0.0,-0.0226953104138374,60.0,-22.470224380493164,-0.0,-1.0795208282843305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,0.0001180969484266,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,0.0001243616861756,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,9.185320959659292e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061584472656,0.0,0.0,0.0001243618171429,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,0.0005899182870052,289.6380310058594,294.1499938964844,262.04998779296875,261.342529296875,263.571044921875,262.0723571777344,288.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.607246057413249e-08,0.0012582681374624,-0.0931781977415084,0.0,0.0,0.0,-0.0226953104138374,60.0,-22.470224380493164,-0.0,-1.0795208282843305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,0.0001181361367343,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,0.0001244029554072,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,9.188368858303876e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,0.0001244030863745,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,0.0005901140393689,289.6239013671875,294.1499938964844,262.0165100097656,261.31298828125,263.5368347167969,262.0372009277344,288.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587216915562,3.6121296176361284e-08,0.0012586856028065,-0.0933045521378517,0.0,0.0,0.0,-0.0227195210754871,60.0,-22.495012283325195,-0.0,-1.080237339579071e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94390869140625,0.0,0.0,0.0001181361367343,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,0.0001244029554072,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,9.188368858303876e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,0.0001244030863745,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,0.0005901140393689,289.6239013671875,294.1499938964844,262.0165100097656,261.31298828125,263.5368347167969,262.0372009277344,288.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587216915562,3.6121296176361284e-08,0.0012586856028065,-0.0933045521378517,0.0,0.0,0.0,-0.0227195210754871,60.0,-22.495012283325195,-0.0,-1.080237339579071e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,0.0001181881088996,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0001244576851604,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,9.192411380354316e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,0.0001244578161276,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0005903737037442,289.6097412109375,294.1499938964844,261.98907470703125,261.2880249023437,263.5027160644531,262.0065612792969,288.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.6186065699439496e-08,0.0012592391576617,-0.0934721156954765,0.0,0.0,0.0,-0.0227516274899244,60.0,-22.5167179107666,-0.0,-1.0811879747052445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,0.0001181881088996,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0001244576851604,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,9.192411380354316e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778991699219,0.0,0.0,0.0001244578161276,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0005903737037442,289.6097412109375,294.1499938964844,261.98907470703125,261.2880249023437,263.5027160644531,262.0065612792969,288.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.6186065699439496e-08,0.0012592391576617,-0.0934721156954765,0.0,0.0,0.0,-0.0227516274899244,60.0,-22.5167179107666,-0.0,-1.0811879747052445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214782714844,0.0,0.0,0.0001182171181426,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,0.0001244882296305,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708190917969,0.0,0.0,0.0001244883605977,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,0.0005905185826122,289.6026306152344,294.1499938964844,261.9775085449219,261.2771911621094,263.4857177734375,261.9933776855469,288.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656279325485,0.0,0.0,0.0,-0.0227695479989051,60.0,-22.526296615600582,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,0.0001182470441563,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,0.0001245197490788,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637390136719,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026123046875,0.0,0.0,0.0005906680598855,289.5955505371094,294.1499938964844,261.9673156738281,261.2673645019531,263.46881103515625,261.9815368652344,288.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.093662105500698,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53499412536621,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,0.0001183065469376,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0005909653264097,289.5813293457031,294.1499938964844,261.9508056640625,261.25067138671875,263.43524169921875,261.961669921875,288.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54942512512207,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,0.0001183065469376,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,0.0005909653264097,289.5813293457031,294.1499938964844,261.9508056640625,261.25067138671875,263.43524169921875,261.961669921875,288.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54942512512207,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840637207031,0.0,0.0,0.0001183602507808,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0001246389583684,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0005912336055189,289.56707763671875,294.1499938964844,261.93914794921875,261.2377014160156,263.402099609375,261.94696044921875,288.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.55898666381836,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840637207031,0.0,0.0,0.0001183602507808,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0001246389583684,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83551025390625,0.0,0.0,9.205800597555935e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353576660156,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.776123046875,0.0,0.0,0.0005912336055189,289.56707763671875,294.1499938964844,261.93914794921875,261.2377014160156,263.402099609375,261.94696044921875,288.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400589209506506e-08,0.0012610730482265,-0.0940270572900772,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.55898666381836,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,0.0001184020729851,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,0.0001246830070158,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212585449219,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,0.0005914425128139,289.55279541015625,294.1499938964844,261.9319763183594,261.2281188964844,263.3694763183594,261.93701171875,288.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.56282615661621,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
