time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,0.0001184020729851,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,0.0001246830070158,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212585449219,0.0,0.0,9.209052950609475e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,0.0005914425128139,289.55279541015625,294.1499938964844,261.9319763183594,261.2281188964844,263.3694763183594,261.93701171875,288.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270396646083e-08,0.0012615185696631,-0.0941618606448173,0.0,0.0,0.0,-0.0228838082402944,60.0,-22.56282615661621,-0.0,-1.085105836295952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85406494140625,0.0,0.0,0.0001184269058285,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494812011719,0.0,0.0,0.0001247091568075,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,9.21098471735604e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,0.0001247092732228,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,0.0005915665533393,289.5384826660156,294.1499938964844,261.9288330078125,261.2215881347656,263.33746337890625,261.93133544921875,288.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648365520803054e-08,0.0012617831816896,-0.0942419096827507,0.0,0.0,0.0,-0.0228991508483886,60.0,-22.560340881347656,-0.0,-1.08556100997248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85406494140625,0.0,0.0,0.0001184269058285,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494812011719,0.0,0.0,0.0001247091568075,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,9.21098471735604e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806884765625,0.0,0.0,0.0001247092732228,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494506835937,0.0,0.0,0.0005915665533393,289.5384826660156,294.1499938964844,261.9288330078125,261.2215881347656,263.33746337890625,261.93133544921875,288.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618196196854,3.648365520803054e-08,0.0012617831816896,-0.0942419096827507,0.0,0.0,0.0,-0.0228991508483886,60.0,-22.560340881347656,-0.0,-1.08556100997248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,0.0001184309658128,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,0.0001247134350705,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998962402344,0.0,0.0,9.211299766320737e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997436523437,0.0,0.0,0.0001247135514859,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,0.0005915868096053,289.5313415527344,294.1499938964844,261.9286804199219,261.2193908691406,263.3217468261719,261.9300842285156,288.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618629261851,3.64887071668818e-08,0.001261826371774,-0.0942549854516983,0.0,0.0,0.0,-0.0229016579687595,60.0,-22.55626106262207,-0.0,-1.085635403796914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390808105469,0.0,0.0,0.0001184298525913,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,0.0001247122563654,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,9.211213182425126e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,0.0001247123727807,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,0.0005915812798775,289.524169921875,294.1499938964844,261.92938232421875,261.21783447265625,263.3061828613281,261.9297180175781,288.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.550546646118164,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001184081556857,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784729003906,0.0,0.0,9.209525887854396e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783203125,0.0,0.0,0.0001246895262738,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0005914728972129,289.50982666015625,294.1499938964844,261.9331359863281,261.216552734375,263.27557373046875,261.9313049316406,288.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460267693883e-08,0.0012615834129974,-0.0941814184188842,0.0,0.0,0.0,-0.022887559607625,60.0,-22.53398323059082,-0.0,-1.0852170362340985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,0.0001184081556857,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0001246894098585,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784729003906,0.0,0.0,9.209525887854396e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783203125,0.0,0.0,0.0001246895262738,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,0.0005914728972129,289.50982666015625,294.1499938964844,261.9331359863281,261.216552734375,263.27557373046875,261.9313049316406,288.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460267693883e-08,0.0012615834129974,-0.0941814184188842,0.0,0.0,0.0,-0.022887559607625,60.0,-22.53398323059082,-0.0,-1.0852170362340985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001183597923954,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0001246384781552,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,9.205764217767864e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640380859375,0.0,0.0,0.0001246385945705,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0005912312772125,289.4954528808594,294.1499938964844,261.93975830078125,261.2174377441406,263.2458190917969,261.9361267089844,288.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611045967787,3.63999888008948e-08,0.0012610682751983,-0.0940255001187324,0.0,0.0,0.0,-0.0228576771914958,60.0,-22.50958633422852,-0.0,-1.0843307052255113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0001183597923954,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0001246384781552,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,9.205764217767864e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640380859375,0.0,0.0,0.0001246385945705,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0005912312772125,289.4954528808594,294.1499938964844,261.93975830078125,261.2174377441406,263.2458190917969,261.9361267089844,288.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611045967787,3.63999888008948e-08,0.0012610682751983,-0.0940255001187324,0.0,0.0,0.0,-0.0228576771914958,60.0,-22.50958633422852,-0.0,-1.0843307052255113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0001182833220809,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,0.0001245579624082,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,9.199816850014032e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001245580788236,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,0.0005908493185415,289.4810485839844,294.1499938964844,261.9488220214844,261.2201843261719,263.2169189453125,261.9436950683594,288.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789678573608,0.0,0.0,0.0,-0.0228104311972856,60.0,-22.477468490600582,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0001182833220809,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,0.0001245579624082,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,9.199816850014032e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001245580788236,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,0.0005908493185415,289.4810485839844,294.1499938964844,261.9488220214844,261.2201843261719,263.2169189453125,261.9436950683594,288.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602899223566,3.6304683703747294e-08,0.0012602536007761,-0.0937789678573608,0.0,0.0,0.0,-0.0228104311972856,60.0,-22.477468490600582,-0.0,-1.0829300123305077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001181780608021,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,0.0001244471204699,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73553466796875,0.0,0.0,9.191629942506552e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,0.0001244472223334,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,0.0005903235869482,289.4666748046875,294.1499938964844,261.9599304199219,261.22442626953125,263.18896484375,261.95361328125,288.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.437877655029297,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001181780608021,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,0.0001244471204699,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73553466796875,0.0,0.0,9.191629942506552e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,0.0001244472223334,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,0.0005903235869482,289.4666748046875,294.1499938964844,261.9599304199219,261.22442626953125,263.18896484375,261.95361328125,288.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591684935614,3.617349264573022e-08,0.0012591322883963,-0.0934395864605903,0.0,0.0,0.0,-0.0227453988045454,60.0,-22.437877655029297,-0.0,-1.081003375702494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77154541015625,0.0,0.0,0.0001181180559797,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,0.0001243839215021,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283935546875,0.0,0.0,9.186962415697052e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,0.0001243840379174,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67559814453125,0.0,0.0,0.0005900238174945,289.45947265625,294.1499938964844,261.96612548828125,261.22705078125,263.1753234863281,261.9591979980469,287.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083209902048,60.0,-22.41590690612793,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640380859375,0.0,0.0,0.0001180550534627,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,0.0001243175793206,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,9.1820620582439e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,0.0001243176957359,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,0.0005897090886719,289.4522705078125,294.1499938964844,261.9726867675781,261.2299499511719,263.1619567871094,261.9652709960937,287.991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578218011185,-0.0930429250001907,0.0,0.0,0.0,-0.0226693954318761,60.0,-22.39264678955078,-0.0,-1.0787540105638985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,0.0001179208848043,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,0.000124176411191,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.0005890389438718,289.4378662109375,294.1499938964844,261.9866638183594,261.2363586425781,263.1357421875,261.9783020019531,287.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.343692779541016,-0.0,-1.0763034907768089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,0.0001179208848043,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.0001241763093275,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069091796875,0.0,0.0,9.17162687983364e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.706787109375,0.0,0.0,0.000124176411191,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,0.0005890389438718,289.4378662109375,294.1499938964844,261.9866638183594,261.2363586425781,263.1357421875,261.9783020019531,287.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.5852966817628846e-08,0.0012563924537971,-0.0926102623343467,0.0,0.0,0.0,-0.0225865039974451,60.0,-22.343692779541016,-0.0,-1.0763034907768089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,0.0001177689118776,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0001240162673639,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,9.159806359093636e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.0001240163692273,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0005882797995582,289.4234619140625,294.1499938964844,262.00146484375,261.243408203125,263.11053466796875,261.9925231933594,287.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548089725896,3.566355388784359e-08,0.0012547733495011,-0.0921200960874557,0.0,0.0,0.0,-0.0224926061928272,60.0,-22.290632247924805,-0.0,-1.0735308819675993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,0.0001177689118776,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0001240162673639,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,9.159806359093636e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.0001240163692273,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0005882797995582,289.4234619140625,294.1499938964844,262.00146484375,261.243408203125,263.11053466796875,261.9925231933594,287.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548089725896,3.566355388784359e-08,0.0012547733495011,-0.0921200960874557,0.0,0.0,0.0,-0.0224926061928272,60.0,-22.290632247924805,-0.0,-1.0735308819675993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,0.0001175933502963,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,0.0001238313852809,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,9.146151569439098e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781616210937,0.0,0.0,0.0001238314871443,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,0.0005874027847312,289.4090270996094,294.1499938964844,262.0167236328125,261.2507629394531,263.0863037109375,262.00738525390625,287.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529385276138,3.5444749357793626e-08,0.0012529030209407,-0.0915537849068641,0.0,0.0,0.0,-0.022384138777852,60.0,-22.23311996459961,-0.0,-1.0703325159511225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191467285156,0.0,0.0,0.0001175933502963,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,0.0001238313852809,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,9.146151569439098e-05,290.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6781616210937,0.0,0.0,0.0001238314871443,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,0.0005874027847312,289.4090270996094,294.1499938964844,262.0167236328125,261.2507629394531,263.0863037109375,262.00738525390625,287.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529385276138,3.5444749357793626e-08,0.0012529030209407,-0.0915537849068641,0.0,0.0,0.0,-0.022384138777852,60.0,-22.23311996459961,-0.0,-1.0703325159511225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,0.0001173934724647,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0001236209209309,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.130605758400634e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,0.0001236210082424,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0005864044069312,289.3946228027344,294.1499938964844,262.031982421875,261.2581481933594,263.0629272460937,262.02252197265625,287.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508089421316,3.519564373277717e-08,0.0012507736682891,-0.090908944606781,0.0,0.0,0.0,-0.0222606509923934,60.0,-22.1712589263916,-0.0,-1.066697024043606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,0.0001173934724647,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0001236209209309,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640014648437,0.0,0.0,9.130605758400634e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,0.0001236210082424,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0005864044069312,289.3946228027344,294.1499938964844,262.031982421875,261.2581481933594,263.0629272460937,262.02252197265625,287.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508089421316,3.519564373277717e-08,0.0012507736682891,-0.090908944606781,0.0,0.0,0.0,-0.0222606509923934,60.0,-22.1712589263916,-0.0,-1.066697024043606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6967468261719,0.0,0.0,0.0001172839984064,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,0.0001235056406585,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568298339844,0.0,0.0,9.122091432800516e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0001235057425219,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,0.0005858575459569,289.3874206542969,294.1499938964844,262.0395202636719,261.2617492675781,263.05157470703125,262.03009033203125,287.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496425770223,3.5059208869370195e-08,0.0012496075360104,-0.0905557200312614,0.0,0.0,0.0,-0.0221930164843797,60.0,-22.138607025146484,-0.0,-1.0647084991433077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893005371094,0.0,0.0,0.0001171668045572,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6012878417969,0.0,0.0,0.0001233822258654,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496887207031,0.0,0.0,9.112976113101467e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0001233823131769,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,0.0005852721515111,289.3802185058594,294.1499938964844,262.0469055175781,261.2652282714844,263.0404663085937,262.0375061035156,287.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248393789865,3.491314615189367e-08,0.0012483588652685,-0.0901775285601615,0.0,0.0,0.0,-0.0221206080168485,60.0,-22.10466766357422,-0.0,-1.0625816315723569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744079589844,0.0,0.0,0.0001169126408058,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,0.0001231145724887,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,9.093207336263732e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,0.0001231146743521,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,0.0005840025260113,289.3658447265625,294.1499938964844,262.0610046386719,261.271728515625,263.01885986328125,262.05194091796875,287.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456857366487,3.4596386200291824e-08,0.0012456511612981,-0.0893572345376014,0.0,0.0,0.0,-0.0219635795801877,60.0,-22.0335750579834,-0.0,-1.0579766041018956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744079589844,0.0,0.0,0.0001169126408058,291.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,0.0001231145724887,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,9.093207336263732e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,0.0001231146743521,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877380371094,0.0,0.0,0.0005840025260113,289.3658447265625,294.1499938964844,262.0610046386719,261.271728515625,263.01885986328125,262.05194091796875,287.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456857366487,3.4596386200291824e-08,0.0012456511612981,-0.0893572345376014,0.0,0.0,0.0,-0.0219635795801877,60.0,-22.0335750579834,-0.0,-1.0579766041018956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,0.0001166344300145,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001228216133313,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62115478515625,0.0,0.0,9.07156863831915e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,0.0001228217006428,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.000582612818107,289.3514709472656,294.1499938964844,262.073974609375,261.2773132324219,262.9980773925781,262.0654602050781,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427215697243,3.4249655556095604e-08,0.0012426872272044,-0.0884591341018676,0.0,0.0,0.0,-0.0217916965484619,60.0,-21.9586238861084,-0.0,-1.0529473115639121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,0.0001166344300145,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001228216133313,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62115478515625,0.0,0.0,9.07156863831915e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,0.0001228217006428,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.000582612818107,289.3514709472656,294.1499938964844,262.073974609375,261.2773132324219,262.9980773925781,262.0654602050781,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427215697243,3.4249655556095604e-08,0.0012426872272044,-0.0884591341018676,0.0,0.0,0.0,-0.0217916965484619,60.0,-21.9586238861084,-0.0,-1.0529473115639121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.000116338742373,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.0001225102314492,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60693359375,0.0,0.0,9.04857079149224e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.0005811357987113,289.33709716796875,294.1499938964844,262.0853271484375,261.28173828125,262.9780578613281,262.0776672363281,287.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388115032976202e-08,0.0012395371450111,-0.0875044018030166,0.0,0.0,0.0,-0.0216090157628059,60.0,-21.88100814819336,-0.0,-1.0476152567662213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,0.000116338742373,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.0001225102314492,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60693359375,0.0,0.0,9.04857079149224e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.0005811357987113,289.33709716796875,294.1499938964844,262.0853271484375,261.28173828125,262.9780578613281,262.0776672363281,287.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388115032976202e-08,0.0012395371450111,-0.0875044018030166,0.0,0.0,0.0,-0.0216090157628059,60.0,-21.88100814819336,-0.0,-1.0476152567662213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,0.0001160337487817,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0001221890706801,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927124023437,0.0,0.0,9.024848986882716e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.0001221891579916,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0005796123296022,289.32275390625,294.1499938964844,262.0946960449219,261.2846374511719,262.9587097167969,262.0882568359375,287.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501049045980835e-08,0.0012362878769636,-0.0865193828940391,0.0,0.0,0.0,-0.0214205887168645,60.0,-21.80239486694336,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,0.0001160337487817,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0001221890706801,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927124023437,0.0,0.0,9.024848986882716e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.0001221891579916,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0005796123296022,289.32275390625,294.1499938964844,262.0946960449219,261.2846374511719,262.9587097167969,262.0882568359375,287.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501049045980835e-08,0.0012362878769636,-0.0865193828940391,0.0,0.0,0.0,-0.0214205887168645,60.0,-21.80239486694336,-0.0,-1.0421295826290589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0001158808518084,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0001220280610141,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,9.012957161758096e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,0.0001220281483256,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0005788485868833,289.3155822753906,294.1499938964844,262.0985412597656,261.28546142578125,262.9493103027344,262.0926818847656,287.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346922885626,3.331049924781837e-08,0.0012346589937806,-0.086025483906269,0.0,0.0,0.0,-0.0213261265307664,60.0,-21.763412475585938,-0.0,-1.0393849692036385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151428222656,0.0,0.0,0.0001157287697424,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,0.0001218679026351,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,9.001128637464717e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001218679972225,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,0.0005780888604931,289.3084411621094,294.1499938964844,262.1017150878906,261.2857666015625,262.9400634765625,262.0966186523437,287.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330717872828,3.3120961973054364e-08,0.0012330387253314,-0.0855341553688049,0.0,0.0,0.0,-0.0212321672588586,60.0,-21.72484016418457,-0.0,-1.0366584746179797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,0.0001154315978055,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,0.0001215549709741,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,8.97801510291174e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,0.0001215550582855,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,0.0005766044487245,289.29412841796875,294.1499938964844,262.1058959960937,261.2848205566406,262.92193603515625,262.1025695800781,287.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299055233597,3.2750609335607805e-08,0.001229872694239,-0.0845739319920539,0.0,0.0,0.0,-0.0210485719144344,60.0,-21.650123596191406,-0.0,-1.0313414122720133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,0.0001154315978055,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,0.0001215549709741,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,8.97801510291174e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,0.0001215550582855,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,0.0005766044487245,289.29412841796875,294.1499938964844,262.1058959960937,261.2848205566406,262.92193603515625,262.1025695800781,287.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299055233597,3.2750609335607805e-08,0.001229872694239,-0.0845739319920539,0.0,0.0,0.0,-0.0210485719144344,60.0,-21.650123596191406,-0.0,-1.0313414122720133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857238769531,0.0,0.0,0.0001151495016529,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0001212579154525,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,8.95607445272617e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.000121258002764,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0005751953576691,289.27984619140625,294.1499938964844,262.1069030761719,261.281494140625,262.904296875,262.1055603027344,287.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268997961655,3.239905410623578e-08,0.0012268673162907,-0.0836622267961502,0.0,0.0,0.0,-0.0208742953836917,60.0,-21.58017349243164,-0.0,-1.026306719609238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857238769531,0.0,0.0,0.0001151495016529,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0001212579154525,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,8.95607445272617e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.000121258002764,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067138671875,0.0,0.0,0.0005751953576691,289.27984619140625,294.1499938964844,262.1069030761719,261.281494140625,262.904296875,262.1055603027344,287.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268997961655,3.239905410623578e-08,0.0012268673162907,-0.0836622267961502,0.0,0.0,0.0,-0.0208742953836917,60.0,-21.58017349243164,-0.0,-1.026306719609238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
