time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49420166015625,0.0,0.0,9.732461330713704e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,0.0001024874945869,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825134277344,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48248291015625,0.0,0.0,0.0001024875164148,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,0.0004861565248575,288.1970520019531,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46330642700196,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49420166015625,0.0,0.0,9.732461330713704e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,0.0001024874945869,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825134277344,0.0,0.0,7.569693116238341e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48248291015625,0.0,0.0,0.0001024875164148,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682312011719,0.0,0.0,0.0004861565248575,288.1970520019531,294.1499938964844,259.1922912597656,258.63104248046875,260.7373046875,259.1786499023437,286.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46330642700196,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812316894531,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.0001022404176183,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696960449219,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696655273437,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.000484984513605,288.1840209960937,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.399646759033203,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812316894531,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.0001022404176183,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696960449219,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696655273437,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.000484984513605,288.1840209960937,294.1499938964844,259.2016906738281,258.645263671875,260.7091979980469,259.1853332519531,286.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.399646759033203,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46826171875,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569091796875,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568786621094,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,0.0004838361346628,288.1710205078125,294.1499938964844,259.2115478515625,258.65985107421875,260.68182373046875,259.19287109375,286.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242217063903,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.336450576782227,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46826171875,0.0,0.0,9.686008706921712e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569091796875,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568786621094,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,0.0004838361346628,288.1710205078125,294.1499938964844,259.2115478515625,258.65985107421875,260.68182373046875,259.19287109375,286.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242217063903,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.336450576782227,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303894042969,0.0,0.0,0.0001017622926156,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.444091796875,0.0,0.0,0.0001017623144434,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303894042969,0.0,0.0,0.0004827165103051,288.15802001953125,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330131334195356e-09,0.0010296327527612,-0.0234930533915758,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.274076461791992,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,9.66359511949122e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303894042969,0.0,0.0,0.0001017622926156,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.444091796875,0.0,0.0,0.0001017623144434,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303894042969,0.0,0.0,0.0004827165103051,288.15802001953125,294.1499938964844,259.2215270996094,258.6745300292969,260.6551818847656,259.2009582519531,286.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330131334195356e-09,0.0010296327527612,-0.0234930533915758,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.274076461791992,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4488830566406,0.0,0.0,9.65265353443101e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241027832031,0.0,0.0,0.0001016470778267,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,7.507619739044458e-05,290.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,0.0001016470996546,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241027832031,0.0,0.0,0.000482169969473,288.15155029296875,294.1499938964844,259.2265319824219,258.6817932128906,260.64215087890625,259.2051696777344,286.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193814598518202e-09,0.0010284672025591,-0.0231361277401447,0.0,0.0,0.0,-0.0093705877661705,60.0,-19.243427276611328,-0.0,-7.211865238332393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,9.64191131060943e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178161621094,0.0,0.0,0.0001015339512377,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313659667969,0.0,0.0,7.499264756916091e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43133544921875,0.0,0.0,0.0001015339730656,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41778564453125,0.0,0.0,0.000481633353047,288.1450500488281,294.1499938964844,259.2314453125,258.68896484375,260.6293029785156,259.2094421386719,286.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.05997410427517e-09,0.0010273227235302,-0.0227856766432523,0.0,0.0,0.0,-0.0093042366206645,60.0,-19.21316146850586,-0.0,-7.195821893901666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295654296875,0.0,0.0,9.621103527024388e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052429199219,0.0,0.0,0.0001013148430502,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,0.000101314864878,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052429199219,0.0,0.0,0.0004805939970538,288.1321105957031,294.1499938964844,259.24102783203125,258.702880859375,260.6040954589844,259.21807861328125,286.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800738804382036e-09,0.001025105942972,-0.0221068635582923,0.0,0.0,0.0,-0.0091757224872708,60.0,-19.15396499633789,-0.0,-7.164798887515644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295654296875,0.0,0.0,9.621103527024388e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052429199219,0.0,0.0,0.0001013148430502,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,0.000101314864878,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052429199219,0.0,0.0,0.0004805939970538,288.1321105957031,294.1499938964844,259.24102783203125,258.702880859375,260.6040954589844,259.21807861328125,286.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800738804382036e-09,0.001025105942972,-0.0221068635582923,0.0,0.0,0.0,-0.0091757224872708,60.0,-19.15396499633789,-0.0,-7.164798887515644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,9.60116376518272e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058837890625,0.0,0.0,7.467572140740231e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058532714844,0.0,0.0,0.0001011048880172,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,0.0004795979475602,288.1191711425781,294.1499938964844,259.25,258.7159729003906,260.57958984375,259.2266540527344,286.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552309971321392e-09,0.0010229817125946,-0.0214563217014074,0.0,0.0,0.0,-0.0090525662526488,60.0,-19.096923828125,-0.0,-7.135131596669454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41668701171875,0.0,0.0,9.60116376518272e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058837890625,0.0,0.0,7.467572140740231e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058532714844,0.0,0.0,0.0001011048880172,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926696777344,0.0,0.0,0.0004795979475602,288.1191711425781,294.1499938964844,259.25,258.7159729003906,260.57958984375,259.2266540527344,286.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552309971321392e-09,0.0010229817125946,-0.0214563217014074,0.0,0.0,0.0,-0.0090525662526488,60.0,-19.096923828125,-0.0,-7.135131596669454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,9.582339407643305e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.380126953125,0.0,0.0,0.0001009066327242,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,7.45293073123321e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931579589844,0.0,0.0,0.000100906654552,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.380126953125,0.0,0.0,0.000478657631902,288.10626220703125,294.1499938964844,259.25811767578125,258.7279663085937,260.55572509765625,259.23492431640625,286.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209844913333,8.317776689636958e-09,0.0010209762258455,-0.0208421405404806,0.0,0.0,0.0,-0.0089362971484661,60.0,-19.042579650878903,-0.0,-7.107180266530122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,9.582339407643305e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.380126953125,0.0,0.0,0.0001009066327242,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931884765625,0.0,0.0,7.45293073123321e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3931579589844,0.0,0.0,0.000100906654552,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.380126953125,0.0,0.0,0.000478657631902,288.10626220703125,294.1499938964844,259.25811767578125,258.7279663085937,260.55572509765625,259.23492431640625,286.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209844913333,8.317776689636958e-09,0.0010209762258455,-0.0208421405404806,0.0,0.0,0.0,-0.0089362971484661,60.0,-19.042579650878903,-0.0,-7.107180266530122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910217285156,0.0,0.0,9.564568608766422e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676147460937,0.0,0.0,0.0001007194950943,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,7.439109322149307e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0001007195169222,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676147460937,0.0,0.0,0.0004777699359692,288.0933532714844,294.1499938964844,259.2651062011719,258.7385559082031,260.532470703125,259.2427978515625,286.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190911125391,8.096373349530951e-09,0.0010190829634666,-0.0202623233199119,0.0,0.0,0.0,-0.0088265389204025,60.0,-18.99091339111328,-0.0,-7.080844000029175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910217285156,0.0,0.0,9.564568608766422e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676147460937,0.0,0.0,0.0001007194950943,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,7.439109322149307e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804626464844,0.0,0.0,0.0001007195169222,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676147460937,0.0,0.0,0.0004777699359692,288.0933532714844,294.1499938964844,259.2651062011719,258.7385559082031,260.532470703125,259.2427978515625,286.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190911125391,8.096373349530951e-09,0.0010190829634666,-0.0202623233199119,0.0,0.0,0.0,-0.0088265389204025,60.0,-18.99091339111328,-0.0,-7.080844000029175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846130371094,0.0,0.0,9.556128497933968e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.361328125,0.0,0.0,0.0001006306192721,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741455078125,0.0,0.0,7.43254495318979e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,0.0001006306410999,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.361328125,0.0,0.0,0.0004773483378812,288.0869140625,294.1499938964844,259.2680969238281,258.74322509765625,260.52105712890625,259.2464599609375,286.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018191804178,7.991222794601072e-09,0.0010181837715208,-0.0199869442731142,0.0,0.0,0.0,-0.0087744109332561,60.0,-18.966312408447266,-0.0,-7.068353369277247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782043457031,0.0,0.0,9.548020170768724e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550720214844,0.0,0.0,0.0001005452359095,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,7.426238153129816e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677673339844,0.0,0.0,0.0001005452577373,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550720214844,0.0,0.0,0.0004769432998728,288.0804443359375,294.1499938964844,259.2707214355469,258.7474365234375,260.5097961425781,259.2499694824219,286.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173278860747,7.890202269322799e-09,0.0010173199698328,-0.0197223778814077,0.0,0.0,0.0,-0.0087243299931287,60.0,-18.942541122436523,-0.0,-7.056363671154031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.0,9.532703552395104e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3425598144531,0.0,0.0,0.0001003839424811,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551330566406,0.0,0.0,7.414325227728114e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551025390625,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3425598144531,0.0,0.0,0.0004761781892739,288.06756591796875,294.1499938964844,259.27471923828125,258.7543334960937,260.4876403808594,259.2562255859375,286.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699372694958129e-09,0.0010156881762668,-0.0192225947976112,0.0,0.0,0.0,-0.0086297281086444,60.0,-18.89770126342773,-0.0,-7.033742832618374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.0,9.532703552395104e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3425598144531,0.0,0.0,0.0001003839424811,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551330566406,0.0,0.0,7.414325227728114e-05,290.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551025390625,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3425598144531,0.0,0.0,0.0004761781892739,288.06756591796875,294.1499938964844,259.27471923828125,258.7543334960937,260.4876403808594,259.2562255859375,286.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699372694958129e-09,0.0010156881762668,-0.0192225947976112,0.0,0.0,0.0,-0.0086297281086444,60.0,-18.89770126342773,-0.0,-7.033742832618374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,9.518659499008209e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,0.0001002360513666,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,7.403402560157701e-05,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424377441406,0.0,0.0,0.0001002360731945,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,0.0004754766996484,288.0546875,294.1499938964844,259.2768249511719,258.7589111328125,260.4659423828125,259.2614440917969,286.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524406875347722e-09,0.0010141920065507,-0.0187643468379974,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.856569290161133,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35260009765625,0.0,0.0,9.518659499008209e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,0.0001002360513666,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,7.403402560157701e-05,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424377441406,0.0,0.0,0.0001002360731945,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300476074219,0.0,0.0,0.0004754766996484,288.0546875,294.1499938964844,259.2768249511719,258.7589111328125,260.4659423828125,259.2614440917969,286.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524406875347722e-09,0.0010141920065507,-0.0187643468379974,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.856569290161133,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398132324219,0.0,0.0,9.505914931651203e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31756591796875,0.0,0.0,0.0001001018463284,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298034667969,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32977294921875,0.0,0.0,0.0001001018681563,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31756591796875,0.0,0.0,0.0004748400533571,288.0418395996094,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.2653503417969,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.819414138793945,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398132324219,0.0,0.0,9.505914931651203e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31756591796875,0.0,0.0,0.0001001018463284,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298034667969,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32977294921875,0.0,0.0,0.0001001018681563,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31756591796875,0.0,0.0,0.0004748400533571,288.0418395996094,294.1499938964844,259.2767944335937,258.76092529296875,260.4447021484375,259.2653503417969,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.819414138793945,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,9.494474943494424e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050537109375,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,9.998140012612566e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050537109375,0.0,0.0,0.0004742686287499,288.0289611816406,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,259.26776123046875,286.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.786436080932617,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,9.494474943494424e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050537109375,0.0,0.0,9.998138557421044e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171691894531,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,9.998140012612566e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050537109375,0.0,0.0,0.0004742686287499,288.0289611816406,294.1499938964844,259.2743530273437,258.7600402832031,260.423828125,259.26776123046875,286.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.786436080932617,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206481933594,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108215332031,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.310791015625,0.0,0.0,9.992623381549492e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,0.0004740069271065,288.0225524902344,294.1499938964844,259.2721252441406,258.7584228515625,260.4135131835937,259.2683410644531,286.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.771574020385746,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31427001953125,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925720214844,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,7.376696157734841e-05,290.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044738769531,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925720214844,0.0,0.0,0.0004737615236081,288.01611328125,294.1499938964844,259.26922607421875,258.7559814453125,260.4032592773437,259.2684631347656,286.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75782012939453,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.301513671875,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28009033203125,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918701171875,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918395996094,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,0.0004733178066089,288.0032653808594,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,259.26739501953125,286.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.733448028564453,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.301513671875,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28009033203125,0.0,0.0,9.978093294193968e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918701171875,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918395996094,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,0.0004733178066089,288.0032653808594,294.1499938964844,259.2611999511719,258.7484130859375,260.3829345703125,259.26739501953125,286.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.733448028564453,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,0.000472937215818,287.99041748046875,294.1499938964844,259.25,258.73712158203125,260.3628234863281,259.2640991210937,286.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910388506537865e-09,0.001008775900118,-0.0171054173260927,0.0,0.0,0.0,-0.008229000493884,60.0,-18.713876724243164,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,9.970072278520092e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,0.000472937215818,287.99041748046875,294.1499938964844,259.25,258.73712158203125,260.3628234863281,259.2640991210937,286.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.8910388506537865e-09,0.001008775900118,-0.0171054173260927,0.0,0.0,0.0,-0.008229000493884,60.0,-18.713876724243164,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759704589844,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550964355469,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,7.358899165410548e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665405273437,0.0,0.0,9.963353659259155e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0004726184997707,287.9775390625,294.1499938964844,259.23663330078125,258.72320556640625,260.34283447265625,259.2585754394531,286.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548214358254e-09,0.0010080961510539,-0.016897203400731,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.69865798950196,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759704589844,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550964355469,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,7.358899165410548e-05,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665405273437,0.0,0.0,9.963353659259155e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,0.0004726184997707,287.9775390625,294.1499938964844,259.23663330078125,258.72320556640625,260.34283447265625,259.2585754394531,286.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548214358254e-09,0.0010080961510539,-0.016897203400731,0.0,0.0,0.0,-0.0081895934417843,60.0,-18.69865798950196,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,9.45648571359925e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,9.95813315967098e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,9.958135342458264e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,0.0004723709716927,287.9646911621094,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,259.2509765625,286.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749812264672528e-09,0.0010075682075694,-0.0167354959994554,0.0,0.0,0.0,-0.0081589883193373,60.0,-18.6872787475586,-0.0,-6.921720796526645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,9.45648571359925e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,9.95813315967098e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2539367675781,0.0,0.0,7.355044363066554e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,9.958135342458264e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,0.0004723709716927,287.9646911621094,294.1499938964844,259.2223205566406,258.7080993652344,260.322998046875,259.2509765625,286.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749812264672528e-09,0.0010075682075694,-0.0167354959994554,0.0,0.0,0.0,-0.0081589883193373,60.0,-18.6872787475586,-0.0,-6.921720796526645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568359375,0.0,0.0,9.454404789721592e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,9.955942368833348e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,7.35342619009316e-05,290.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475891113281,0.0,0.0,9.955943824024872e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,0.0004722670419141,287.958251953125,294.1499938964844,259.21484375,258.7001647949219,260.3131103515625,259.24658203125,286.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723891665671999e-09,0.0010073465527966,-0.0166675988584756,0.0,0.0,0.0,-0.0081461379304528,60.0,-18.68270874023437,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
