time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2504577636719,0.0,0.0,9.452604717807844e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,9.954046981874852e-05,290.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,9.954048437066376e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,0.000472177111078,287.95184326171875,294.1499938964844,259.2071533203125,258.69195556640625,260.3032531738281,259.2417907714844,286.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014673810206205e-09,0.0010071547003462,-0.0166088603436946,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.678852081298828,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376708984375,0.0,0.0,9.4497598183807e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.951050742529333e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286376953125,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286071777344,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,0.0004720349970739,287.93896484375,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.23114013671875,286.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666024177093277e-09,0.0010068516712635,-0.0165160223841667,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.673194885253903,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2376708984375,0.0,0.0,9.4497598183807e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.951050742529333e-05,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286376953125,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286071777344,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,0.0004720349970739,287.93896484375,294.1499938964844,259.19122314453125,258.6747741699219,260.2835693359375,259.23114013671875,286.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666024177093277e-09,0.0010068516712635,-0.0165160223841667,0.0,0.0,0.0,-0.0081174504011869,60.0,-18.673194885253903,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22491455078125,0.0,0.0,9.447757474845277e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050170898437,0.0,0.0,9.948942170012742e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,9.948944352800028e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050170898437,0.0,0.0,0.0004719349963124,287.92608642578125,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.2192687988281,286.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641085903424937e-09,0.0010066383983939,-0.016450697556138,0.0,0.0,0.0,-0.0081050870940089,60.0,-18.669811248779297,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22491455078125,0.0,0.0,9.447757474845277e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050170898437,0.0,0.0,9.948942170012742e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,7.348256622208282e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159423828125,0.0,0.0,9.948944352800028e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050170898437,0.0,0.0,0.0004719349963124,287.92608642578125,294.1499938964844,259.174560546875,258.6566772460937,260.2639465332031,259.2192687988281,286.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641085903424937e-09,0.0010066383983939,-0.016450697556138,0.0,0.0,0.0,-0.0081050870940089,60.0,-18.669811248779297,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2121276855469,0.0,0.0,9.446510375710204e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,9.947628859663382e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20330810546875,0.0,0.0,7.34728600946255e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032775878906,0.0,0.0,9.947631042450666e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,0.0004718726850114,287.9132080078125,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,259.20623779296875,286.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.625550330596752e-09,0.0010065054520964,-0.0164100043475627,0.0,0.0,0.0,-0.0080973859876394,60.0,-18.668615341186523,-0.0,-6.907127669819604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2121276855469,0.0,0.0,9.446510375710204e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,9.947628859663382e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20330810546875,0.0,0.0,7.34728600946255e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032775878906,0.0,0.0,9.947631042450666e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,0.0004718726850114,287.9132080078125,294.1499938964844,259.15728759765625,258.63775634765625,260.2443542480469,259.20623779296875,286.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.625550330596752e-09,0.0010065054520964,-0.0164100043475627,0.0,0.0,0.0,-0.0080973859876394,60.0,-18.668615341186523,-0.0,-6.907127669819604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993408203125,0.0,0.0,9.445910836802796e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,9.946998034138232e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,7.346820348175243e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,9.947000216925515e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,0.0004718427662737,287.9003295898437,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,259.192138671875,286.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.618089187782061e-09,0.0010064416565001,-0.0163904596120119,0.0,0.0,0.0,-0.008093686774373,60.0,-18.66925811767578,-0.0,-6.906252281169145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993408203125,0.0,0.0,9.445910836802796e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,9.946998034138232e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,7.346820348175243e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,9.947000216925515e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1799621582031,0.0,0.0,0.0004718427662737,287.9003295898437,294.1499938964844,259.1394348144531,258.6180725097656,260.2248229980469,259.192138671875,286.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.618089187782061e-09,0.0010064416565001,-0.0163904596120119,0.0,0.0,0.0,-0.008093686774373,60.0,-18.66925811767578,-0.0,-6.906252281169145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,9.445832256460562e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736755371094,0.0,0.0,9.946915088221432e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,7.346759230131283e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,9.946917271008716e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736755371094,0.0,0.0,0.0004718388372566,287.89385986328125,294.1499938964844,259.1303405761719,258.6080017089844,260.215087890625,259.1846923828125,286.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617109526985132e-09,0.0010064332745969,-0.0163878928869962,0.0,0.0,0.0,-0.0080932006239891,60.0,-18.670249938964844,-0.0,-6.906137173245952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,9.445904288440944e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,9.946990758180618e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,7.346814527409151e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17791748046875,0.0,0.0,9.94699221337214e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,0.0004718424170278,287.8874206542969,294.1499938964844,259.1211242675781,258.5977478027344,260.205322265625,259.177001953125,286.27374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.61800303447535e-09,0.0010064409580081,-0.0163902342319488,0.0,0.0,0.0,-0.0080936439335346,60.0,-18.671607971191406,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737365722656,0.0,0.0,9.446418698644266e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,9.947532817022876e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16522216796875,0.0,0.0,7.347215432673693e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16522216796875,0.0,0.0,9.94753499981016e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,0.0004718681448139,287.87451171875,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,259.1611022949219,286.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.6244241203605725e-09,0.0010064957896247,-0.0164070539176464,0.0,0.0,0.0,-0.0080968271940946,60.0,-18.67528533935547,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737365722656,0.0,0.0,9.446418698644266e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,9.947532817022876e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16522216796875,0.0,0.0,7.347215432673693e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16522216796875,0.0,0.0,9.94753499981016e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,0.0004718681448139,287.87451171875,294.1499938964844,259.1023864746094,258.57684326171875,260.1858215332031,259.1611022949219,286.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.6244241203605725e-09,0.0010064957896247,-0.0164070539176464,0.0,0.0,0.0,-0.0080968271940946,60.0,-18.67528533935547,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,9.447406773688272e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,9.948573278961705e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15252685546875,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524963378906,0.0,0.0,9.948574734153226e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,0.0004719174758065,287.861572265625,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444396972656,286.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636734273257616e-09,0.0010066010290756,-0.0164392981678247,0.0,0.0,0.0,-0.0081029292196035,60.0,-18.68024063110352,-0.0,-6.908440752795286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,9.447406773688272e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,9.948573278961705e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15252685546875,0.0,0.0,7.34798377379775e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524963378906,0.0,0.0,9.948574734153226e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,0.0004719174758065,287.861572265625,294.1499938964844,259.0833435058594,258.5554504394531,260.1663513183594,259.1444396972656,286.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636734273257616e-09,0.0010066010290756,-0.0164392981678247,0.0,0.0,0.0,-0.0081029292196035,60.0,-18.68024063110352,-0.0,-6.908440752795286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,9.448798664379864e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,7.34906570869498e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,9.950040839612484e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0004719870048575,287.8486633300781,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,259.1271667480469,286.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.65407817734831e-09,0.0010067493421956,-0.0164847299456596,0.0,0.0,0.0,-0.0081115271896123,60.0,-18.686254501342773,-0.0,-6.910476457733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481018066406,0.0,0.0,9.448798664379864e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,9.9500386568252e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,7.34906570869498e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,9.950040839612484e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0004719870048575,287.8486633300781,294.1499938964844,259.06402587890625,258.5336303710937,260.1468505859375,259.1271667480469,286.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.65407817734831e-09,0.0010067493421956,-0.0164847299456596,0.0,0.0,0.0,-0.0081115271896123,60.0,-18.686254501342773,-0.0,-6.910476457733239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,9.450572542846204e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,9.95190639514476e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,7.350445230258629e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,9.951908577932044e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,0.0004720755969174,287.835693359375,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093139648437,286.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.676179609144128e-09,0.001006938284263,-0.0165426228195428,0.0,0.0,0.0,-0.0081224841997027,60.0,-18.69326400756836,-0.0,-6.91307207034697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,9.450572542846204e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,9.95190639514476e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,7.350445230258629e-05,290.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,9.951908577932044e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,0.0004720755969174,287.835693359375,294.1499938964844,259.0445556640625,258.5115051269531,260.1273803710937,259.1093139648437,286.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069450363516,6.676179609144128e-09,0.001006938284263,-0.0165426228195428,0.0,0.0,0.0,-0.0081224841997027,60.0,-18.69326400756836,-0.0,-6.91307207034697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,9.451562073081732e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,7.35121502657421e-05,290.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,9.952950495062396e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,0.0004721250443253,287.8292236328125,294.1499938964844,259.0347595214844,258.5003662109375,260.1176147460937,259.1002197265625,286.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688511078323245e-09,0.0010070437565445,-0.0165749248117208,0.0,0.0,0.0,-0.0081285974010825,60.0,-18.69704246520996,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224060058594,0.0,0.0,9.452638914808632e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,9.954083361662924e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,7.352053216891363e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,0.0004721788573078,287.82275390625,294.1499938964844,259.02496337890625,258.4891662597656,260.1078796386719,259.09100341796875,286.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.7019350069585926e-09,0.0010071585420519,-0.0166100859642028,0.0,0.0,0.0,-0.0081352526322007,60.0,-18.70101356506348,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.454978862777352e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,0.0004722957091871,287.8097839355469,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.07232666015625,286.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.73108591087157e-09,0.0010074077872559,-0.0166864432394504,0.0,0.0,0.0,-0.008149703964591,60.0,-18.709402084350582,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.454978862777352e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918273925781,0.0,0.0,0.0004722957091871,287.8097839355469,294.1499938964844,259.0053405761719,258.4666442871094,260.08837890625,259.07232666015625,286.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.73108591087157e-09,0.0010074077872559,-0.0166864432394504,0.0,0.0,0.0,-0.008149703964591,60.0,-18.709402084350582,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,0.0004724224272649,287.7968139648437,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.0533752441406,286.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762693072204229e-09,0.0010076781036332,-0.0167692359536886,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.71825408935547,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,0.0004724224272649,287.7968139648437,294.1499938964844,258.9858093261719,258.4440612792969,260.0688781738281,259.0533752441406,286.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762693072204229e-09,0.0010076781036332,-0.0167692359536886,0.0,0.0,0.0,-0.0081653725355863,60.0,-18.71825408935547,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,0.0004725564504042,287.7838134765625,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123219743322e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.72740936279297,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,7.357932190643623e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,9.962044714484364e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,0.0004725564504042,287.7838134765625,294.1499938964844,258.96636962890625,258.4214782714844,260.04937744140625,259.0342102050781,286.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796123219743322e-09,0.0010079639032483,-0.0168568026274442,0.0,0.0,0.0,-0.0081819454208016,60.0,-18.72740936279297,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,0.0004726938786916,287.77081298828125,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,259.0149230957031,286.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73667335510254,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,7.360072049777955e-05,290.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,0.0004726938786916,287.77081298828125,294.1499938964844,258.9471435546875,258.3990173339844,260.02984619140625,259.0149230957031,286.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.8304015776732285e-09,0.0010082570370286,-0.0169465877115726,0.0,0.0,0.0,-0.008198938332498,60.0,-18.73667335510254,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,9.966402285499498e-05,290.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05682373046875,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,0.0004727632331196,287.7642822265625,294.1499938964844,258.9376220703125,258.3878479003906,260.0201110839844,259.0052490234375,286.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74130821228028,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504150390625,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,0.0004728318599518,287.7577819824219,294.1499938964844,258.9281921386719,258.3767395019531,260.0103454589844,258.99560546875,286.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.745895385742188,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,0.000472964864457,287.7447509765625,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.9763488769531,286.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.754777908325195,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,9.970653627533466e-05,290.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,0.000472964864457,287.7447509765625,294.1499938964844,258.9095764160156,258.354736328125,259.9908447265625,258.9763488769531,286.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.754777908325195,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,0.000473091378808,287.7317199707031,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.9572448730469,286.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.763256072998047,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,9.973320265999064e-05,290.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,7.36626170692034e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,0.000473091378808,287.7317199707031,294.1499938964844,258.89141845703125,258.3330993652344,259.97137451171875,258.9572448730469,286.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.763256072998047,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,9.473150566918775e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.0004732034576591,287.7186584472656,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,258.9384155273437,286.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77091789245605,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,9.473150566918775e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,0.0004732034576591,287.7186584472656,294.1499938964844,258.8737487792969,258.3118591308594,259.951904296875,258.9384155273437,286.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77091789245605,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0004733005480375,287.7055969238281,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.777755737304688,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063171386719,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,7.369518425548449e-05,290.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902648925781,0.0,0.0,0.0004733005480375,287.7055969238281,294.1499938964844,258.8566589355469,258.2911682128906,259.9324951171875,258.9198913574219,286.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.777755737304688,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
