time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,9.978547313949092e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98388671875,0.0,0.0,0.000473339256132,287.6990661621094,294.1499938964844,258.8483581542969,258.2810363769531,259.9227905273437,258.9107971191406,286.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.780616760253903,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,0.0004733743262477,287.6925354003906,294.1499938964844,258.8402404785156,258.2710876464844,259.9131164550781,258.9017944335937,286.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001413554621195e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78329086303711,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97332763671875,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,0.0004734208632726,287.679443359375,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.787389755249023,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.980266622733323e-05,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9733581542969,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97332763671875,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,0.0004734208632726,287.679443359375,294.1499938964844,258.8245544433594,258.2516784667969,259.8938293457031,258.8842468261719,286.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117480710507615e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.787389755249023,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,0.0004734375979751,287.6663513183594,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.789884567260746,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,0.0004734375979751,287.6663513183594,294.1499938964844,258.8096618652344,258.2330322265625,259.8746032714844,258.8672790527344,286.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.015926062337031e-09,0.0010098435450345,-0.0174325369298458,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.789884567260746,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,0.000473420281196,287.6532592773437,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79058837890625,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476013183594,0.0,0.0,7.371382525889203e-05,290.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,0.000473420281196,287.6532592773437,294.1499938964844,258.795654296875,258.2152404785156,259.8554382324219,258.8509521484375,286.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116095152172875e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79058837890625,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.97907409328036e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,7.370510866167024e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,0.00047336431453,287.64013671875,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.789283752441406,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,9.476370905758812e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.97907409328036e-05,290.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,7.370510866167024e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,0.00047336431453,287.64013671875,294.1499938964844,258.7826232910156,258.1983947753906,259.8363952636719,258.8353271484375,286.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976522354409115e-09,0.0010096873156726,-0.017384672537446,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.789283752441406,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9282531738281,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0004733197856694,287.6335754394531,294.1499938964844,258.7764892578125,258.1903686523437,259.8269348144531,258.8278503417969,286.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555873334407,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78769302368164,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,0.0004732655943371,287.6270446777344,294.1499938964844,258.7705993652344,258.1825866699219,259.8174743652344,258.820556640625,286.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029709200773e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78558158874512,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,0.0004731204826384,287.6139221191406,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936839991311672e-09,0.0010091674048453,-0.0172253865748643,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.77937889099121,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,0.0004731204826384,287.6139221191406,294.1499938964844,258.7597045898437,258.1678466796875,259.7987060546875,258.8067321777344,285.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936839991311672e-09,0.0010091674048453,-0.0172253865748643,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.77937889099121,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89599609375,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.050000000745058,0.0004729330248665,287.6007995605469,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.9751892089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086723387867e-09,0.0010087676346302,-0.0171029232442379,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.77079391479492,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89599609375,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88800048828125,0.0,0.050000000745058,0.0004729330248665,287.6007995605469,291.1499938964844,258.75,258.1543273925781,259.78009033203125,258.7938232421875,285.9751892089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086723387867e-09,0.0010087676346302,-0.0171029232442379,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.77079391479492,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888977050781,0.6355133056640625,0.050000000745058,0.0408352874219417,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858764648437,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875549316406,0.6355133056640625,0.050000000745058,0.0317607782781124,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5875244140625,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858764648437,0.6355133056640625,0.050000000745058,0.2039807140827179,286.35748291015625,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.78155517578125,1.0,0.1097079813480377,0.1654530018568039,0.1654530018568039,1.0,1.0,-0.4350601136684418,0.0069422861561179,0.4281178116798401,-0.1129222735762596,0.0,0.0,0.0,10.191307067871094,60.0,-543.38232421875,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109924316406,0.6324423551559448,0.050000000745058,0.0476322025060653,290.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.6324423551559448,0.050000000745058,0.0351809822022914,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.6324423551559448,0.050000000745058,0.0476322025060653,291.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109924316406,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5328063964844,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.9248962402344,285.2490539550781,1.0,0.1210821643471717,0.3309060037136078,0.3309060037136078,1.0,1.0,-0.4819605648517608,0.0594698302447795,0.4224907159805298,-0.072102315723896,0.0,0.0,0.0,12.523850440979004,60.0,-884.6924438476562,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4912999839477945e-21,3.8050752463901086e-21,-1.3137750604939229e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.571611762046814,0.050000000745058,0.0456770621240139,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.571611762046814,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.571611762046814,0.050000000745058,0.2281663715839386,284.700927734375,291.1499938964844,258.7347412109375,258.1310729980469,279.6558837890625,291.2237243652344,284.4721374511719,1.0,0.1405639052391052,0.5835278034210205,0.5835278034210205,1.0,1.0,-0.486698716878891,0.1733892261981964,0.3133094906806946,0.0403479374945163,0.0,0.0,1.0,20.06610107421875,60.0,-1269.8399658203125,-3325.479248046875,23.17612648010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,303.65240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,3978.885986328125,18000.0,0.0,0.0,0.0001155454374384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488139949738979,0.0488149598240852,-9.650916581449565e-07,0.0,1.1726393012168049e-07,0.0,0.0,0.4631761610507965,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.571611762046814,0.050000000745058,0.0456770621240139,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.571611762046814,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.571611762046814,0.050000000745058,0.2281663715839386,284.700927734375,291.1499938964844,258.7347412109375,258.1310729980469,279.6558837890625,291.2237243652344,284.4721374511719,1.0,0.1405639052391052,0.5835278034210205,0.5835278034210205,1.0,1.0,-0.486698716878891,0.1733892261981964,0.3133094906806946,0.0403479374945163,0.0,0.0,1.0,20.06610107421875,60.0,-1269.8399658203125,-3325.479248046875,23.17612648010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,303.65240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,3978.885986328125,18000.0,0.0,0.0,0.0001155454374384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488139949738979,0.0488149598240852,-9.650916581449565e-07,0.0,1.1726393012168049e-07,0.0,0.0,0.4631761610507965,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44158935546875,297.1499938964844,293.1499938964844,2.378339195274748e-05,-0.0,284.779052734375,0.5497801303863525,0.050000000745058,0.045814074575901,290.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.5497801303863525,0.050000000745058,0.0356331691145896,290.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.5497801303863525,0.050000000745058,0.228850781917572,284.4749755859375,291.1499938964844,258.7317810058594,258.1260070800781,279.5207824707031,291.2164001464844,284.8544921875,1.0,0.1489612162113189,0.5920556783676147,0.5920556783676147,1.0,1.0,-0.4881587028503418,0.1762644797563552,0.3118942081928253,0.0429971404373645,0.0,0.0,1.0,23.72852897644043,60.0,1743.487548828125,-7962.32080078125,26.325170516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40850830078125,309.6626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,13047.4755859375,19080.0,0.0,0.0,0.0172065887600183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048537492752075,1.1048641204833984,-1.0363381079514513e-05,0.0,1.7462500181864016e-05,0.0,0.0,153.3996124267578,0.0,0.0,0.0,0.7865990996360779,4.0,0.0,1.0
453960,290.4444580078125,297.1499938964844,293.1499938964844,0.0010936711914837,-98.73287200927734,287.06903076171875,0.5329369902610779,0.050000000745058,0.0459449961781501,290.94696044921875,297.1499938964844,293.1499938964844,0.0008838492794893,-84.02362823486328,286.76568603515625,0.5329369902610779,0.050000000745058,0.0483822934329509,290.3984680175781,297.1499938964844,293.1499938964844,0.0005714972503483,-40.12773513793945,286.1842346191406,0.5329369902610779,0.050000000745058,0.0357349999248981,290.1918029785156,297.1499938964844,293.1499938964844,0.0006678799982182,-63.49238586425781,286.3250732421875,0.5329369902610779,0.050000000745058,0.0483822934329509,291.2159118652344,297.1499938964844,293.1499938964844,0.0006915692356415,-311.8632202148437,286.47955322265625,0.5329369902610779,0.050000000745058,0.2295047789812088,285.7181701660156,291.1499938964844,258.7291259765625,258.1212463378906,279.4169311523437,291.2147521972656,286.4967346191406,1.0,0.1565225720405578,0.5974517464637756,0.5974517464637756,1.0,1.0,-0.4895538091659546,0.1782001852989196,0.3113536238670349,0.044752225279808,0.0,0.0,1.0,27.231369018554688,60.0,2840.16748046875,-7821.04736328125,29.354475021362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0030517578125,308.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17689.580078125,19080.0,0.0,0.0,0.0361932851374149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3508155345916748,1.3508305549621582,-1.5080979210324584e-05,0.0,3.67315806215629e-05,0.0,0.0,274.2356262207031,0.0,0.0,0.0,0.7426630854606628,4.0,0.0,1.0
454020,290.4844970703125,297.1499938964844,293.1499938964844,0.0020577067043632,-174.25045776367188,290.73175048828125,0.5099942684173584,0.050000000745058,0.0461836792528629,290.9659729003906,297.1499938964844,293.1499938964844,0.0017072140472009,-152.24542236328125,290.2302551269531,0.5099942684173584,0.050000000745058,0.0486336387693882,290.4361267089844,297.1499938964844,293.1499938964844,0.0016036950983107,-105.62982940673828,290.0213623046875,0.5099942684173584,0.050000000745058,0.0359206423163414,290.2304077148437,297.1499938964844,293.1499938964844,0.0017787201795727,-158.62164306640625,290.2685241699219,0.5099942684173584,0.050000000745058,0.0486336387693882,291.2434997558594,297.1499938964844,293.1499938964844,0.001399093773216,-591.8482055664062,289.78875732421875,0.5099942684173584,0.050000000745058,0.2306970506906509,287.9039611816406,291.1499938964844,258.72479248046875,258.1125183105469,279.29541015625,291.2381591796875,288.240966796875,1.0,0.1693554371595382,0.6051890850067139,0.6051890850067139,1.0,1.0,-0.4920971989631653,0.1810529679059982,0.3110442459583282,0.047381442040205,0.0,0.0,1.0,33.618412017822266,60.0,2326.884765625,-7368.41796875,34.921852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8931884765625,306.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18983.361328125,19080.0,0.0,0.0,0.0743986889719963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013583660125732,1.401374578475952,-1.621826595510356e-05,0.0,7.550520967924967e-05,0.0,0.0,305.987548828125,0.0,0.0,0.0,0.7653381824493408,4.0,0.0,1.0
454080,290.4844970703125,297.1499938964844,293.1499938964844,0.0020577067043632,-174.25045776367188,290.73175048828125,0.5099942684173584,0.050000000745058,0.0461836792528629,290.9659729003906,297.1499938964844,293.1499938964844,0.0017072140472009,-152.24542236328125,290.2302551269531,0.5099942684173584,0.050000000745058,0.0486336387693882,290.4361267089844,297.1499938964844,293.1499938964844,0.0016036950983107,-105.62982940673828,290.0213623046875,0.5099942684173584,0.050000000745058,0.0359206423163414,290.2304077148437,297.1499938964844,293.1499938964844,0.0017787201795727,-158.62164306640625,290.2685241699219,0.5099942684173584,0.050000000745058,0.0486336387693882,291.2434997558594,297.1499938964844,293.1499938964844,0.001399093773216,-591.8482055664062,289.78875732421875,0.5099942684173584,0.050000000745058,0.2306970506906509,287.9039611816406,291.1499938964844,258.72479248046875,258.1125183105469,279.29541015625,291.2381591796875,288.240966796875,1.0,0.1693554371595382,0.6051890850067139,0.6051890850067139,1.0,1.0,-0.4920971989631653,0.1810529679059982,0.3110442459583282,0.047381442040205,0.0,0.0,1.0,33.618412017822266,60.0,2326.884765625,-7368.41796875,34.921852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8931884765625,306.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18983.361328125,19080.0,0.0,0.0,0.0743986889719963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4013583660125732,1.401374578475952,-1.621826595510356e-05,0.0,7.550520967924967e-05,0.0,0.0,305.987548828125,0.0,0.0,0.0,0.7653381824493408,4.0,0.0,1.0
454140,290.5390625,297.1499938964844,293.1499938964844,0.0029166804160922,-237.73280334472656,293.072021484375,0.495802640914917,0.050000000745058,0.0463874451816082,290.99725341796875,297.1499938964844,293.1499938964844,0.0024465159513056,-210.1669311523437,292.41363525390625,0.495802640914917,0.050000000745058,0.0488482117652893,290.4851989746094,297.1499938964844,293.1499938964844,0.0025212632026523,-159.9586181640625,292.48291015625,0.495802640914917,0.050000000745058,0.0360791236162185,290.2793273925781,297.1499938964844,293.1499938964844,0.0027683521620929,-237.7005157470703,292.82647705078125,0.495802640914917,0.050000000745058,0.0488482117652893,291.2840270996094,297.1499938964844,293.1499938964844,0.0020271318498998,-826.2223510742188,291.8262634277344,0.495802640914917,0.050000000745058,0.2317148894071579,289.0494689941406,291.1499938964844,258.7215881347656,258.1047668457031,279.2360534667969,291.27740478515625,289.28912353515625,1.0,0.1795239746570587,0.6104778051376343,0.6104778051376343,1.0,1.0,-0.4942685067653656,0.183051586151123,0.3112169206142425,0.0493443757295608,0.0,0.0,1.0,39.072547912597656,60.0,1658.7789306640625,-7084.72900390625,39.72069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6289978027344,305.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19073.400390625,20160.0,0.0,0.0,0.1108594685792923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404679536819458,1.4046958684921265,-1.6295221939799376e-05,0.0,0.0001125082708313,0.0,0.0,308.16815185546875,0.0,0.0,0.0,0.9168509244918824,4.0,0.0,1.0
454200,290.5390625,297.1499938964844,293.1499938964844,0.0029166804160922,-237.73280334472656,293.072021484375,0.495802640914917,0.050000000745058,0.0463874451816082,290.99725341796875,297.1499938964844,293.1499938964844,0.0024465159513056,-210.1669311523437,292.41363525390625,0.495802640914917,0.050000000745058,0.0488482117652893,290.4851989746094,297.1499938964844,293.1499938964844,0.0025212632026523,-159.9586181640625,292.48291015625,0.495802640914917,0.050000000745058,0.0360791236162185,290.2793273925781,297.1499938964844,293.1499938964844,0.0027683521620929,-237.7005157470703,292.82647705078125,0.495802640914917,0.050000000745058,0.0488482117652893,291.2840270996094,297.1499938964844,293.1499938964844,0.0020271318498998,-826.2223510742188,291.8262634277344,0.495802640914917,0.050000000745058,0.2317148894071579,289.0494689941406,291.1499938964844,258.7215881347656,258.1047668457031,279.2360534667969,291.27740478515625,289.28912353515625,1.0,0.1795239746570587,0.6104778051376343,0.6104778051376343,1.0,1.0,-0.4942685067653656,0.183051586151123,0.3112169206142425,0.0493443757295608,0.0,0.0,1.0,39.072547912597656,60.0,1658.7789306640625,-7084.72900390625,39.72069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6289978027344,305.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19073.400390625,20160.0,0.0,0.0,0.1108594685792923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404679536819458,1.4046958684921265,-1.6295221939799376e-05,0.0,0.0001125082708313,0.0,0.0,308.16815185546875,0.0,0.0,0.0,0.9168509244918824,4.0,0.0,1.0
454260,290.5956420898437,297.1499938964844,293.1499938964844,0.0036637275479733,-288.69659423828125,294.8808288574219,0.4860934615135193,0.050000000745058,0.0465561002492904,291.03173828125,297.1499938964844,293.1499938964844,0.0030846544541418,-256.85107421875,294.1021423339844,0.4860934615135193,0.050000000745058,0.0490258149802684,290.5367126464844,297.1499938964844,293.1499938964844,0.0033116072881966,-203.453353881836,294.3856506347656,0.4860934615135193,0.050000000745058,0.036210298538208,290.3302917480469,297.1499938964844,293.1499938964844,0.0036306679248809,-301.35028076171875,294.8104858398437,0.4860934615135193,0.050000000745058,0.0490258149802684,291.3282470703125,297.1499938964844,293.1499938964844,0.0025573596358299,-1011.4108276367188,293.385498046875,0.4860934615135193,0.050000000745058,0.2325573563575744,289.9227905273437,291.1499938964844,258.7194519042969,258.0979309082031,279.2066345214844,291.3213806152344,290.1136474609375,1.0,0.1874925047159195,0.6145029067993164,0.6145029067993164,1.0,1.0,-0.4960657358169555,0.1845405101776123,0.3115252256393432,0.0509791076183319,0.0,0.0,1.0,43.58869934082031,48.0,1205.5426025390625,-6988.8896484375,43.72528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0775146484375,304.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20151.5703125,20160.0,0.0,0.0,0.1437774896621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4438352584838867,1.443852424621582,-1.7216347259818576e-05,0.0,0.0001459158665966,0.0,0.0,334.6640625,0.0,0.0,0.0,0.7882297039031982,4.0,0.0,1.0
454320,290.5956420898437,297.1499938964844,293.1499938964844,0.0036637275479733,-288.69659423828125,294.8808288574219,0.4860934615135193,0.050000000745058,0.0465561002492904,291.03173828125,297.1499938964844,293.1499938964844,0.0030846544541418,-256.85107421875,294.1021423339844,0.4860934615135193,0.050000000745058,0.0490258149802684,290.5367126464844,297.1499938964844,293.1499938964844,0.0033116072881966,-203.453353881836,294.3856506347656,0.4860934615135193,0.050000000745058,0.036210298538208,290.3302917480469,297.1499938964844,293.1499938964844,0.0036306679248809,-301.35028076171875,294.8104858398437,0.4860934615135193,0.050000000745058,0.0490258149802684,291.3282470703125,297.1499938964844,293.1499938964844,0.0025573596358299,-1011.4108276367188,293.385498046875,0.4860934615135193,0.050000000745058,0.2325573563575744,289.9227905273437,291.1499938964844,258.7194519042969,258.0979309082031,279.2066345214844,291.3213806152344,290.1136474609375,1.0,0.1874925047159195,0.6145029067993164,0.6145029067993164,1.0,1.0,-0.4960657358169555,0.1845405101776123,0.3115252256393432,0.0509791076183319,0.0,0.0,1.0,43.58869934082031,48.0,1205.5426025390625,-6988.8896484375,43.72528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0775146484375,304.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20151.5703125,20160.0,0.0,0.0,0.1437774896621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4438352584838867,1.443852424621582,-1.7216347259818576e-05,0.0,0.0001459158665966,0.0,0.0,334.6640625,0.0,0.0,0.0,0.7882297039031982,4.0,0.0,1.0
454380,290.6498107910156,297.1499938964844,293.1499938964844,0.0043280627578496,-330.1944885253906,296.34454345703125,0.483811616897583,0.050000000745058,0.0465980879962444,291.0657653808594,297.1499938964844,293.1499938964844,0.0036429262254387,-294.9750061035156,295.469482421875,0.483811616897583,0.050000000745058,0.0490700304508209,290.5869140625,297.1499938964844,293.1499938964844,0.0040077860467135,-238.8245849609375,295.9231262207031,0.483811616897583,0.050000000745058,0.0362429581582546,290.37969970703125,297.1499938964844,293.1499938964844,0.0044034272432327,-353.3590087890625,296.4185485839844,0.483811616897583,0.050000000745058,0.0490700304508209,291.3720092773437,297.1499938964844,293.1499938964844,0.0030084052123129,-1159.6495361328125,294.63592529296875,0.483811616897583,0.050000000745058,0.232767105102539,290.6247253417969,291.1499938964844,258.7182922363281,258.0919494628906,279.19219970703125,291.3653564453125,290.7804260253906,1.0,0.1889432221651077,0.6179161667823792,0.6179161667823792,1.0,1.0,-0.4965134859085083,0.1853203326463699,0.3111931681632995,0.05234195291996,0.0,0.0,1.0,44.71868133544922,36.0,915.8309326171876,-7006.0146484375,44.7312126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1051025390625,304.9457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,20159.4375,20160.0,0.0,0.0,0.1719033867120742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441170692443848,1.44413423538208,-1.7223068425664678e-05,0.0,0.0001744600886013,0.0,0.0,334.8600769042969,0.0,0.0,0.0,0.7883581519126892,4.0,0.0,1.0
454440,290.6498107910156,297.1499938964844,293.1499938964844,0.0043280627578496,-330.1944885253906,296.34454345703125,0.483811616897583,0.050000000745058,0.0465980879962444,291.0657653808594,297.1499938964844,293.1499938964844,0.0036429262254387,-294.9750061035156,295.469482421875,0.483811616897583,0.050000000745058,0.0490700304508209,290.5869140625,297.1499938964844,293.1499938964844,0.0040077860467135,-238.8245849609375,295.9231262207031,0.483811616897583,0.050000000745058,0.0362429581582546,290.37969970703125,297.1499938964844,293.1499938964844,0.0044034272432327,-353.3590087890625,296.4185485839844,0.483811616897583,0.050000000745058,0.0490700304508209,291.3720092773437,297.1499938964844,293.1499938964844,0.0030084052123129,-1159.6495361328125,294.63592529296875,0.483811616897583,0.050000000745058,0.232767105102539,290.6247253417969,291.1499938964844,258.7182922363281,258.0919494628906,279.19219970703125,291.3653564453125,290.7804260253906,1.0,0.1889432221651077,0.6179161667823792,0.6179161667823792,1.0,1.0,-0.4965134859085083,0.1853203326463699,0.3111931681632995,0.05234195291996,0.0,0.0,1.0,44.71868133544922,36.0,915.8309326171876,-7006.0146484375,44.7312126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1051025390625,304.9457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,20159.4375,20160.0,0.0,0.0,0.1719033867120742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441170692443848,1.44413423538208,-1.7223068425664678e-05,0.0,0.0001744600886013,0.0,0.0,334.8600769042969,0.0,0.0,0.0,0.7883581519126892,4.0,0.0,1.0
454500,290.6754150390625,297.1499938964844,293.1499938964844,0.0046374020166695,-348.1566467285156,296.9828186035156,0.4850324094295501,0.050000000745058,0.046575553715229,291.0820617675781,297.1499938964844,293.1499938964844,0.0038990958128124,-311.5238342285156,296.06610107421875,0.4850324094295501,0.050000000745058,0.04904630407691,290.61065673828125,297.1499938964844,293.1499938964844,0.0043309065513312,-254.1710205078125,296.5933837890625,0.4850324094295501,0.050000000745058,0.0362254306674003,290.4033203125,297.1499938964844,293.1499938964844,0.0047664991579949,-375.924560546875,297.1201477050781,0.4850324094295501,0.050000000745058,0.04904630407691,291.3930358886719,297.1499938964844,293.1499938964844,0.0032106046564877,-1223.0999755859375,295.1778259277344,0.4850324094295501,0.050000000745058,0.2326545417308807,290.92950439453125,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3866271972656,291.07373046875,1.0,0.1877522021532058,0.6194988489151001,0.6194988489151001,1.0,1.0,-0.4962735176086426,0.1854879260063171,0.3107855916023254,0.0529501214623451,0.0,0.0,1.0,44.120025634765625,36.0,822.6658935546875,-7053.4638671875,44.19742202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29150390625,305.1243591308594,278.1499938964844,0.0,18000.0,313.1499938964844,20159.853515625,21240.0,0.0,0.0,0.1839581578969955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441319704055786,1.4441492557525637,-1.7223424947587773e-05,0.0,0.0001866941456682,0.0,0.0,334.8704528808594,0.0,0.0,0.0,0.9383649230003356,4.0,0.0,1.0
454560,290.7000427246094,297.1499938964844,293.1499938964844,0.0049344887956976,-364.4883728027344,297.57373046875,0.487545371055603,0.050000000745058,0.0465296953916549,291.09771728515625,297.1499938964844,293.1499938964844,0.0041428464464843,-326.62176513671875,296.619384765625,0.487545371055603,0.050000000745058,0.0489980094134807,290.6332702636719,297.1499938964844,293.1499938964844,0.0046413838863372,-268.18475341796875,297.2143859863281,0.487545371055603,0.050000000745058,0.0361897610127925,290.4260559082031,297.1499938964844,293.1499938964844,0.0051183896139264,-396.52777099609375,297.7698669433594,0.487545371055603,0.050000000745058,0.0489980094134807,291.4133605957031,297.1499938964844,293.1499938964844,0.0033999776933342,-1280.4969482421875,295.6788330078125,0.487545371055603,0.050000000745058,0.2324254512786865,291.2142944335937,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.4071655273437,291.3518981933594,1.0,0.1854750365018844,0.6210319399833679,0.6210319399833679,1.0,1.0,-0.4957849383354187,0.1855385899543762,0.3102463185787201,0.0535239726305007,0.0,0.0,0.9817520380020142,42.89773178100586,25.0,763.7672119140625,-7136.0107421875,43.10943984985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56695556640625,305.4131164550781,278.1499938964844,0.0,18000.0,313.1499938964844,21227.2265625,21240.0,0.0,0.0,0.1946583837270736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47749125957489,1.4775092601776123,-1.8056654880638234e-05,0.0,0.0001975535124074,0.0,0.0,358.9965209960937,0.0,0.0,0.0,0.8057143688201904,4.0,0.0,1.0
454620,290.745849609375,297.1499938964844,293.1499938964844,0.0054963873699307,-392.713623046875,298.6451416015625,0.4957270920276642,0.050000000745058,0.0463886559009552,291.12713623046875,297.1499938964844,293.1499938964844,0.0045960233546793,-352.760986328125,297.6255187988281,0.4957270920276642,0.050000000745058,0.0488494895398616,290.6751403808594,297.1499938964844,293.1499938964844,0.0052287545986473,-292.5323791503906,298.3407897949219,0.4957270920276642,0.050000000745058,0.036080066114664,290.4681701660156,297.1499938964844,293.1499938964844,0.0057943863794207,-432.3963012695313,298.9481201171875,0.4957270920276642,0.050000000745058,0.0488494895398616,291.4515686035156,297.1499938964844,293.1499938964844,0.0037433952093124,-1378.552734375,296.5880126953125,0.4957270920276642,0.050000000745058,0.2317209392786026,291.7467041015625,291.1499938964844,258.718505859375,258.08203125,279.1816711425781,291.44586181640625,291.8714904785156,1.0,0.1785150468349456,0.6240058541297913,0.6240058541297913,1.0,1.0,-0.4942822456359863,0.1853880882263183,0.3088941574096679,0.0546049028635025,0.0,0.0,0.8660964369773865,39.13494110107422,25.0,676.6763916015625,-7263.22314453125,39.77342987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3338317871094,306.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,21416.65234375,21240.0,0.0,0.0,0.211871936917305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3613312244415283,1.3613473176956177,-1.6097043044283055e-05,0.0,0.0002150230720872,0.0,0.0,290.28289794921875,0.0,0.0,0.0,0.7454550266265869,4.0,0.0,1.0
454680,290.745849609375,297.1499938964844,293.1499938964844,0.0054963873699307,-392.713623046875,298.6451416015625,0.4957270920276642,0.050000000745058,0.0463886559009552,291.12713623046875,297.1499938964844,293.1499938964844,0.0045960233546793,-352.760986328125,297.6255187988281,0.4957270920276642,0.050000000745058,0.0488494895398616,290.6751403808594,297.1499938964844,293.1499938964844,0.0052287545986473,-292.5323791503906,298.3407897949219,0.4957270920276642,0.050000000745058,0.036080066114664,290.4681701660156,297.1499938964844,293.1499938964844,0.0057943863794207,-432.3963012695313,298.9481201171875,0.4957270920276642,0.050000000745058,0.0488494895398616,291.4515686035156,297.1499938964844,293.1499938964844,0.0037433952093124,-1378.552734375,296.5880126953125,0.4957270920276642,0.050000000745058,0.2317209392786026,291.7467041015625,291.1499938964844,258.718505859375,258.08203125,279.1816711425781,291.44586181640625,291.8714904785156,1.0,0.1785150468349456,0.6240058541297913,0.6240058541297913,1.0,1.0,-0.4942822456359863,0.1853880882263183,0.3088941574096679,0.0546049028635025,0.0,0.0,0.8660964369773865,39.13494110107422,25.0,676.6763916015625,-7263.22314453125,39.77342987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3338317871094,306.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,21416.65234375,21240.0,0.0,0.0,0.211871936917305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3613312244415283,1.3613473176956177,-1.6097043044283055e-05,0.0,0.0002150230720872,0.0,0.0,290.28289794921875,0.0,0.0,0.0,0.7454550266265869,4.0,0.0,1.0
