time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.78680419921875,297.1499938964844,293.1499938964844,0.0060458797961473,-417.6752014160156,299.5909729003906,0.5031090974807739,0.050000000745058,0.0462759472429752,291.1539306640625,297.1499938964844,293.1499938964844,0.0050280382856726,-375.8471374511719,298.51373291015625,0.5031090974807739,0.050000000745058,0.0487308017909526,290.7127380371094,297.1499938964844,293.1499938964844,0.0058014742098748,-314.0145874023437,299.33447265625,0.5031090974807739,0.050000000745058,0.0359924025833606,290.5057067871094,297.1499938964844,293.1499938964844,0.0064680664800107,-464.16162109375,299.9892272949219,0.5031090974807739,0.050000000745058,0.0487308017909526,291.4864196777344,297.1499938964844,293.1499938964844,0.0040604616515338,-1463.9503173828125,297.3866271972656,0.5031090974807739,0.050000000745058,0.2311579436063766,292.2188415527344,291.1499938964844,258.7196960449219,258.0779724121094,279.1797790527344,291.4812316894531,292.324951171875,1.0,0.1731327772140503,0.6268815994262695,0.6268815994262695,1.0,1.0,-0.4930811524391174,0.1852989345788955,0.307782232761383,0.0557172819972038,0.0,0.0,0.6913173794746399,36.130104064941406,25.0,577.0706787109375,-7279.1025390625,37.12336349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3166809082031,306.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,21662.451171875,20160.0,0.0,0.0,0.2234035283327102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320188999176023,1.03203022480011,-1.136653827416012e-05,0.0,0.0002267261734232,0.0,0.0,146.26026916503906,0.0,0.0,0.0,0.4370062053203583,4.0,0.0,1.0
454800,290.78680419921875,297.1499938964844,293.1499938964844,0.0060458797961473,-417.6752014160156,299.5909729003906,0.5031090974807739,0.050000000745058,0.0462759472429752,291.1539306640625,297.1499938964844,293.1499938964844,0.0050280382856726,-375.8471374511719,298.51373291015625,0.5031090974807739,0.050000000745058,0.0487308017909526,290.7127380371094,297.1499938964844,293.1499938964844,0.0058014742098748,-314.0145874023437,299.33447265625,0.5031090974807739,0.050000000745058,0.0359924025833606,290.5057067871094,297.1499938964844,293.1499938964844,0.0064680664800107,-464.16162109375,299.9892272949219,0.5031090974807739,0.050000000745058,0.0487308017909526,291.4864196777344,297.1499938964844,293.1499938964844,0.0040604616515338,-1463.9503173828125,297.3866271972656,0.5031090974807739,0.050000000745058,0.2311579436063766,292.2188415527344,291.1499938964844,258.7196960449219,258.0779724121094,279.1797790527344,291.4812316894531,292.324951171875,1.0,0.1731327772140503,0.6268815994262695,0.6268815994262695,1.0,1.0,-0.4930811524391174,0.1852989345788955,0.307782232761383,0.0557172819972038,0.0,0.0,0.6913173794746399,36.130104064941406,25.0,577.0706787109375,-7279.1025390625,37.12336349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3166809082031,306.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,21662.451171875,20160.0,0.0,0.0,0.2234035283327102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320188999176023,1.03203022480011,-1.136653827416012e-05,0.0,0.0002267261734232,0.0,0.0,146.26026916503906,0.0,0.0,0.0,0.4370062053203583,4.0,0.0,1.0
454860,290.8231506347656,297.1499938964844,293.1499938964844,0.0066330106928944,-443.827880859375,300.4150390625,0.5094314217567444,0.050000000745058,0.0461907647550106,291.1781311035156,297.1499938964844,293.1499938964844,0.0054759811609983,-399.8649291992188,299.2779235839844,0.5094314217567444,0.050000000745058,0.048641100525856,290.7462158203125,297.1499938964844,293.1499938964844,0.0064089810475707,-336.1031188964844,300.1995544433594,0.5094314217567444,0.050000000745058,0.0359261520206928,290.5390014648437,297.1499938964844,293.1499938964844,0.0071994108147919,-496.9245300292969,300.9029846191406,0.5094314217567444,0.050000000745058,0.048641100525856,291.5178527832031,297.1499938964844,293.1499938964844,0.0043790452182292,-1552.28662109375,298.0589599609375,0.5094314217567444,0.050000000745058,0.2307324409484863,292.5631103515625,291.1499938964844,258.72149658203125,258.0743713378906,279.1785583496094,291.5132141113281,292.6143798828125,1.0,0.1688331663608551,0.6296727061271667,0.6296727061271667,0.9996597170829772,1.0,-0.4921734929084778,0.1852800846099853,0.3068934082984924,0.0568653270602226,0.0,0.0,0.477620780467987,33.86179733276367,25.0,305.5439147949219,-6835.73828125,35.13100814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4951171875,306.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,20564.73046875,20160.0,0.0,0.0,0.2286667972803115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422465801239014,0.5422530174255371,-6.43644625597517e-06,0.0,0.0002320677158422,0.0,0.0,37.42794036865234,0.0,0.0,0.0,0.3885559737682342,4.0,0.0,1.0
454920,290.8231506347656,297.1499938964844,293.1499938964844,0.0066330106928944,-443.827880859375,300.4150390625,0.5094314217567444,0.050000000745058,0.0461907647550106,291.1781311035156,297.1499938964844,293.1499938964844,0.0054759811609983,-399.8649291992188,299.2779235839844,0.5094314217567444,0.050000000745058,0.048641100525856,290.7462158203125,297.1499938964844,293.1499938964844,0.0064089810475707,-336.1031188964844,300.1995544433594,0.5094314217567444,0.050000000745058,0.0359261520206928,290.5390014648437,297.1499938964844,293.1499938964844,0.0071994108147919,-496.9245300292969,300.9029846191406,0.5094314217567444,0.050000000745058,0.048641100525856,291.5178527832031,297.1499938964844,293.1499938964844,0.0043790452182292,-1552.28662109375,298.0589599609375,0.5094314217567444,0.050000000745058,0.2307324409484863,292.5631103515625,291.1499938964844,258.72149658203125,258.0743713378906,279.1785583496094,291.5132141113281,292.6143798828125,1.0,0.1688331663608551,0.6296727061271667,0.6296727061271667,0.9996597170829772,1.0,-0.4921734929084778,0.1852800846099853,0.3068934082984924,0.0568653270602226,0.0,0.0,0.477620780467987,33.86179733276367,25.0,305.5439147949219,-6835.73828125,35.13100814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4951171875,306.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,20564.73046875,20160.0,0.0,0.0,0.2286667972803115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422465801239014,0.5422530174255371,-6.43644625597517e-06,0.0,0.0002320677158422,0.0,0.0,37.42794036865234,0.0,0.0,0.0,0.3885559737682342,4.0,0.0,1.0
454980,290.854736328125,297.1499938964844,293.1499938964844,0.0073914458043873,-481.1446533203125,301.1021423339844,0.5149404406547546,0.050000000745058,0.0461241789162159,291.1993103027344,297.1499938964844,293.1499938964844,0.0060333544388413,-433.8159790039063,299.8789367675781,0.5149404406547546,0.050000000745058,0.048570979386568,290.77545166015625,297.1499938964844,293.1499938964844,0.0071807065978646,-366.5002136230469,300.9193725585937,0.5149404406547546,0.050000000745058,0.0358743593096733,290.5655517578125,297.1499938964844,293.1499938964844,0.0081652170047163,-542.5626220703125,301.6933288574219,0.5149404406547546,0.050000000745058,0.048570979386568,291.5452880859375,297.1499938964844,293.1499938964844,0.0047647855244576,-1678.576171875,298.54052734375,0.5149404406547546,0.050000000745058,0.2303998172283172,292.59490966796875,291.1499938964844,258.72381591796875,258.0711364746094,279.1775817871094,291.54132080078125,292.5389709472656,1.0,0.1653916984796524,0.632381796836853,0.632381796836853,0.9993193745613098,1.0,-0.4914639890193939,0.1852971613407135,0.3061668276786804,0.0580264888703823,0.0,0.0,0.278178334236145,32.09096908569336,25.0,-236.8285369873047,-5846.8271484375,33.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9080810546875,305.4996032714844,278.1499938964844,0.0,18000.0,313.1499938964844,20311.203125,20160.0,0.0,0.0,0.2264135926961898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500004768371582,0.2500055134296417,-5.042057637183461e-06,0.0,0.0002297810133313,0.0,0.0,11.993465423583984,0.0,0.0,0.0,0.3095124065876007,4.0,0.0,1.0
455040,290.854736328125,297.1499938964844,293.1499938964844,0.0073914458043873,-481.1446533203125,301.1021423339844,0.5149404406547546,0.050000000745058,0.0461241789162159,291.1993103027344,297.1499938964844,293.1499938964844,0.0060333544388413,-433.8159790039063,299.8789367675781,0.5149404406547546,0.050000000745058,0.048570979386568,290.77545166015625,297.1499938964844,293.1499938964844,0.0071807065978646,-366.5002136230469,300.9193725585937,0.5149404406547546,0.050000000745058,0.0358743593096733,290.5655517578125,297.1499938964844,293.1499938964844,0.0081652170047163,-542.5626220703125,301.6933288574219,0.5149404406547546,0.050000000745058,0.048570979386568,291.5452880859375,297.1499938964844,293.1499938964844,0.0047647855244576,-1678.576171875,298.54052734375,0.5149404406547546,0.050000000745058,0.2303998172283172,292.59490966796875,291.1499938964844,258.72381591796875,258.0711364746094,279.1775817871094,291.54132080078125,292.5389709472656,1.0,0.1653916984796524,0.632381796836853,0.632381796836853,0.9993193745613098,1.0,-0.4914639890193939,0.1852971613407135,0.3061668276786804,0.0580264888703823,0.0,0.0,0.278178334236145,32.09096908569336,25.0,-236.8285369873047,-5846.8271484375,33.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9080810546875,305.4996032714844,278.1499938964844,0.0,18000.0,313.1499938964844,20311.203125,20160.0,0.0,0.0,0.2264135926961898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500004768371582,0.2500055134296417,-5.042057637183461e-06,0.0,0.0002297810133313,0.0,0.0,11.993465423583984,0.0,0.0,0.0,0.3095124065876007,4.0,0.0,1.0
455100,290.86865234375,297.1499938964844,293.1499938964844,0.0078943269327282,-507.2714538574219,301.4005432128906,0.5174082517623901,0.050000000745058,0.0460963919758796,291.2085876464844,297.1499938964844,293.1499938964844,0.0063913874328136,-457.5243225097656,300.1161193847656,0.5174082517623901,0.050000000745058,0.0485417209565639,290.78839111328125,297.1499938964844,293.1499938964844,0.0076863127760589,-387.3832702636719,301.2311706542969,0.5174082517623901,0.050000000745058,0.0358527489006519,290.5741271972656,297.1499938964844,293.1499938964844,0.0088242460042238,-574.2630615234375,302.0596618652344,0.5174082517623901,0.050000000745058,0.0485417209565639,291.5571594238281,297.1499938964844,293.1499938964844,0.0050079086795449,-1767.8487548828125,298.6983337402344,0.5174082517623901,0.050000000745058,0.2302610278129577,292.43865966796875,291.1499938964844,258.7251281738281,258.06964111328125,279.1770324707031,291.5535888671875,292.3252868652344,1.0,0.1639340072870254,0.6336916089057922,0.6336916089057922,0.9991492629051208,1.0,-0.4911679327487945,0.1853121519088745,0.30585578083992,0.0586049482226371,0.0,0.0,0.2072433829307556,31.352933883666992,25.0,-543.10205078125,-5339.791015625,32.935447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7041320800781,304.9086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,20236.419921875,19080.0,0.0,0.0,0.2221494764089584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815308332443237,0.1815357059240341,-4.862068180955248e-06,0.0,0.0002254534774692,0.0,0.0,8.217769622802734,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
455160,290.88140869140625,297.1499938964844,293.1499938964844,0.0084999306127429,-538.40380859375,301.6845092773437,0.5196952223777771,0.050000000745058,0.046071670949459,291.21697998046875,297.1499938964844,293.1499938964844,0.0068117384798824,-485.7898254394531,300.326171875,0.5196952223777771,0.050000000745058,0.0485156886279583,290.8002014160156,297.1499938964844,293.1499938964844,0.0082923714071512,-412.1189575195313,301.52734375,0.5196952223777771,0.050000000745058,0.0358335226774215,290.58038330078125,297.1499938964844,293.1499938964844,0.009636796079576,-611.8818969726562,302.42291259765625,0.5196952223777771,0.050000000745058,0.0485156886279583,291.56768798828125,297.1499938964844,293.1499938964844,0.005288440734148,-1874.9700927734373,298.81500244140625,0.5196952223777771,0.050000000745058,0.2301375418901443,292.1773986816406,291.1499938964844,258.7265625,258.0682373046875,279.1763610839844,291.5645446777344,292.0202941894531,1.0,0.162626102566719,0.634960949420929,0.634960949420929,0.9989044666290284,1.0,-0.4909045100212097,0.1853288561105728,0.3055756688117981,0.0591787323355674,0.0,0.0,0.1643619090318679,30.696836471557617,25.0,-799.1531982421875,-4953.759765625,32.362667083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5431823730469,304.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19123.4765625,19080.0,0.0,0.0,0.2158229947090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412645429372787,0.1412690877914428,-4.532959337666398e-06,0.0,0.000219032910536,0.0,0.0,5.907974720001221,0.0,0.0,0.0,0.2839792668819427,4.0,0.0,1.0
455220,290.90386962890625,297.1499938964844,293.1499938964844,0.0099703781306743,-606.6256103515625,302.2750244140625,0.5237599611282349,0.050000000745058,0.0460299737751483,291.2314147949219,297.1499938964844,293.1499938964844,0.0077887317165732,-547.9656982421875,300.7507629394531,0.5237599611282349,0.050000000745058,0.0484717786312103,290.82098388671875,297.1499938964844,293.1499938964844,0.0097638890147209,-466.2940673828125,302.14276123046875,0.5237599611282349,0.050000000745058,0.0358010903000831,290.5879821777344,297.1499938964844,293.1499938964844,0.0117158172652125,-694.5438232421875,303.19580078125,0.5237599611282349,0.050000000745058,0.0484717786312103,291.58526611328125,297.1499938964844,293.1499938964844,0.0059185600839555,-2112.301513671875,299.0318298339844,0.5237599611282349,0.050000000745058,0.2299292534589767,291.5417785644531,291.1499938964844,258.7296447753906,258.0655212402344,279.1749572753906,291.582763671875,291.4021911621094,1.0,0.1603965163230896,0.6373846530914307,0.6373846530914307,0.998414933681488,1.0,-0.4904602169990539,0.1853628307580948,0.3050974011421203,0.0603044666349887,0.0,0.0,0.1550455093383789,29.59170913696289,25.0,-845.490966796875,-4946.80224609375,31.399158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2855834960937,304.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19084.1796875,19080.0,0.0,0.0,0.1973258554935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241282075643539,0.1241327077150344,-4.494454515224788e-06,0.0,0.000200260663405,0.0,0.0,5.128512859344482,0.0,0.0,0.0,0.2809402048587799,4.0,0.0,1.0
455280,290.90386962890625,297.1499938964844,293.1499938964844,0.0099703781306743,-606.6256103515625,302.2750244140625,0.5237599611282349,0.050000000745058,0.0460299737751483,291.2314147949219,297.1499938964844,293.1499938964844,0.0077887317165732,-547.9656982421875,300.7507629394531,0.5237599611282349,0.050000000745058,0.0484717786312103,290.82098388671875,297.1499938964844,293.1499938964844,0.0097638890147209,-466.2940673828125,302.14276123046875,0.5237599611282349,0.050000000745058,0.0358010903000831,290.5879821777344,297.1499938964844,293.1499938964844,0.0117158172652125,-694.5438232421875,303.19580078125,0.5237599611282349,0.050000000745058,0.0484717786312103,291.58526611328125,297.1499938964844,293.1499938964844,0.0059185600839555,-2112.301513671875,299.0318298339844,0.5237599611282349,0.050000000745058,0.2299292534589767,291.5417785644531,291.1499938964844,258.7296447753906,258.0655212402344,279.1749572753906,291.582763671875,291.4021911621094,1.0,0.1603965163230896,0.6373846530914307,0.6373846530914307,0.998414933681488,1.0,-0.4904602169990539,0.1853628307580948,0.3050974011421203,0.0603044666349887,0.0,0.0,0.1550455093383789,29.59170913696289,25.0,-845.490966796875,-4946.80224609375,31.399158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2855834960937,304.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19084.1796875,19080.0,0.0,0.0,0.1973258554935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241282075643539,0.1241327077150344,-4.494454515224788e-06,0.0,0.000200260663405,0.0,0.0,5.128512859344482,0.0,0.0,0.0,0.2809402048587799,4.0,0.0,1.0
455340,290.9239501953125,297.1499938964844,293.1499938964844,0.0116066383197903,-666.2244262695312,302.9481506347656,0.5272062420845032,0.050000000745058,0.0459966659545898,291.2441101074219,297.1499938964844,293.1499938964844,0.0088064633309841,-602.5025024414062,301.2772216796875,0.5272062420845032,0.050000000745058,0.0484367050230503,290.83935546875,297.1499938964844,293.1499938964844,0.0114151258021593,-513.9794311523438,302.8458251953125,0.5272062420845032,0.050000000745058,0.0357751846313476,290.5915832519531,297.1499938964844,293.1499938964844,0.0142621705308556,-768.22509765625,304.0566711425781,0.5272062420845032,0.050000000745058,0.0484367050230503,291.60009765625,297.1499938964844,293.1499938964844,0.0065368278883397,-2320.660400390625,299.3700866699219,0.5272062420845032,0.050000000745058,0.2297628670930862,291.11236572265625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737365722656,291.597900390625,291.0462951660156,1.0,0.1585945039987564,0.6396946310997009,0.6396946310997009,0.9979254007339478,1.0,-0.4901053607463836,0.1854023933410644,0.3047029376029968,0.0613986104726791,0.0,0.0,0.1919665336608886,28.710811614990234,25.0,-506.6217041015625,-5383.66015625,30.63226890563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7510681152344,306.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,19073.052734375,18000.0,0.0,0.0,0.1750302463769912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139267235994339,0.1392717510461807,-4.518010428000707e-06,0.0,0.000177633453859,0.0,0.0,5.802853107452393,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
455400,290.9239501953125,297.1499938964844,293.1499938964844,0.0116066383197903,-666.2244262695312,302.9481506347656,0.5272062420845032,0.050000000745058,0.0459966659545898,291.2441101074219,297.1499938964844,293.1499938964844,0.0088064633309841,-602.5025024414062,301.2772216796875,0.5272062420845032,0.050000000745058,0.0484367050230503,290.83935546875,297.1499938964844,293.1499938964844,0.0114151258021593,-513.9794311523438,302.8458251953125,0.5272062420845032,0.050000000745058,0.0357751846313476,290.5915832519531,297.1499938964844,293.1499938964844,0.0142621705308556,-768.22509765625,304.0566711425781,0.5272062420845032,0.050000000745058,0.0484367050230503,291.60009765625,297.1499938964844,293.1499938964844,0.0065368278883397,-2320.660400390625,299.3700866699219,0.5272062420845032,0.050000000745058,0.2297628670930862,291.11236572265625,291.1499938964844,258.7329406738281,258.0629272460937,279.1737365722656,291.597900390625,291.0462951660156,1.0,0.1585945039987564,0.6396946310997009,0.6396946310997009,0.9979254007339478,1.0,-0.4901053607463836,0.1854023933410644,0.3047029376029968,0.0613986104726791,0.0,0.0,0.1919665336608886,28.710811614990234,25.0,-506.6217041015625,-5383.66015625,30.63226890563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7510681152344,306.4468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,19073.052734375,18000.0,0.0,0.0,0.1750302463769912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139267235994339,0.1392717510461807,-4.518010428000707e-06,0.0,0.000177633453859,0.0,0.0,5.802853107452393,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
455460,290.9433288574219,297.1499938964844,293.1499938964844,0.013369501568377,-714.47021484375,303.66845703125,0.5385054349899292,0.050000000745058,0.0458984076976776,291.256591796875,297.1499938964844,293.1499938964844,0.0098271695896983,-646.7820434570312,301.8794250488281,0.5385054349899292,0.050000000745058,0.0483332350850105,290.8571472167969,297.1499938964844,293.1499938964844,0.0132155222818255,-552.9638671875,303.5995788574219,0.5385054349899292,0.050000000745058,0.035698764026165,290.6294860839844,297.1499938964844,293.1499938964844,0.0441898666322231,-1374.6412353515625,304.0740661621094,0.66559898853302,0.103137232363224,0.0863687917590141,291.6151428222656,297.1499938964844,293.1499938964844,0.0071101379580795,-2487.66259765625,299.8116149902344,0.5385054349899292,0.050000000745058,0.2292720526456833,290.9241638183594,291.1499938964844,258.7364196777344,258.06036376953125,279.1569519042969,291.61279296875,290.8908996582031,1.0,0.1578149646520614,0.6397008299827576,0.6397008299827576,0.9974369406700134,1.0,-0.5346934795379639,0.2027433216571808,0.3319501578807831,0.0678130313754081,0.0,0.0,0.2360468655824661,26.43118095397949,28.0,-255.7989044189453,-6042.7626953125,32.73373031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6145935058594,307.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.048828125,18000.0,0.0,0.0,0.1540467590093612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596259027719497,0.1596302092075348,-4.310929398343433e-06,0.0,0.0001563378900755,0.0,0.0,6.385739803314209,0.0,0.0,0.0,0.2797171771526336,4.0,0.0,1.0
455520,290.9433288574219,297.1499938964844,293.1499938964844,0.013369501568377,-714.47021484375,303.66845703125,0.5385054349899292,0.050000000745058,0.0458984076976776,291.256591796875,297.1499938964844,293.1499938964844,0.0098271695896983,-646.7820434570312,301.8794250488281,0.5385054349899292,0.050000000745058,0.0483332350850105,290.8571472167969,297.1499938964844,293.1499938964844,0.0132155222818255,-552.9638671875,303.5995788574219,0.5385054349899292,0.050000000745058,0.035698764026165,290.6294860839844,297.1499938964844,293.1499938964844,0.0441898666322231,-1374.6412353515625,304.0740661621094,0.66559898853302,0.103137232363224,0.0863687917590141,291.6151428222656,297.1499938964844,293.1499938964844,0.0071101379580795,-2487.66259765625,299.8116149902344,0.5385054349899292,0.050000000745058,0.2292720526456833,290.9241638183594,291.1499938964844,258.7364196777344,258.06036376953125,279.1569519042969,291.61279296875,290.8908996582031,1.0,0.1578149646520614,0.6397008299827576,0.6397008299827576,0.9974369406700134,1.0,-0.5346934795379639,0.2027433216571808,0.3319501578807831,0.0678130313754081,0.0,0.0,0.2360468655824661,26.43118095397949,28.0,-255.7989044189453,-6042.7626953125,32.73373031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6145935058594,307.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.048828125,18000.0,0.0,0.0,0.1540467590093612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596259027719497,0.1596302092075348,-4.310929398343433e-06,0.0,0.0001563378900755,0.0,0.0,6.385739803314209,0.0,0.0,0.0,0.2797171771526336,4.0,0.0,1.0
455580,290.96588134765625,297.1499938964844,293.1499938964844,0.0185005739331245,-844.708251953125,304.12530517578125,0.5824344754219055,0.0684116408228874,0.0524702817201614,291.2699279785156,297.1499938964844,293.1499938964844,0.0109531553462147,-688.019775390625,302.49920654296875,0.5509864091873169,0.050000000745058,0.0482352003455162,290.8772888183594,297.1499938964844,293.1499938964844,0.0172614101320505,-633.974365234375,304.1266174316406,0.5741756558418274,0.0662049800157547,0.0393788442015647,290.7447204589844,297.1499938964844,293.1499938964844,0.0802902057766914,-2044.66064453125,304.0404052734375,0.7732874155044556,0.1437148004770279,0.1277780383825302,291.6365661621094,297.1499938964844,293.1499938964844,0.0076780067756772,-2637.3994140625,300.2625732421875,0.5509864091873169,0.050000000745058,0.2288070172071457,290.806396484375,291.1499938964844,258.7399597167969,258.0577392578125,279.141357421875,291.6334228515625,290.7962341308594,1.0,0.1595204472541809,0.6381818056106567,0.6381818056106567,0.9969484210014344,1.0,-0.5960032939910889,0.2265690267086029,0.3694342970848083,0.0761649012565612,0.0,0.0,0.2907152473926544,24.430391311645508,48.0,-91.11974334716795,-6929.20166015625,36.8050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.76953125,308.2583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8359375,18000.0,0.0,0.0,0.1380950808525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954289376735687,0.1954333186149597,-4.382056886242936e-06,0.0,0.0001401489425916,0.0,0.0,8.033745765686035,0.0,0.0,0.0,0.2864007353782654,4.0,0.0,1.0
455640,290.96588134765625,297.1499938964844,293.1499938964844,0.0185005739331245,-844.708251953125,304.12530517578125,0.5824344754219055,0.0684116408228874,0.0524702817201614,291.2699279785156,297.1499938964844,293.1499938964844,0.0109531553462147,-688.019775390625,302.49920654296875,0.5509864091873169,0.050000000745058,0.0482352003455162,290.8772888183594,297.1499938964844,293.1499938964844,0.0172614101320505,-633.974365234375,304.1266174316406,0.5741756558418274,0.0662049800157547,0.0393788442015647,290.7447204589844,297.1499938964844,293.1499938964844,0.0802902057766914,-2044.66064453125,304.0404052734375,0.7732874155044556,0.1437148004770279,0.1277780383825302,291.6365661621094,297.1499938964844,293.1499938964844,0.0076780067756772,-2637.3994140625,300.2625732421875,0.5509864091873169,0.050000000745058,0.2288070172071457,290.806396484375,291.1499938964844,258.7399597167969,258.0577392578125,279.141357421875,291.6334228515625,290.7962341308594,1.0,0.1595204472541809,0.6381818056106567,0.6381818056106567,0.9969484210014344,1.0,-0.5960032939910889,0.2265690267086029,0.3694342970848083,0.0761649012565612,0.0,0.0,0.2907152473926544,24.430391311645508,48.0,-91.11974334716795,-6929.20166015625,36.8050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.76953125,308.2583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8359375,18000.0,0.0,0.0,0.1380950808525085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954289376735687,0.1954333186149597,-4.382056886242936e-06,0.0,0.0001401489425916,0.0,0.0,8.033745765686035,0.0,0.0,0.0,0.2864007353782654,4.0,0.0,1.0
455700,291.0008544921875,297.1499938964844,293.1499938964844,0.0349723622202873,-1154.9410400390625,304.0997619628906,0.6559907793998718,0.0892396345734596,0.0717483982443809,291.2776184082031,297.1499938964844,293.1499938964844,0.0115475477650761,-706.8333740234375,302.8114929199219,0.5585886836051941,0.050000000745058,0.0481818467378616,290.9050598144531,297.1499938964844,293.1499938964844,0.0341306030750274,-887.4320678710938,304.0999755859375,0.6533110737800598,0.0895621553063392,0.055130586028099,290.8135681152344,297.1499938964844,293.1499938964844,0.0940627008676529,-2317.39404296875,304.0353698730469,0.8157318830490112,0.1606606394052505,0.1446010768413543,291.65106201171875,297.1499938964844,293.1499938964844,0.0079468917101621,-2702.179931640625,300.4867858886719,0.5585886836051941,0.050000000745058,0.2285539358854293,290.781982421875,291.1499938964844,258.74169921875,258.0563659667969,279.1235656738281,291.6474609375,290.7680358886719,1.0,0.1643906682729721,0.6355044841766357,0.6355044841766357,0.9967042207717896,1.0,-0.6578606367111206,0.2506113946437835,0.4072492122650146,0.0841136425733566,0.0,0.0,0.3176653683185577,23.582321166992188,48.0,-92.36775970458984,-7528.03271484375,42.57242965698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5799865722656,308.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0078125,18000.0,0.0,0.0,0.1329105496406555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167975604534149,0.2168019860982895,-4.430273747857427e-06,0.0,0.000134887304739,0.0,0.0,9.076286315917969,0.0,0.0,0.0,0.2906607687473297,4.0,0.0,1.0
455760,291.05377197265625,297.1499938964844,293.1499938964844,0.0515469200909137,-1429.654052734375,304.07891845703125,0.7064350843429565,0.1060816720128059,0.088494136929512,291.2862243652344,297.1499938964844,293.1499938964844,0.0122424671426415,-728.36181640625,303.11798095703125,0.5587674975395203,0.050000000745058,0.048180416226387,290.9498291015625,297.1499938964844,293.1499938964844,0.0529643334448337,-1130.7496337890625,304.0749816894531,0.7106515765190125,0.1092241778969764,0.0700158849358558,290.87799072265625,297.1499938964844,293.1499938964844,0.107736125588417,-2586.462646484375,304.0313415527344,0.8432518839836121,0.1775983422994613,0.1606443226337433,291.6689758300781,297.1499938964844,293.1499938964844,0.0082392012700438,-2774.4072265625,300.6904602050781,0.5587674975395203,0.050000000745058,0.228547140955925,290.7228698730469,291.1499938964844,258.74346923828125,258.05499267578125,279.11334228515625,291.6649475097656,290.6957702636719,1.0,0.1714300215244293,0.6328719854354858,0.6328719854354858,0.9968460202217102,1.0,-0.7150664329528809,0.2728521227836609,0.4422143399715423,0.0916400924324989,0.0,0.0,0.3518089950084686,24.03532791137696,36.0,-137.02171325683594,-8118.728515625,50.01293563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21490478515625,308.17926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.89453125,18000.0,0.0,0.0,0.1300408393144607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430952042341232,0.2430997043848037,-4.494739187066443e-06,0.0,0.0001319749135291,0.0,0.0,10.426082611083984,0.0,0.0,0.0,0.2964246273040771,4.0,0.0,1.0
455820,291.1739807128906,297.1499938964844,293.1499938964844,0.0768785923719406,-1878.8956298828125,304.06103515625,0.7893037796020508,0.1348335146903991,0.1155237480998039,291.3067626953125,297.1499938964844,293.1499938964844,0.0137312952429056,-768.1841430664062,303.724365234375,0.5755226016044617,0.050000000745058,0.0480761714279651,291.05621337890625,297.1499938964844,293.1499938964844,0.0824229717254638,-1542.1888427734375,304.0516357421875,0.8042094707489014,0.1434172689914703,0.0948890894651413,290.999267578125,297.1499938964844,293.1499938964844,0.1356628239154815,-3114.747802734375,304.02447509765625,0.9192007184028624,0.2105661332607269,0.1920263618230819,291.7133483886719,297.1499938964844,293.1499938964844,0.0087930997833609,-2902.0546875,301.0694274902344,0.5755226016044617,0.050000000745058,0.2280526459217071,290.6068725585937,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7088928222656,290.6037292480469,1.0,0.1779866069555282,0.6283968687057495,0.6283968687057495,0.9971297383308412,1.0,-0.8143028020858765,0.311513215303421,0.5027896165847778,0.1055464744567871,0.0,0.0,0.4335683584213257,22.309589385986328,25.0,-67.76342010498047,-9404.1630859375,61.57704925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.030517578125,308.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.087890625,18000.0,0.0,0.0,0.1318084448575973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277651667594909,0.327769935131073,-4.752363111037994e-06,0.0,0.0001337688154308,0.0,0.0,15.398362159729004,0.0,0.0,0.0,0.3176205456256866,4.0,0.0,1.0
455880,291.1739807128906,297.1499938964844,293.1499938964844,0.0768785923719406,-1878.8956298828125,304.06103515625,0.7893037796020508,0.1348335146903991,0.1155237480998039,291.3067626953125,297.1499938964844,293.1499938964844,0.0137312952429056,-768.1841430664062,303.724365234375,0.5755226016044617,0.050000000745058,0.0480761714279651,291.05621337890625,297.1499938964844,293.1499938964844,0.0824229717254638,-1542.1888427734375,304.0516357421875,0.8042094707489014,0.1434172689914703,0.0948890894651413,290.999267578125,297.1499938964844,293.1499938964844,0.1356628239154815,-3114.747802734375,304.02447509765625,0.9192007184028624,0.2105661332607269,0.1920263618230819,291.7133483886719,297.1499938964844,293.1499938964844,0.0087930997833609,-2902.0546875,301.0694274902344,0.5755226016044617,0.050000000745058,0.2280526459217071,290.6068725585937,291.1499938964844,258.746826171875,258.052001953125,279.1087341308594,291.7088928222656,290.6037292480469,1.0,0.1779866069555282,0.6283968687057495,0.6283968687057495,0.9971297383308412,1.0,-0.8143028020858765,0.311513215303421,0.5027896165847778,0.1055464744567871,0.0,0.0,0.4335683584213257,22.309589385986328,25.0,-67.76342010498047,-9404.1630859375,61.57704925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.030517578125,308.1142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.087890625,18000.0,0.0,0.0,0.1318084448575973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277651667594909,0.327769935131073,-4.752363111037994e-06,0.0,0.0001337688154308,0.0,0.0,15.398362159729004,0.0,0.0,0.0,0.3176205456256866,4.0,0.0,1.0
455940,291.2945556640625,297.1499938964844,293.1499938964844,0.0971857532858848,-2258.7177734375,304.0570068359375,0.8735558986663818,0.1604495048522949,0.1389830559492111,291.3319396972656,297.1499938964844,293.1499938964844,0.0167247150093317,-847.0233764648438,304.1377868652344,0.6200676560401917,0.0624571181833744,0.0518232658505439,291.16583251953125,297.1499938964844,293.1499938964844,0.1067709103226661,-1896.305908203125,304.0440368652344,0.8969507813453674,0.1742433458566665,0.1167974919080734,291.1114807128906,297.1499938964844,293.1499938964844,0.1491358280181884,-3351.556396484375,304.0473327636719,0.9853357076644896,0.2422560602426529,0.2061307579278946,291.76434326171875,297.1499938964844,293.1499938964844,0.0092644169926643,-2993.1103515625,301.4432983398437,0.6035894155502319,0.050000000745058,0.2273639440536499,290.6114196777344,291.1499938964844,258.75,258.0487060546875,279.1179504394531,291.75994873046875,290.61187744140625,1.0,0.1808003038167953,0.6254028081893921,0.6254028081893921,0.9974133968353271,1.0,-0.8897125720977783,0.3409383296966553,0.5487743020057678,0.1173971518874168,0.0,0.0,0.5053265690803528,19.397878646850582,45.0,1.3878800868988037,-10358.86328125,69.33230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452514648437,307.6355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.46484375,18000.0,0.0,0.0,0.1432348489761352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4294582307338714,0.4294634163379669,-5.185515874472912e-06,0.0,0.0001453651639167,0.0,0.0,23.063396453857425,0.0,0.0,0.0,0.3481827974319458,4.0,0.0,1.0
456000,291.2945556640625,297.1499938964844,293.1499938964844,0.0971857532858848,-2258.7177734375,304.0570068359375,0.8735558986663818,0.1604495048522949,0.1389830559492111,291.3319396972656,297.1499938964844,293.1499938964844,0.0167247150093317,-847.0233764648438,304.1377868652344,0.6200676560401917,0.0624571181833744,0.0518232658505439,291.16583251953125,297.1499938964844,293.1499938964844,0.1067709103226661,-1896.305908203125,304.0440368652344,0.8969507813453674,0.1742433458566665,0.1167974919080734,291.1114807128906,297.1499938964844,293.1499938964844,0.1491358280181884,-3351.556396484375,304.0473327636719,0.9853357076644896,0.2422560602426529,0.2061307579278946,291.76434326171875,297.1499938964844,293.1499938964844,0.0092644169926643,-2993.1103515625,301.4432983398437,0.6035894155502319,0.050000000745058,0.2273639440536499,290.6114196777344,291.1499938964844,258.75,258.0487060546875,279.1179504394531,291.75994873046875,290.61187744140625,1.0,0.1808003038167953,0.6254028081893921,0.6254028081893921,0.9974133968353271,1.0,-0.8897125720977783,0.3409383296966553,0.5487743020057678,0.1173971518874168,0.0,0.0,0.5053265690803528,19.397878646850582,45.0,1.3878800868988037,-10358.86328125,69.33230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452514648437,307.6355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.46484375,18000.0,0.0,0.0,0.1432348489761352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4294582307338714,0.4294634163379669,-5.185515874472912e-06,0.0,0.0001453651639167,0.0,0.0,23.063396453857425,0.0,0.0,0.0,0.3481827974319458,4.0,0.0,1.0
456060,291.4110717773437,297.1499938964844,293.1499938964844,0.1160928234457969,-2605.503173828125,304.0565185546875,0.9228028059005736,0.1838288754224777,0.1604461520910263,291.3959350585937,297.1499938964844,293.1499938964844,0.0427840575575828,-1358.442626953125,304.09881591796875,0.7313374280929565,0.0956605896353721,0.0839071348309516,291.27301025390625,297.1499938964844,293.1499938964844,0.1301804333925247,-2223.498046875,304.0403747558594,0.9563064575195312,0.2027783542871475,0.1370883584022522,291.16424560546875,297.1499938964844,293.1499938964844,0.146327719092369,-3296.69970703125,304.0840148925781,0.983729600906372,0.2831490933895111,0.2025935798883438,291.8169860839844,297.1499938964844,293.1499938964844,0.0097676021978259,-3084.827880859375,301.79461669921875,0.6060751676559448,0.050000000745058,0.2273076623678207,290.6240539550781,291.1499938964844,258.7528686523437,258.04498291015625,279.1182556152344,291.8128967285156,290.6184997558594,1.0,0.1931301355361938,0.6223562359809875,0.6223562359809875,0.99824321269989,1.0,-0.9736508131027222,0.3741530776023865,0.5994977355003357,0.130962461233139,0.0,0.0,0.574126660823822,20.005401611328125,63.0,-13.373079299926758,-11195.732421875,85.55311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78814697265625,306.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.89453125,18000.0,0.0,0.0,0.1619404256343841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457507967948914,0.5457566976547241,-5.856886218680302e-06,0.0,0.0001643489522393,0.0,0.0,34.87835693359375,0.0,0.0,0.0,0.3879212141036987,4.0,0.0,1.0
456120,291.4110717773437,297.1499938964844,293.1499938964844,0.1160928234457969,-2605.503173828125,304.0565185546875,0.9228028059005736,0.1838288754224777,0.1604461520910263,291.3959350585937,297.1499938964844,293.1499938964844,0.0427840575575828,-1358.442626953125,304.09881591796875,0.7313374280929565,0.0956605896353721,0.0839071348309516,291.27301025390625,297.1499938964844,293.1499938964844,0.1301804333925247,-2223.498046875,304.0403747558594,0.9563064575195312,0.2027783542871475,0.1370883584022522,291.16424560546875,297.1499938964844,293.1499938964844,0.146327719092369,-3296.69970703125,304.0840148925781,0.983729600906372,0.2831490933895111,0.2025935798883438,291.8169860839844,297.1499938964844,293.1499938964844,0.0097676021978259,-3084.827880859375,301.79461669921875,0.6060751676559448,0.050000000745058,0.2273076623678207,290.6240539550781,291.1499938964844,258.7528686523437,258.04498291015625,279.1182556152344,291.8128967285156,290.6184997558594,1.0,0.1931301355361938,0.6223562359809875,0.6223562359809875,0.99824321269989,1.0,-0.9736508131027222,0.3741530776023865,0.5994977355003357,0.130962461233139,0.0,0.0,0.574126660823822,20.005401611328125,63.0,-13.373079299926758,-11195.732421875,85.55311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78814697265625,306.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.89453125,18000.0,0.0,0.0,0.1619404256343841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457507967948914,0.5457566976547241,-5.856886218680302e-06,0.0,0.0001643489522393,0.0,0.0,34.87835693359375,0.0,0.0,0.0,0.3879212141036987,4.0,0.0,1.0
456180,291.5223999023437,297.1499938964844,293.1499938964844,0.135329470038414,-2947.750244140625,304.0556335449219,0.936171531677246,0.205306589603424,0.1802135854959488,291.4911804199219,297.1499938964844,293.1499938964844,0.0670232623815536,-1789.743408203125,304.0763244628906,0.7763182520866394,0.1208223327994346,0.1092571467161178,291.3763122558594,297.1499938964844,293.1499938964844,0.1542880833148956,-2548.730224609375,304.0367431640625,0.9727010726928712,0.2293877005577087,0.156037762761116,291.2248840332031,297.1499938964844,293.1499938964844,0.16960009932518,-3714.523193359375,304.06622314453125,0.992927312850952,0.3212351500988006,0.2269327640533447,291.8704833984375,297.1499938964844,293.1499938964844,0.0103782014921307,-3201.928466796875,302.1073608398437,0.5887337923049927,0.050000000745058,0.2277050614356994,290.5295715332031,291.1499938964844,258.7553405761719,258.0408020019531,279.1139831542969,291.86669921875,290.5162353515625,1.0,0.2125532925128936,0.6185451745986938,0.6185451745986938,0.9990730285644532,1.0,-1.0802267789840698,0.416351318359375,0.6638754606246948,0.1499957144260406,0.0,0.0,0.6623256802558899,23.408960342407227,81.0,-113.62376403808594,-12202.4716796875,114.59317779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15972900390625,306.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.96484375,18000.0,0.0,0.0,0.1869444847106933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093412280082703,0.7093483209609985,-7.0877026701055e-06,0.0,0.0001897248876048,0.0,0.0,58.53799819946289,0.0,0.0,0.0,0.452367752790451,4.0,0.0,1.0
456240,291.5223999023437,297.1499938964844,293.1499938964844,0.135329470038414,-2947.750244140625,304.0556335449219,0.936171531677246,0.205306589603424,0.1802135854959488,291.4911804199219,297.1499938964844,293.1499938964844,0.0670232623815536,-1789.743408203125,304.0763244628906,0.7763182520866394,0.1208223327994346,0.1092571467161178,291.3763122558594,297.1499938964844,293.1499938964844,0.1542880833148956,-2548.730224609375,304.0367431640625,0.9727010726928712,0.2293877005577087,0.156037762761116,291.2248840332031,297.1499938964844,293.1499938964844,0.16960009932518,-3714.523193359375,304.06622314453125,0.992927312850952,0.3212351500988006,0.2269327640533447,291.8704833984375,297.1499938964844,293.1499938964844,0.0103782014921307,-3201.928466796875,302.1073608398437,0.5887337923049927,0.050000000745058,0.2277050614356994,290.5295715332031,291.1499938964844,258.7553405761719,258.0408020019531,279.1139831542969,291.86669921875,290.5162353515625,1.0,0.2125532925128936,0.6185451745986938,0.6185451745986938,0.9990730285644532,1.0,-1.0802267789840698,0.416351318359375,0.6638754606246948,0.1499957144260406,0.0,0.0,0.6623256802558899,23.408960342407227,81.0,-113.62376403808594,-12202.4716796875,114.59317779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15972900390625,306.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.96484375,18000.0,0.0,0.0,0.1869444847106933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093412280082703,0.7093483209609985,-7.0877026701055e-06,0.0,0.0001897248876048,0.0,0.0,58.53799819946289,0.0,0.0,0.0,0.452367752790451,4.0,0.0,1.0
456300,291.57623291015625,297.1499938964844,293.1499938964844,0.1449241936206817,-3114.691162109375,304.0553283691406,0.9309682846069336,0.2153560817241668,0.189508855342865,291.54205322265625,297.1499938964844,293.1499938964844,0.0768050625920295,-1977.986572265625,304.07196044921875,0.7845182418823242,0.1318435817956924,0.1202040687203407,291.426513671875,297.1499938964844,293.1499938964844,0.1664433777332306,-2708.619384765625,304.0352478027344,0.9700354933738708,0.2419917285442352,0.1650469005107879,291.26953125,297.1499938964844,293.1499938964844,0.1886700689792633,-4049.097900390625,304.0467224121094,0.9974459409713744,0.3368616104125976,0.246542289853096,291.898193359375,297.1499938964844,293.1499938964844,0.0107113597914576,-3264.5771484375,302.2528381347656,0.5742111802101135,0.050000000745058,0.2280805110931396,290.4649353027344,291.1499938964844,258.7563781738281,258.0385131835937,279.1119079589844,291.89453125,290.4501953125,1.0,0.2244999408721923,0.616484522819519,0.616484522819519,0.9994879364967346,1.0,-1.1393197774887085,0.4397988617420196,0.6995209455490112,0.1614302098751068,0.0,0.0,0.7144137620925903,26.192211151123047,81.0,-149.60169982910156,-12757.12890625,134.73902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.366943359375,305.61968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17787.2109375,18000.0,0.0,0.0,0.2016500979661941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8168205618858337,0.8168286681175232,-8.074110155575909e-06,0.0,0.0002046492008958,0.0,0.0,79.57841491699219,0.0,0.0,0.0,0.4981826841831207,4.0,0.0,1.0
456360,291.62890625,297.1499938964844,293.1499938964844,0.1545358002185821,-3279.7236328125,304.0550842285156,0.9195839762687684,0.2249489724636078,0.1984202563762664,291.5937194824219,297.1499938964844,293.1499938964844,0.0858797952532768,-2157.0810546875,304.0696716308594,0.7854717969894409,0.1420671939849853,0.1303637474775314,291.4759216308594,297.1499938964844,293.1499938964844,0.1787029206752777,-2867.447998046875,304.0338134765625,0.961542546749115,0.2541254162788391,0.1737489402294159,291.3242492675781,297.1499938964844,293.1499938964844,0.2112666964530944,-4436.88330078125,304.0243835449219,0.9990000128746032,0.3499492704868316,0.2690568268299103,291.9268493652344,297.1499938964844,293.1499938964844,0.0110672544687986,-3330.70361328125,302.3904724121094,0.556734561920166,0.050000000745058,0.2286004871129989,290.3883056640625,291.1499938964844,258.75732421875,258.0360412597656,279.1093139648437,291.9232482910156,290.3714294433594,1.0,0.237657144665718,0.6142565608024597,0.6142565608024597,0.9995903372764589,1.0,-1.200300931930542,0.4640832245349884,0.7362176775932312,0.1734523326158523,0.0,0.0,0.7727851271629333,29.818588256835938,99.0,-186.47817993164065,-13305.4267578125,159.07823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6010437011719,305.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17746.99609375,18000.0,0.0,0.0,0.2176473736763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385092854499816,0.9385186433792114,-9.362122909806205e-06,0.0,0.0002208844089182,0.0,0.0,109.67375946044922,0.0,0.0,0.0,0.552386999130249,4.0,0.0,1.0
456420,291.73095703125,297.1499938964844,293.1499938964844,0.1740422993898391,-3608.7822265625,304.0541687011719,0.8899008631706238,0.2427861839532852,0.2151103019714355,291.6981811523437,297.1499938964844,293.1499938964844,0.1029276251792907,-2496.090087890625,304.068115234375,0.7744919657707214,0.1603255867958068,0.1486363261938095,291.5723571777344,297.1499938964844,293.1499938964844,0.2038027346134185,-3185.9970703125,304.0307006835937,0.932794153690338,0.2769813239574432,0.1902319937944412,291.4579162597656,297.1499938964844,293.1499938964844,0.2656532526016235,-5337.919921875,303.9753723144531,0.9990000128746032,0.369172990322113,0.3200258314609527,291.9873352050781,297.1499938964844,293.1499938964844,0.0118673034012317,-3477.263916015625,302.63995361328125,0.5201801657676697,0.050000000745058,0.2300920039415359,290.185546875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9838562011719,290.1630554199219,1.0,0.2667324841022491,0.6093661189079285,0.6093661189079285,0.999795138835907,1.0,-1.325018048286438,0.5140220522880554,0.8109960556030273,0.1981885135173797,0.0,0.0,0.9140619039535522,39.6664924621582,102.0,-275.660888671875,-14301.6201171875,221.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.20953369140625,304.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17716.123046875,18000.0,0.0,0.0,0.2526187002658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1978079080581665,1.1978206634521484,-1.2718960533675272e-05,0.0,0.000256375875324,0.0,0.0,200.52655029296875,0.0,0.0,0.0,0.6720491647720337,4.0,0.0,1.0
