time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.73095703125,297.1499938964844,293.1499938964844,0.1740422993898391,-3608.7822265625,304.0541687011719,0.8899008631706238,0.2427861839532852,0.2151103019714355,291.6981811523437,297.1499938964844,293.1499938964844,0.1029276251792907,-2496.090087890625,304.068115234375,0.7744919657707214,0.1603255867958068,0.1486363261938095,291.5723571777344,297.1499938964844,293.1499938964844,0.2038027346134185,-3185.9970703125,304.0307006835937,0.932794153690338,0.2769813239574432,0.1902319937944412,291.4579162597656,297.1499938964844,293.1499938964844,0.2656532526016235,-5337.919921875,303.9753723144531,0.9990000128746032,0.369172990322113,0.3200258314609527,291.9873352050781,297.1499938964844,293.1499938964844,0.0118673034012317,-3477.263916015625,302.63995361328125,0.5201801657676697,0.050000000745058,0.2300920039415359,290.185546875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.9838562011719,290.1630554199219,1.0,0.2667324841022491,0.6093661189079285,0.6093661189079285,0.999795138835907,1.0,-1.325018048286438,0.5140220522880554,0.8109960556030273,0.1981885135173797,0.0,0.0,0.9140619039535522,39.6664924621582,102.0,-275.660888671875,-14301.6201171875,221.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.20953369140625,304.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17716.123046875,18000.0,0.0,0.0,0.2526187002658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1978079080581665,1.1978206634521484,-1.2718960533675272e-05,0.0,0.000256375875324,0.0,0.0,200.52655029296875,0.0,0.0,0.0,0.6720491647720337,4.0,0.0,1.0
456540,291.828369140625,297.1499938964844,293.1499938964844,0.1943446099758148,-3944.1494140625,304.05224609375,0.8683578968048096,0.2589845657348633,0.2303014099597931,291.80328369140625,297.1499938964844,293.1499938964844,0.1193862482905387,-2815.877685546875,304.0679931640625,0.7640141844749451,0.175799086689949,0.1642373204231262,291.6654357910156,297.1499938964844,293.1499938964844,0.2301745116710662,-3512.466796875,304.0264587402344,0.9103187322616576,0.2980765402317047,0.2054698318243026,291.60626220703125,297.1499938964844,293.1499938964844,0.3147266805171966,-6110.1337890625,303.9537048339844,0.9939220547676086,0.3819562494754791,0.359148234128952,292.051513671875,297.1499938964844,293.1499938964844,0.0127885658293962,-3642.73681640625,302.85546875,0.4950750172138214,0.050000000745058,0.2317499071359634,289.89752197265625,291.1499938964844,258.75946044921875,258.02447509765625,279.107421875,292.0481872558594,289.8680725097656,1.0,0.2920463979244232,0.6051416397094727,0.6051416397094727,1.0,1.0,-1.4295278787612915,0.5560930967330933,0.8734347820281982,0.2191920727491378,0.0,0.0,1.0,50.26202774047852,105.0,-390.5119323730469,-14850.408203125,288.0640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1338195800781,303.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17892.283203125,19080.0,0.0,0.0,0.2894316911697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580782413482666,1.358093500137329,-1.5246288967318831e-05,0.0,0.0002937363751698,0.0,0.0,278.6796875,0.0,0.0,0.0,0.8923413157463074,4.0,0.0,1.0
456600,291.828369140625,297.1499938964844,293.1499938964844,0.1943446099758148,-3944.1494140625,304.05224609375,0.8683578968048096,0.2589845657348633,0.2303014099597931,291.80328369140625,297.1499938964844,293.1499938964844,0.1193862482905387,-2815.877685546875,304.0679931640625,0.7640141844749451,0.175799086689949,0.1642373204231262,291.6654357910156,297.1499938964844,293.1499938964844,0.2301745116710662,-3512.466796875,304.0264587402344,0.9103187322616576,0.2980765402317047,0.2054698318243026,291.60626220703125,297.1499938964844,293.1499938964844,0.3147266805171966,-6110.1337890625,303.9537048339844,0.9939220547676086,0.3819562494754791,0.359148234128952,292.051513671875,297.1499938964844,293.1499938964844,0.0127885658293962,-3642.73681640625,302.85546875,0.4950750172138214,0.050000000745058,0.2317499071359634,289.89752197265625,291.1499938964844,258.75946044921875,258.02447509765625,279.107421875,292.0481872558594,289.8680725097656,1.0,0.2920463979244232,0.6051416397094727,0.6051416397094727,1.0,1.0,-1.4295278787612915,0.5560930967330933,0.8734347820281982,0.2191920727491378,0.0,0.0,1.0,50.26202774047852,105.0,-390.5119323730469,-14850.408203125,288.0640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1338195800781,303.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17892.283203125,19080.0,0.0,0.0,0.2894316911697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580782413482666,1.358093500137329,-1.5246288967318831e-05,0.0,0.0002937363751698,0.0,0.0,278.6796875,0.0,0.0,0.0,0.8923413157463074,4.0,0.0,1.0
456660,291.9208374023437,297.1499938964844,293.1499938964844,0.2150337845087051,-4278.2685546875,304.0503845214844,0.8500143885612488,0.2737180888652801,0.2442058026790619,291.90350341796875,297.1499938964844,293.1499938964844,0.1355882734060287,-3122.227294921875,304.0683288574219,0.7532905340194702,0.1895903348922729,0.1779970973730087,291.7547302246094,297.1499938964844,293.1499938964844,0.2573317289352417,-3840.02978515625,304.0223999023437,0.8923606872558594,0.3175788223743438,0.2196153402328491,291.71875,297.1499938964844,293.1499938964844,0.3414401113986969,-6510.564453125,303.9739685058594,0.9699862003326416,0.3981848657131195,0.3735886812210083,292.1170959472656,297.1499938964844,293.1499938964844,0.0138266151770949,-3818.773193359375,303.0485534667969,0.4739180207252502,0.050000000745058,0.2336504012346267,289.5696716308594,291.1499938964844,258.75946044921875,258.0174865722656,279.1183776855469,292.1138916015625,289.5426330566406,1.0,0.3130965232849121,0.6025955677032471,0.6025955677032471,1.0,1.0,-1.4990581274032593,0.5844400525093079,0.9146180152893066,0.2332720905542373,0.0,0.0,1.0,61.64851379394531,108.0,-434.8437194824219,-15096.8720703125,348.5238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56744384765625,302.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,19063.751953125,19080.0,0.0,0.0,0.3244802951812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4043219089508057,1.404338240623474,-1.6286938262055628e-05,0.0,0.0003293062327429,0.0,0.0,307.9329833984375,0.0,0.0,0.0,0.7666879296302795,4.0,0.0,1.0
456720,291.9208374023437,297.1499938964844,293.1499938964844,0.2150337845087051,-4278.2685546875,304.0503845214844,0.8500143885612488,0.2737180888652801,0.2442058026790619,291.90350341796875,297.1499938964844,293.1499938964844,0.1355882734060287,-3122.227294921875,304.0683288574219,0.7532905340194702,0.1895903348922729,0.1779970973730087,291.7547302246094,297.1499938964844,293.1499938964844,0.2573317289352417,-3840.02978515625,304.0223999023437,0.8923606872558594,0.3175788223743438,0.2196153402328491,291.71875,297.1499938964844,293.1499938964844,0.3414401113986969,-6510.564453125,303.9739685058594,0.9699862003326416,0.3981848657131195,0.3735886812210083,292.1170959472656,297.1499938964844,293.1499938964844,0.0138266151770949,-3818.773193359375,303.0485534667969,0.4739180207252502,0.050000000745058,0.2336504012346267,289.5696716308594,291.1499938964844,258.75946044921875,258.0174865722656,279.1183776855469,292.1138916015625,289.5426330566406,1.0,0.3130965232849121,0.6025955677032471,0.6025955677032471,1.0,1.0,-1.4990581274032593,0.5844400525093079,0.9146180152893066,0.2332720905542373,0.0,0.0,1.0,61.64851379394531,108.0,-434.8437194824219,-15096.8720703125,348.5238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56744384765625,302.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,19063.751953125,19080.0,0.0,0.0,0.3244802951812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4043219089508057,1.404338240623474,-1.6286938262055628e-05,0.0,0.0003293062327429,0.0,0.0,307.9329833984375,0.0,0.0,0.0,0.7666879296302795,4.0,0.0,1.0
456780,292.0082092285156,297.1499938964844,293.1499938964844,0.2347308248281479,-4588.447265625,304.05084228515625,0.8416457176208496,0.2871337831020355,0.2568053901195526,291.9967346191406,297.1499938964844,293.1499938964844,0.1511683315038681,-3408.765869140625,304.06964111328125,0.7500897645950317,0.2022592574357986,0.1905387639999389,291.840087890625,297.1499938964844,293.1499938964844,0.283634215593338,-4148.49755859375,304.021240234375,0.8851534724235535,0.3356196582317352,0.2326492816209793,291.8088073730469,297.1499938964844,293.1499938964844,0.3711629211902618,-6948.388671875,303.9830627441406,0.9580032825469972,0.4161684811115265,0.3906753361225128,292.1828308105469,297.1499938964844,293.1499938964844,0.0148398913443088,-3975.86474609375,303.2274475097656,0.4554291665554046,0.050000000745058,0.2351826429367065,289.2783508300781,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1798095703125,289.25982666015625,1.0,0.3310271501541137,0.6004188060760498,0.6004188060760498,1.0,1.0,-1.5672411918640137,0.6125906109809875,0.954650580883026,0.2472737431526184,0.0,0.0,1.0,71.1098403930664,111.0,-386.4817199707031,-15481.9404296875,408.23150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4849853515625,302.85205078125,278.1499938964844,0.0,18000.0,313.1499938964844,19078.927734375,19080.0,0.0,0.0,0.3559314608573913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048830270767212,1.4048993587493896,-1.6299942217301577e-05,0.0,0.0003612251894082,0.0,0.0,308.3020935058594,0.0,0.0,0.0,0.7669436931610107,4.0,0.0,1.0
456840,292.0082092285156,297.1499938964844,293.1499938964844,0.2347308248281479,-4588.447265625,304.05084228515625,0.8416457176208496,0.2871337831020355,0.2568053901195526,291.9967346191406,297.1499938964844,293.1499938964844,0.1511683315038681,-3408.765869140625,304.06964111328125,0.7500897645950317,0.2022592574357986,0.1905387639999389,291.840087890625,297.1499938964844,293.1499938964844,0.283634215593338,-4148.49755859375,304.021240234375,0.8851534724235535,0.3356196582317352,0.2326492816209793,291.8088073730469,297.1499938964844,293.1499938964844,0.3711629211902618,-6948.388671875,303.9830627441406,0.9580032825469972,0.4161684811115265,0.3906753361225128,292.1828308105469,297.1499938964844,293.1499938964844,0.0148398913443088,-3975.86474609375,303.2274475097656,0.4554291665554046,0.050000000745058,0.2351826429367065,289.2783508300781,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1798095703125,289.25982666015625,1.0,0.3310271501541137,0.6004188060760498,0.6004188060760498,1.0,1.0,-1.5672411918640137,0.6125906109809875,0.954650580883026,0.2472737431526184,0.0,0.0,1.0,71.1098403930664,111.0,-386.4817199707031,-15481.9404296875,408.23150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4849853515625,302.85205078125,278.1499938964844,0.0,18000.0,313.1499938964844,19078.927734375,19080.0,0.0,0.0,0.3559314608573913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4048830270767212,1.4048993587493896,-1.6299942217301577e-05,0.0,0.0003612251894082,0.0,0.0,308.3020935058594,0.0,0.0,0.0,0.7669436931610107,4.0,0.0,1.0
456900,292.0499267578125,297.1499938964844,293.1499938964844,0.2437225431203842,-4727.1044921875,304.05255126953125,0.8392660021781921,0.293400377035141,0.2626746594905853,292.0408020019531,297.1499938964844,293.1499938964844,0.1584166586399078,-3539.1572265625,304.0710754394531,0.7498049139976501,0.2082108706235885,0.1964183896780014,291.88116455078125,297.1499938964844,293.1499938964844,0.2958537936210632,-4288.60009765625,304.0224304199219,0.8834859728813171,0.344142735004425,0.238791361451149,291.85028076171875,297.1499938964844,293.1499938964844,0.3853081464767456,-7152.74267578125,303.9877014160156,0.9545925855636596,0.42500701546669,0.3991989493370056,292.215087890625,297.1499938964844,293.1499938964844,0.0153075009584426,-4041.570068359375,303.3141174316406,0.4480809867382049,0.050000000745058,0.2358479499816894,289.1716003417969,291.1499938964844,258.7578125,258.0052490234375,279.127197265625,292.212158203125,289.1576843261719,1.0,0.3390308320522308,0.5994614362716675,0.5994614362716675,1.0,1.0,-1.59975266456604,0.6261094808578491,0.9736432433128356,0.2540112733840942,0.0,0.0,1.0,75.29618072509766,111.0,-331.2405700683594,-15738.84375,437.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.578125,302.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19079.71875,20160.0,0.0,0.0,0.3702475130558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4049121141433716,1.40492844581604,-1.6300618881359696e-05,0.0,0.0003757541417144,0.0,0.0,308.3212585449219,0.0,0.0,0.0,0.9169569611549376,4.0,0.0,1.0
456960,292.09033203125,297.1499938964844,293.1499938964844,0.2516048848628998,-4846.4345703125,304.05596923828125,0.8376361131668091,0.2994000017642975,0.268286794424057,292.0832824707031,297.1499938964844,293.1499938964844,0.1649324148893356,-3654.262939453125,304.0736083984375,0.7500333786010742,0.2139161974191665,0.2020525485277176,291.921142578125,297.1499938964844,293.1499938964844,0.3067831099033355,-4411.59228515625,304.0257873535156,0.882627546787262,0.3523662686347961,0.2447093874216079,291.8902587890625,297.1499938964844,293.1499938964844,0.3979182243347168,-7331.478515625,303.9942932128906,0.9522880911827089,0.433623194694519,0.4075324535369873,292.2466125488281,297.1499938964844,293.1499938964844,0.0157100036740303,-4091.81201171875,303.4005432128906,0.4420127272605896,0.050000000745058,0.2364585995674133,289.11505126953125,291.1499938964844,258.7567749023437,258.00067138671875,279.1292419433594,292.24383544921875,289.1086730957031,1.0,0.3464944362640381,0.5985764861106873,0.5985764861106873,1.0,1.0,-1.631098747253418,0.6391943097114563,0.9919044375419616,0.2605357468128204,0.0,0.0,1.0,79.18241882324219,114.0,-232.8499298095703,-16117.466796875,466.2094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7213134765625,303.0528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,20129.236328125,20160.0,0.0,0.0,0.38382488489151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430348873138428,1.4430521726608276,-1.719726606097538e-05,0.0,0.0003895334666594,0.0,0.0,334.1078491210937,0.0,0.0,0.0,0.7878637909889221,4.0,0.0,1.0
457020,292.16717529296875,297.1499938964844,293.1499938964844,0.266043096780777,-5061.82763671875,304.0632629394531,0.8358914852142334,0.3106604218482971,0.2787940204143524,292.1640930175781,297.1499938964844,293.1499938964844,0.1769718676805496,-3863.521728515625,304.0790405273437,0.751400351524353,0.2245499342679977,0.2125710099935531,291.9975891113281,297.1499938964844,293.1499938964844,0.3271632790565491,-4637.29296875,304.03326416015625,0.8825467228889465,0.3679880797863006,0.2559231519699096,291.96630859375,297.1499938964844,293.1499938964844,0.4214358925819397,-7660.05224609375,304.00701904296875,0.9499585032463074,0.450112521648407,0.4234834313392639,292.3066711425781,297.1499938964844,293.1499938964844,0.0164630059152841,-4177.9130859375,303.5675354003906,0.4326408803462982,0.050000000745058,0.2375413626432418,289.0447082519531,291.1499938964844,258.75396728515625,257.9906616210937,279.1323547363281,292.3041687011719,289.04254150390625,1.0,0.3600246906280517,0.5969803333282471,0.5969803333282471,1.0,1.0,-1.690258502960205,0.6640042662620544,1.0262542963027954,0.2729057669639587,0.0,0.0,1.0,86.18405151367188,117.0,-118.33492279052734,-16754.248046875,522.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1576843261719,303.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,20157.923828125,20160.0,0.0,0.0,0.4083589315414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440628290176392,1.444080114364624,-1.7221775124198757e-05,0.0,0.0004144324047956,0.0,0.0,334.8223876953125,0.0,0.0,0.0,0.7883334159851074,4.0,0.0,1.0
457080,292.16717529296875,297.1499938964844,293.1499938964844,0.266043096780777,-5061.82763671875,304.0632629394531,0.8358914852142334,0.3106604218482971,0.2787940204143524,292.1640930175781,297.1499938964844,293.1499938964844,0.1769718676805496,-3863.521728515625,304.0790405273437,0.751400351524353,0.2245499342679977,0.2125710099935531,291.9975891113281,297.1499938964844,293.1499938964844,0.3271632790565491,-4637.29296875,304.03326416015625,0.8825467228889465,0.3679880797863006,0.2559231519699096,291.96630859375,297.1499938964844,293.1499938964844,0.4214358925819397,-7660.05224609375,304.00701904296875,0.9499585032463074,0.450112521648407,0.4234834313392639,292.3066711425781,297.1499938964844,293.1499938964844,0.0164630059152841,-4177.9130859375,303.5675354003906,0.4326408803462982,0.050000000745058,0.2375413626432418,289.0447082519531,291.1499938964844,258.75396728515625,257.9906616210937,279.1323547363281,292.3041687011719,289.04254150390625,1.0,0.3600246906280517,0.5969803333282471,0.5969803333282471,1.0,1.0,-1.690258502960205,0.6640042662620544,1.0262542963027954,0.2729057669639587,0.0,0.0,1.0,86.18405151367188,117.0,-118.33492279052734,-16754.248046875,522.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1576843261719,303.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,20157.923828125,20160.0,0.0,0.0,0.4083589315414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440628290176392,1.444080114364624,-1.7221775124198757e-05,0.0,0.0004144324047956,0.0,0.0,334.8223876953125,0.0,0.0,0.0,0.7883334159851074,4.0,0.0,1.0
457140,292.2387084960937,297.1499938964844,293.1499938964844,0.2782186269760132,-5239.40576171875,304.0718994140625,0.835447371006012,0.3210492432117462,0.2884616553783417,292.2391662597656,297.1499938964844,293.1499938964844,0.1872732937335968,-4038.3974609375,304.0855407714844,0.7533972859382629,0.2342962622642517,0.2221374660730362,292.0692138671875,297.1499938964844,293.1499938964844,0.3449337184429168,-4829.5859375,304.0426025390625,0.8838739395141602,0.3826553225517273,0.2664185762405395,292.0375366210937,297.1499938964844,293.1499938964844,0.4417426288127899,-7937.41650390625,304.0208435058594,0.9496224522590636,0.4656526446342468,0.4384931623935699,292.3614196777344,297.1499938964844,293.1499938964844,0.0171178057789802,-4240.462890625,303.7309875488281,0.4257819652557373,0.050000000745058,0.2384731173515319,289.0453796386719,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3592224121094,289.0478820800781,1.0,0.3720242977142334,0.5955283045768738,0.5955283045768738,1.0,1.0,-1.745095133781433,0.687086284160614,1.058008909225464,0.2843904197216034,0.0,0.0,1.0,92.3364715576172,120.0,-16.74553680419922,-17446.22265625,576.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7212829589844,303.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,20159.87109375,21240.0,0.0,0.0,0.4295895397663116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441325664520264,1.4441498517990112,-1.7223439499503e-05,0.0,0.0004359787562862,0.0,0.0,334.87091064453125,0.0,0.0,0.0,0.9383652210235596,4.0,0.0,1.0
457200,292.2387084960937,297.1499938964844,293.1499938964844,0.2782186269760132,-5239.40576171875,304.0718994140625,0.835447371006012,0.3210492432117462,0.2884616553783417,292.2391662597656,297.1499938964844,293.1499938964844,0.1872732937335968,-4038.3974609375,304.0855407714844,0.7533972859382629,0.2342962622642517,0.2221374660730362,292.0692138671875,297.1499938964844,293.1499938964844,0.3449337184429168,-4829.5859375,304.0426025390625,0.8838739395141602,0.3826553225517273,0.2664185762405395,292.0375366210937,297.1499938964844,293.1499938964844,0.4417426288127899,-7937.41650390625,304.0208435058594,0.9496224522590636,0.4656526446342468,0.4384931623935699,292.3614196777344,297.1499938964844,293.1499938964844,0.0171178057789802,-4240.462890625,303.7309875488281,0.4257819652557373,0.050000000745058,0.2384731173515319,289.0453796386719,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3592224121094,289.0478820800781,1.0,0.3720242977142334,0.5955283045768738,0.5955283045768738,1.0,1.0,-1.745095133781433,0.687086284160614,1.058008909225464,0.2843904197216034,0.0,0.0,1.0,92.3364715576172,120.0,-16.74553680419922,-17446.22265625,576.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7212829589844,303.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,20159.87109375,21240.0,0.0,0.0,0.4295895397663116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4441325664520264,1.4441498517990112,-1.7223439499503e-05,0.0,0.0004359787562862,0.0,0.0,334.87091064453125,0.0,0.0,0.0,0.9383652210235596,4.0,0.0,1.0
457260,292.3052673339844,297.1499938964844,293.1499938964844,0.2875970005989074,-5372.2705078125,304.0822448730469,0.8357754945755005,0.3306360840797424,0.2973734438419342,292.307373046875,297.1499938964844,293.1499938964844,0.1957527548074722,-4178.6181640625,304.09283447265625,0.7559792995452881,0.2435373365879058,0.2311372458934784,292.1361389160156,297.1499938964844,293.1499938964844,0.3593862652778625,-4981.88671875,304.0542297363281,0.8860472440719604,0.3964646458625793,0.2762824296951294,292.10430908203125,297.1499938964844,293.1499938964844,0.4579003751277923,-8152.00537109375,304.036865234375,0.950507402420044,0.4802907407283783,0.452615350484848,292.41064453125,297.1499938964844,293.1499938964844,0.017630374059081,-4274.77734375,303.8917236328125,0.4205633401870727,0.050000000745058,0.2392832487821579,289.1349182128906,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.40875244140625,289.14068603515625,1.0,0.3828275203704834,0.5941218137741089,0.5941218137741089,1.0,1.0,-1.7963759899139404,0.7086799740791321,1.0876959562301636,0.2950969636440277,0.0,0.0,1.0,97.8041763305664,123.0,85.91099548339844,-18250.53125,628.2503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30474853515625,304.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,21232.3515625,21240.0,0.0,0.0,0.4483115673065185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4820479154586792,1.482066035270691,-1.813970629882533e-05,0.0,0.0004549792502075,0.0,0.0,361.9454956054688,0.0,0.0,0.0,0.8090852499008179,4.0,0.0,1.0
457320,292.3052673339844,297.1499938964844,293.1499938964844,0.2875970005989074,-5372.2705078125,304.0822448730469,0.8357754945755005,0.3306360840797424,0.2973734438419342,292.307373046875,297.1499938964844,293.1499938964844,0.1957527548074722,-4178.6181640625,304.09283447265625,0.7559792995452881,0.2435373365879058,0.2311372458934784,292.1361389160156,297.1499938964844,293.1499938964844,0.3593862652778625,-4981.88671875,304.0542297363281,0.8860472440719604,0.3964646458625793,0.2762824296951294,292.10430908203125,297.1499938964844,293.1499938964844,0.4579003751277923,-8152.00537109375,304.036865234375,0.950507402420044,0.4802907407283783,0.452615350484848,292.41064453125,297.1499938964844,293.1499938964844,0.017630374059081,-4274.77734375,303.8917236328125,0.4205633401870727,0.050000000745058,0.2392832487821579,289.1349182128906,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.40875244140625,289.14068603515625,1.0,0.3828275203704834,0.5941218137741089,0.5941218137741089,1.0,1.0,-1.7963759899139404,0.7086799740791321,1.0876959562301636,0.2950969636440277,0.0,0.0,1.0,97.8041763305664,123.0,85.91099548339844,-18250.53125,628.2503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30474853515625,304.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,21232.3515625,21240.0,0.0,0.0,0.4483115673065185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4820479154586792,1.482066035270691,-1.813970629882533e-05,0.0,0.0004549792502075,0.0,0.0,361.9454956054688,0.0,0.0,0.0,0.8090852499008179,4.0,0.0,1.0
457380,292.3671569824219,297.1499938964844,293.1499938964844,0.29599529504776,-5490.34375,304.0907897949219,0.8364860415458679,0.339481770992279,0.3055885136127472,292.3692932128906,297.1499938964844,293.1499938964844,0.2036786377429962,-4308.44775390625,304.0986633300781,0.7588889002799988,0.2523160874843597,0.2396788150072097,292.1985168457031,297.1499938964844,293.1499938964844,0.3727440237998962,-5121.4697265625,304.0638732910156,0.8886440992355347,0.4094966053962707,0.285575121641159,292.16680908203125,297.1499938964844,293.1499938964844,0.4727283120155334,-8347.8544921875,304.0498046875,0.9520540237426758,0.494106262922287,0.4659203886985779,292.4547424316406,297.1499938964844,293.1499938964844,0.0181372240185737,-4306.25830078125,304.0473022460937,0.4164123833179474,0.050000000745058,0.2400020211935043,289.2251892089844,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.4530639648437,289.2318725585937,1.0,0.3926858603954315,0.5926972031593323,0.5926972031593323,1.0,1.0,-1.8444948196411133,0.7288857698440552,1.115609049797058,0.3050682544708252,0.0,0.0,1.0,102.75039672851562,126.0,118.50094604492188,-18943.552734375,678.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9008483886719,304.8475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,21239.53125,21240.0,0.0,0.0,0.4645314812660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482298493385315,1.4823166131973269,-1.8145838112104684e-05,0.0,0.0004714404058177,0.0,0.0,362.1290588378906,0.0,0.0,0.0,0.8091993927955627,4.0,0.0,1.0
457440,292.3671569824219,297.1499938964844,293.1499938964844,0.29599529504776,-5490.34375,304.0907897949219,0.8364860415458679,0.339481770992279,0.3055885136127472,292.3692932128906,297.1499938964844,293.1499938964844,0.2036786377429962,-4308.44775390625,304.0986633300781,0.7588889002799988,0.2523160874843597,0.2396788150072097,292.1985168457031,297.1499938964844,293.1499938964844,0.3727440237998962,-5121.4697265625,304.0638732910156,0.8886440992355347,0.4094966053962707,0.285575121641159,292.16680908203125,297.1499938964844,293.1499938964844,0.4727283120155334,-8347.8544921875,304.0498046875,0.9520540237426758,0.494106262922287,0.4659203886985779,292.4547424316406,297.1499938964844,293.1499938964844,0.0181372240185737,-4306.25830078125,304.0473022460937,0.4164123833179474,0.050000000745058,0.2400020211935043,289.2251892089844,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.4530639648437,289.2318725585937,1.0,0.3926858603954315,0.5926972031593323,0.5926972031593323,1.0,1.0,-1.8444948196411133,0.7288857698440552,1.115609049797058,0.3050682544708252,0.0,0.0,1.0,102.75039672851562,126.0,118.50094604492188,-18943.552734375,678.9906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9008483886719,304.8475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,21239.53125,21240.0,0.0,0.0,0.4645314812660217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482298493385315,1.4823166131973269,-1.8145838112104684e-05,0.0,0.0004714404058177,0.0,0.0,362.1290588378906,0.0,0.0,0.0,0.8091993927955627,4.0,0.0,1.0
457500,292.396484375,297.1499938964844,293.1499938964844,0.2997418045997619,-5542.54443359375,304.0947570800781,0.8368926644325256,0.3436342477798462,0.3094481527805328,292.3982238769531,297.1499938964844,293.1499938964844,0.2073598653078079,-4368.2001953125,304.1012878417969,0.760374128818512,0.2565239369869232,0.2437755614519119,292.22808837890625,297.1499938964844,293.1499938964844,0.3789062798023224,-5185.3310546875,304.0682983398437,0.890001654624939,0.4157355725765228,0.290022075176239,292.196533203125,297.1499938964844,293.1499938964844,0.4795162677764892,-8436.890625,304.0556640625,0.9529480934143066,0.5007222294807434,0.4722889959812164,292.4749755859375,297.1499938964844,293.1499938964844,0.0183806512504816,-4319.75341796875,304.12335205078125,0.4146148562431335,0.050000000745058,0.2403358221054077,289.27490234375,291.1499938964844,258.7265625,257.9319152832031,279.13555908203125,292.47344970703125,289.2817077636719,1.0,0.3973212540149688,0.5919734239578247,0.5919734239578247,1.0,1.0,-1.8674372434616089,0.7384887337684631,1.1289485692977903,0.3097881972789764,0.0,0.0,1.0,105.0739288330078,126.0,128.6161346435547,-19281.478515625,703.8699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19287109375,305.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21239.880859375,22320.0,0.0,0.0,0.4718141853809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4823106527328491,1.4823287725448608,-1.814613824535627e-05,0.0,0.0004788314108736,0.0,0.0,362.1380004882813,0.0,0.0,0.0,0.9592049717903136,4.0,0.0,1.0
457560,292.42498779296875,297.1499938964844,293.1499938964844,0.3025506734848022,-5580.28173828125,304.0997009277344,0.8385342359542847,0.3475828766822815,0.3131085932254791,292.4260559082031,297.1499938964844,293.1499938964844,0.210393488407135,-4416.3017578125,304.1046447753906,0.7630205750465393,0.2605830729007721,0.2477151900529861,292.2568359375,297.1499938964844,293.1499938964844,0.3839323818683624,-5236.1640625,304.07403564453125,0.8928074836730957,0.421769231557846,0.2943126559257507,292.2254333496094,297.1499938964844,293.1499938964844,0.484910637140274,-8505.58203125,304.0630187988281,0.9555037617683412,0.5071216821670532,0.4784365892410278,292.494384765625,297.1499938964844,293.1499938964844,0.0191099345684051,-4397.1015625,304.1461181640625,0.4179433286190033,0.0532325208187103,0.2459699362516403,289.3525085449219,291.1499938964844,258.7192077636719,257.9183959960937,279.133056640625,292.4928894042969,289.361083984375,1.0,0.4019847810268402,0.5909704566001892,0.5909704566001892,1.0,1.0,-1.8958399295806885,0.7503751516342163,1.1454647779464722,0.3153403103351593,0.0,0.0,1.0,106.65042877197266,129.0,167.5221405029297,-19755.59375,731.2012329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4557800292969,305.3477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22290.814453125,22320.0,0.0,0.0,0.4788328409194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5185396671295166,1.5185587406158447,-1.904399505292531e-05,0.0,0.0004859544569626,0.0,0.0,389.3454284667969,0.0,0.0,0.0,0.8290879130363464,4.0,0.0,1.0
457620,292.4794921875,297.1499938964844,293.1499938964844,0.3096565306186676,-5680.10546875,304.1044921875,0.845702588558197,0.3548979461193084,0.3197669088840484,292.4787292480469,297.1499938964844,293.1499938964844,0.2174615412950515,-4531.064453125,304.1078796386719,0.7719846963882446,0.2682335376739502,0.2550217807292938,292.3124084472656,297.1499938964844,293.1499938964844,0.3959462642669678,-5361.05615234375,304.0791931152344,0.9029024839401244,0.4331275224685669,0.3023265898227691,292.2811279296875,297.1499938964844,293.1499938964844,0.4982856512069702,-8682.6865234375,304.06951904296875,0.965416431427002,0.5192470550537109,0.4899662137031555,292.5390930175781,297.1499938964844,293.1499938964844,0.025198794901371,-5007.94970703125,304.1372985839844,0.4487494528293609,0.0607991479337215,0.2810138761997223,289.4093322753906,291.1499938964844,258.7021484375,257.8878173828125,279.12548828125,292.5373229980469,289.4110717773437,1.0,0.4124453365802765,0.58804851770401,0.58804851770401,1.0,1.0,-1.9781608581542969,0.7845678329467773,1.1935930252075195,0.3318725526332855,0.0,0.0,1.0,107.7031707763672,132.0,87.34453582763672,-20588.712890625,802.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8990173339844,305.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,22318.0,22320.0,0.0,0.0,0.4922519624233246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519465446472168,1.519484519958496,-1.9067221728619188e-05,0.0,0.0004995731869712,0.0,0.0,390.0579528808594,0.0,0.0,0.0,0.8294919729232788,4.0,0.0,1.0
457680,292.4794921875,297.1499938964844,293.1499938964844,0.3096565306186676,-5680.10546875,304.1044921875,0.845702588558197,0.3548979461193084,0.3197669088840484,292.4787292480469,297.1499938964844,293.1499938964844,0.2174615412950515,-4531.064453125,304.1078796386719,0.7719846963882446,0.2682335376739502,0.2550217807292938,292.3124084472656,297.1499938964844,293.1499938964844,0.3959462642669678,-5361.05615234375,304.0791931152344,0.9029024839401244,0.4331275224685669,0.3023265898227691,292.2811279296875,297.1499938964844,293.1499938964844,0.4982856512069702,-8682.6865234375,304.06951904296875,0.965416431427002,0.5192470550537109,0.4899662137031555,292.5390930175781,297.1499938964844,293.1499938964844,0.025198794901371,-5007.94970703125,304.1372985839844,0.4487494528293609,0.0607991479337215,0.2810138761997223,289.4093322753906,291.1499938964844,258.7021484375,257.8878173828125,279.12548828125,292.5373229980469,289.4110717773437,1.0,0.4124453365802765,0.58804851770401,0.58804851770401,1.0,1.0,-1.9781608581542969,0.7845678329467773,1.1935930252075195,0.3318725526332855,0.0,0.0,1.0,107.7031707763672,132.0,87.34453582763672,-20588.712890625,802.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8990173339844,305.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,22318.0,22320.0,0.0,0.0,0.4922519624233246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.519465446472168,1.519484519958496,-1.9067221728619188e-05,0.0,0.0004995731869712,0.0,0.0,390.0579528808594,0.0,0.0,0.0,0.8294919729232788,4.0,0.0,1.0
457740,292.53057861328125,297.1499938964844,293.1499938964844,0.317067950963974,-5784.93212890625,304.1072998046875,0.8491430878639221,0.361523300409317,0.3258832693099975,292.52752685546875,297.1499938964844,293.1499938964844,0.2247688025236129,-4649.84228515625,304.1097412109375,0.7773175239562988,0.2753440141677856,0.2618967294692993,292.3658752441406,297.1499938964844,293.1499938964844,0.4082322120666504,-5488.8134765625,304.0823059082031,0.9086776971817015,0.4435064792633056,0.309729129076004,292.3340759277344,297.1499938964844,293.1499938964844,0.5122919082641602,-8868.9267578125,304.0729675292969,0.9703975915908812,0.5305261015892029,0.5007847547531128,292.5881042480469,297.1499938964844,293.1499938964844,0.030471870675683,-5476.2958984375,304.1328125,0.4705478549003601,0.0663464292883873,0.3079714179039001,289.4224548339844,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.5863647460937,289.4229736328125,1.0,0.4229661524295807,0.5856027603149414,0.5856027603149414,1.0,1.0,-2.048024892807007,0.8135604858398438,1.2344645261764526,0.3459014892578125,0.0,0.0,1.0,110.53767395019533,135.0,34.58393859863281,-21274.66796875,873.4010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2533874511719,305.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,22319.880859375,23400.0,0.0,0.0,0.5049822330474854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195294618606567,1.5195485353469849,-1.906882789626252e-05,0.0,0.0005124927265569,0.0,0.0,390.1072692871094,0.0,0.0,0.0,0.9795211553573608,4.0,0.0,1.0
457800,292.53057861328125,297.1499938964844,293.1499938964844,0.317067950963974,-5784.93212890625,304.1072998046875,0.8491430878639221,0.361523300409317,0.3258832693099975,292.52752685546875,297.1499938964844,293.1499938964844,0.2247688025236129,-4649.84228515625,304.1097412109375,0.7773175239562988,0.2753440141677856,0.2618967294692993,292.3658752441406,297.1499938964844,293.1499938964844,0.4082322120666504,-5488.8134765625,304.0823059082031,0.9086776971817015,0.4435064792633056,0.309729129076004,292.3340759277344,297.1499938964844,293.1499938964844,0.5122919082641602,-8868.9267578125,304.0729675292969,0.9703975915908812,0.5305261015892029,0.5007847547531128,292.5881042480469,297.1499938964844,293.1499938964844,0.030471870675683,-5476.2958984375,304.1328125,0.4705478549003601,0.0663464292883873,0.3079714179039001,289.4224548339844,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.5863647460937,289.4229736328125,1.0,0.4229661524295807,0.5856027603149414,0.5856027603149414,1.0,1.0,-2.048024892807007,0.8135604858398438,1.2344645261764526,0.3459014892578125,0.0,0.0,1.0,110.53767395019533,135.0,34.58393859863281,-21274.66796875,873.4010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2533874511719,305.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,22319.880859375,23400.0,0.0,0.0,0.5049822330474854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5195294618606567,1.5195485353469849,-1.906882789626252e-05,0.0,0.0005124927265569,0.0,0.0,390.1072692871094,0.0,0.0,0.0,0.9795211553573608,4.0,0.0,1.0
457860,292.5787658691406,297.1499938964844,293.1499938964844,0.3231757879257202,-5869.8837890625,304.1112365722656,0.8502733707427979,0.3674449324607849,0.3314049243927002,292.57305908203125,297.1499938964844,293.1499938964844,0.2311507910490036,-4752.08251953125,304.1124267578125,0.7803364396095276,0.2818800210952759,0.2682735323905945,292.4171447753906,297.1499938964844,293.1499938964844,0.4187867641448974,-5596.78271484375,304.0871276855469,0.911701202392578,0.452974408864975,0.3165066540241241,292.3846130371094,297.1499938964844,293.1499938964844,0.5244161486625671,-9027.52734375,304.0782775878906,0.9726420044898988,0.5409463047981262,0.5108304619789124,292.6361694335937,297.1499938964844,293.1499938964844,0.0349321365356445,-5844.08447265625,304.1311340332031,0.4816130399703979,0.0708300322294235,0.3295047581195831,289.4591979980469,291.1499938964844,258.65966796875,257.81402587890625,279.12823486328125,292.63458251953125,289.4594421386719,1.0,0.4330928027629852,0.5835446715354919,0.5835446715354919,1.0,1.0,-2.1083855628967285,0.8386254906654358,1.2697601318359375,0.3579958975315094,0.0,0.0,1.0,114.2858428955078,138.0,33.79375457763672,-21968.65625,942.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5160522460937,306.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,23392.822265625,23400.0,0.0,0.0,0.5174055099487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5556235313415527,1.5556435585021973,-1.998548759729601e-05,0.0,0.0005251007969491,0.0,0.0,418.57220458984375,0.0,0.0,0.0,0.8492446541786194,4.0,0.0,1.0
457920,292.5787658691406,297.1499938964844,293.1499938964844,0.3231757879257202,-5869.8837890625,304.1112365722656,0.8502733707427979,0.3674449324607849,0.3314049243927002,292.57305908203125,297.1499938964844,293.1499938964844,0.2311507910490036,-4752.08251953125,304.1124267578125,0.7803364396095276,0.2818800210952759,0.2682735323905945,292.4171447753906,297.1499938964844,293.1499938964844,0.4187867641448974,-5596.78271484375,304.0871276855469,0.911701202392578,0.452974408864975,0.3165066540241241,292.3846130371094,297.1499938964844,293.1499938964844,0.5244161486625671,-9027.52734375,304.0782775878906,0.9726420044898988,0.5409463047981262,0.5108304619789124,292.6361694335937,297.1499938964844,293.1499938964844,0.0349321365356445,-5844.08447265625,304.1311340332031,0.4816130399703979,0.0708300322294235,0.3295047581195831,289.4591979980469,291.1499938964844,258.65966796875,257.81402587890625,279.12823486328125,292.63458251953125,289.4594421386719,1.0,0.4330928027629852,0.5835446715354919,0.5835446715354919,1.0,1.0,-2.1083855628967285,0.8386254906654358,1.2697601318359375,0.3579958975315094,0.0,0.0,1.0,114.2858428955078,138.0,33.79375457763672,-21968.65625,942.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5160522460937,306.1416015625,278.1499938964844,0.0,18000.0,313.1499938964844,23392.822265625,23400.0,0.0,0.0,0.5174055099487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5556235313415527,1.5556435585021973,-1.998548759729601e-05,0.0,0.0005251007969491,0.0,0.0,418.57220458984375,0.0,0.0,0.0,0.8492446541786194,4.0,0.0,1.0
457980,292.6238708496094,297.1499938964844,293.1499938964844,0.3296447396278381,-5960.7314453125,304.1133728027344,0.8502503633499146,0.3727624118328094,0.3363795578479767,292.615478515625,297.1499938964844,293.1499938964844,0.2377629429101944,-4858.34375,304.11395263671875,0.782126784324646,0.2878910005092621,0.2741583883762359,292.4655456542969,297.1499938964844,293.1499938964844,0.429831326007843,-5710.234375,304.08966064453125,0.913276731967926,0.4617235660552978,0.3227651119232178,292.4324035644531,297.1499938964844,293.1499938964844,0.5373050570487976,-9197.177734375,304.0806884765625,0.9736151099205016,0.5506454110145569,0.5201806426048279,292.6813659667969,297.1499938964844,293.1499938964844,0.0389755479991436,-6172.1494140625,304.1307067871094,0.4886535704135895,0.0746790319681167,0.3479000627994537,289.45489501953125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307067871094,292.6799011230469,289.4546203613281,1.0,0.4426744282245636,0.5817450881004333,0.5817450881004333,1.0,1.0,-2.162271976470948,0.8610028624534607,1.3012690544128418,0.3687732517719269,0.0,0.0,1.0,118.36873626708984,141.0,4.062265872955322,-22480.33203125,1010.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7594299316406,306.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23399.548828125,23400.0,0.0,0.0,0.5290144085884094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55584716796875,1.5558671951293943,-1.9991233784821816e-05,0.0,0.0005368823767639,0.0,0.0,418.7527465820313,0.0,0.0,0.0,0.8493464589118958,4.0,0.0,1.0
458040,292.6238708496094,297.1499938964844,293.1499938964844,0.3296447396278381,-5960.7314453125,304.1133728027344,0.8502503633499146,0.3727624118328094,0.3363795578479767,292.615478515625,297.1499938964844,293.1499938964844,0.2377629429101944,-4858.34375,304.11395263671875,0.782126784324646,0.2878910005092621,0.2741583883762359,292.4655456542969,297.1499938964844,293.1499938964844,0.429831326007843,-5710.234375,304.08966064453125,0.913276731967926,0.4617235660552978,0.3227651119232178,292.4324035644531,297.1499938964844,293.1499938964844,0.5373050570487976,-9197.177734375,304.0806884765625,0.9736151099205016,0.5506454110145569,0.5201806426048279,292.6813659667969,297.1499938964844,293.1499938964844,0.0389755479991436,-6172.1494140625,304.1307067871094,0.4886535704135895,0.0746790319681167,0.3479000627994537,289.45489501953125,291.1499938964844,258.6348876953125,257.7717590332031,279.1307067871094,292.6799011230469,289.4546203613281,1.0,0.4426744282245636,0.5817450881004333,0.5817450881004333,1.0,1.0,-2.162271976470948,0.8610028624534607,1.3012690544128418,0.3687732517719269,0.0,0.0,1.0,118.36873626708984,141.0,4.062265872955322,-22480.33203125,1010.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7594299316406,306.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,23399.548828125,23400.0,0.0,0.0,0.5290144085884094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55584716796875,1.5558671951293943,-1.9991233784821816e-05,0.0,0.0005368823767639,0.0,0.0,418.7527465820313,0.0,0.0,0.0,0.8493464589118958,4.0,0.0,1.0
458100,292.64532470703125,297.1499938964844,293.1499938964844,0.3327172696590423,-6003.72216796875,304.11444091796875,0.8499925136566162,0.3752129673957824,0.3386799395084381,292.63555908203125,297.1499938964844,293.1499938964844,0.2409398853778839,-4909.158203125,304.1147155761719,0.7827407121658325,0.2907149791717529,0.2769286334514618,292.4886169433594,297.1499938964844,293.1499938964844,0.4351750314235687,-5764.853515625,304.0909118652344,0.9137524962425232,0.4658626019954681,0.3257273733615875,292.4552307128906,297.1499938964844,293.1499938964844,0.5435731410980225,-9279.2705078125,304.0818786621094,0.9738449454307556,0.5552507042884827,0.5246239304542542,292.7026672363281,297.1499938964844,293.1499938964844,0.0408365949988365,-6322.45263671875,304.1308288574219,0.4914515018463135,0.076429933309555,0.3562621772289276,289.4505615234375,291.1499938964844,258.6217346191406,257.7494812011719,279.1317749023437,292.7012939453125,289.4502258300781,1.0,0.4472495317459106,0.580914318561554,0.580914318561554,1.0,1.0,-2.1873018741607666,0.8713884353637695,1.3159135580062866,0.3737681210041046,0.0,0.0,1.0,120.44943237304688,141.0,-3.634049654006958,-22720.55859375,1043.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87652587890625,306.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,23399.888671875,24480.0,0.0,0.0,0.5345060229301453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555858492851257,1.5558784008026123,-1.999152300413698e-05,0.0,0.0005424556438811,0.0,0.0,418.7618408203125,0.0,0.0,0.0,0.9993515610694884,4.0,0.0,1.0
458160,292.6661071777344,297.1499938964844,293.1499938964844,0.3348415493965149,-6032.26416015625,304.1170349121094,0.8496139645576477,0.3775227963924408,0.3408590853214264,292.65496826171875,297.1499938964844,293.1499938964844,0.2434196472167968,-4947.81494140625,304.1166381835937,0.7832130193710327,0.2934214770793915,0.2795893251895904,292.510986328125,297.1499938964844,293.1499938964844,0.4393129050731659,-5805.94482421875,304.0941467285156,0.914076566696167,0.4698470532894134,0.3285847306251526,292.4774169921875,297.1499938964844,293.1499938964844,0.5483813285827637,-9340.228515625,304.0855407714844,0.9739534854888916,0.5596904754638672,0.5289176106452942,292.7231140136719,297.1499938964844,293.1499938964844,0.0424543693661689,-6451.05810546875,304.1313781738281,0.4939256310462951,0.0780833736062049,0.3641666769981384,289.4769287109375,291.1499938964844,258.6081237792969,257.7265319824219,279.1327209472656,292.7218017578125,289.4781188964844,1.0,0.4516814947128296,0.5801201462745667,0.5801201462745667,1.0,1.0,-2.211199998855591,0.8812940716743469,1.3299057483673096,0.3785276710987091,0.0,0.0,1.0,122.5360107421875,144.0,29.94845390319824,-23069.06640625,1075.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9684753417969,306.5024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,24452.47265625,24480.0,0.0,0.0,0.540040135383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904667377471924,1.5904875993728638,-2.0890791347483173e-05,0.0,0.0005480721010826,0.0,0.0,447.3328552246094,0.0,0.0,0.0,0.8683061003684998,4.0,0.0,1.0
458220,292.7056884765625,297.1499938964844,293.1499938964844,0.3401105403900146,-6105.44873046875,304.1192321777344,0.8485577702522278,0.381754994392395,0.344856321811676,292.6917419433594,297.1499938964844,293.1499938964844,0.2491148859262466,-5038.14697265625,304.1182556152344,0.7838027477264404,0.2985035479068756,0.2845906913280487,292.55352783203125,297.1499938964844,293.1499938964844,0.4489904940128326,-5904.07275390625,304.0966186523437,0.914357602596283,0.4774051010608673,0.3339979648590088,292.51983642578125,297.1499938964844,293.1499938964844,0.5597626566886902,-9488.0947265625,304.0880126953125,0.9738787412643432,0.5681261420249939,0.537064254283905,292.76141357421875,297.1499938964844,293.1499938964844,0.0456692762672901,-6711.57470703125,304.1322326660156,0.4981135427951813,0.0811277329921722,0.37875497341156,289.4739685058594,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.7602233886719,289.47369384765625,1.0,0.4601199924945831,0.5786243081092834,0.5786243081092834,1.0,1.0,-2.255821466445923,0.899750292301178,1.3560711145401,0.3873776793479919,0.0,0.0,1.0,126.69635009765624,147.0,3.025979518890381,-23486.740234375,1138.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15338134765625,306.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,24478.314453125,24480.0,0.0,0.0,0.5505483746528625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913069248199463,1.5913277864456177,-2.091286842187401e-05,0.0,0.0005587366176769,0.0,0.0,448.0421752929688,0.0,0.0,0.0,0.8687060475349426,4.0,0.0,1.0
