time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7056884765625,297.1499938964844,293.1499938964844,0.3401105403900146,-6105.44873046875,304.1192321777344,0.8485577702522278,0.381754994392395,0.344856321811676,292.6917419433594,297.1499938964844,293.1499938964844,0.2491148859262466,-5038.14697265625,304.1182556152344,0.7838027477264404,0.2985035479068756,0.2845906913280487,292.55352783203125,297.1499938964844,293.1499938964844,0.4489904940128326,-5904.07275390625,304.0966186523437,0.914357602596283,0.4774051010608673,0.3339979648590088,292.51983642578125,297.1499938964844,293.1499938964844,0.5597626566886902,-9488.0947265625,304.0880126953125,0.9738787412643432,0.5681261420249939,0.537064254283905,292.76141357421875,297.1499938964844,293.1499938964844,0.0456692762672901,-6711.57470703125,304.1322326660156,0.4981135427951813,0.0811277329921722,0.37875497341156,289.4739685058594,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.7602233886719,289.47369384765625,1.0,0.4601199924945831,0.5786243081092834,0.5786243081092834,1.0,1.0,-2.255821466445923,0.899750292301178,1.3560711145401,0.3873776793479919,0.0,0.0,1.0,126.69635009765624,147.0,3.025979518890381,-23486.740234375,1138.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15338134765625,306.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,24478.314453125,24480.0,0.0,0.0,0.5505483746528625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5913069248199463,1.5913277864456177,-2.091286842187401e-05,0.0,0.0005587366176769,0.0,0.0,448.0421752929688,0.0,0.0,0.0,0.8687060475349426,4.0,0.0,1.0
458340,292.74267578125,297.1499938964844,293.1499938964844,0.3449840247631073,-6172.87548828125,304.1213684082031,0.8472166657447815,0.3855031728744507,0.3484166264533996,292.7259521484375,297.1499938964844,293.1499938964844,0.2544965445995331,-5123.078125,304.119873046875,0.7840265035629272,0.3031664192676544,0.2891924381256103,292.5932312011719,297.1499938964844,293.1499938964844,0.4582807123661041,-5997.77978515625,304.0989074707031,0.9142938256263732,0.4844534993171692,0.3390530347824096,292.5596008300781,297.1499938964844,293.1499938964844,0.5707346200942993,-9629.869140625,304.09039306640625,0.9735398292541504,0.5760151743888855,0.5446915030479431,292.79644775390625,297.1499938964844,293.1499938964844,0.0485665947198867,-6948.6611328125,304.1333312988281,0.501497745513916,0.0838557034730911,0.3918829560279846,289.4656677246094,291.1499938964844,258.54998779296875,257.6290283203125,279.1354064941406,292.7953796386719,289.46539306640625,1.0,0.4680142700672149,0.5772268772125244,0.5772268772125244,1.0,1.0,-2.296631336212158,0.9165656566619872,1.380065679550171,0.3954154849052429,0.0,0.0,1.0,130.80055236816406,150.0,-7.091305732727051,-23880.80078125,1199.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3422546386719,306.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,24479.89453125,25560.0,0.0,0.0,0.5602608323097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.591358304023743,1.591379165649414,-2.0914219931000844e-05,0.0,0.0005685935611836,0.0,0.0,448.0855712890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458400,292.74267578125,297.1499938964844,293.1499938964844,0.3449840247631073,-6172.87548828125,304.1213684082031,0.8472166657447815,0.3855031728744507,0.3484166264533996,292.7259521484375,297.1499938964844,293.1499938964844,0.2544965445995331,-5123.078125,304.119873046875,0.7840265035629272,0.3031664192676544,0.2891924381256103,292.5932312011719,297.1499938964844,293.1499938964844,0.4582807123661041,-5997.77978515625,304.0989074707031,0.9142938256263732,0.4844534993171692,0.3390530347824096,292.5596008300781,297.1499938964844,293.1499938964844,0.5707346200942993,-9629.869140625,304.09039306640625,0.9735398292541504,0.5760151743888855,0.5446915030479431,292.79644775390625,297.1499938964844,293.1499938964844,0.0485665947198867,-6948.6611328125,304.1333312988281,0.501497745513916,0.0838557034730911,0.3918829560279846,289.4656677246094,291.1499938964844,258.54998779296875,257.6290283203125,279.1354064941406,292.7953796386719,289.46539306640625,1.0,0.4680142700672149,0.5772268772125244,0.5772268772125244,1.0,1.0,-2.296631336212158,0.9165656566619872,1.380065679550171,0.3954154849052429,0.0,0.0,1.0,130.80055236816406,150.0,-7.091305732727051,-23880.80078125,1199.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3422546386719,306.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,24479.89453125,25560.0,0.0,0.0,0.5602608323097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.591358304023743,1.591379165649414,-2.0914219931000844e-05,0.0,0.0005685935611836,0.0,0.0,448.0855712890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458460,292.7774353027344,297.1499938964844,293.1499938964844,0.3483204543590545,-6217.494140625,304.1252136230469,0.8456035256385803,0.3887716233730316,0.351550430059433,292.7579040527344,297.1499938964844,293.1499938964844,0.2587259113788605,-5188.421875,304.12274169921875,0.783911406993866,0.3074260652065277,0.293413758277893,292.6305236816406,297.1499938964844,293.1499938964844,0.4656685590744018,-6070.63671875,304.1034545898437,0.9138996005058287,0.4909954071044922,0.3437581658363342,292.5971984863281,297.1499938964844,293.1499938964844,0.5794254541397095,-9739.3974609375,304.0955505371094,0.9729402661323548,0.5833512544631958,0.5518049597740173,292.8285522460937,297.1499938964844,293.1499938964844,0.0509691312909126,-7144.81103515625,304.1348571777344,0.504204273223877,0.0862991139292717,0.4037151038646698,289.4949951171875,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8276062011719,289.4950256347656,1.0,0.4754008054733276,0.5759143829345703,0.5759143829345703,1.0,1.0,-2.333879470825196,0.9318411946296692,1.4020382165908811,0.4026924073696136,0.0,0.0,1.0,134.8538360595703,153.0,15.987167358398438,-24359.923828125,1258.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4879455566406,306.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,25550.115234375,25560.0,0.0,0.0,0.5697457194328308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6257719993591309,1.6257938146591189,-2.1828554963576607e-05,0.0,0.0005782194784842,0.0,0.0,477.78900146484375,0.0,0.0,0.0,0.8879859447479248,4.0,0.0,1.0
458520,292.7774353027344,297.1499938964844,293.1499938964844,0.3483204543590545,-6217.494140625,304.1252136230469,0.8456035256385803,0.3887716233730316,0.351550430059433,292.7579040527344,297.1499938964844,293.1499938964844,0.2587259113788605,-5188.421875,304.12274169921875,0.783911406993866,0.3074260652065277,0.293413758277893,292.6305236816406,297.1499938964844,293.1499938964844,0.4656685590744018,-6070.63671875,304.1034545898437,0.9138996005058287,0.4909954071044922,0.3437581658363342,292.5971984863281,297.1499938964844,293.1499938964844,0.5794254541397095,-9739.3974609375,304.0955505371094,0.9729402661323548,0.5833512544631958,0.5518049597740173,292.8285522460937,297.1499938964844,293.1499938964844,0.0509691312909126,-7144.81103515625,304.1348571777344,0.504204273223877,0.0862991139292717,0.4037151038646698,289.4949951171875,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8276062011719,289.4950256347656,1.0,0.4754008054733276,0.5759143829345703,0.5759143829345703,1.0,1.0,-2.333879470825196,0.9318411946296692,1.4020382165908811,0.4026924073696136,0.0,0.0,1.0,134.8538360595703,153.0,15.987167358398438,-24359.923828125,1258.4603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4879455566406,306.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,25550.115234375,25560.0,0.0,0.0,0.5697457194328308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6257719993591309,1.6257938146591189,-2.1828554963576607e-05,0.0,0.0005782194784842,0.0,0.0,477.78900146484375,0.0,0.0,0.0,0.8879859447479248,4.0,0.0,1.0
458580,292.8099975585937,297.1499938964844,293.1499938964844,0.3520101010799408,-6267.99365234375,304.1273193359375,0.8437626361846924,0.3916046023368835,0.3542845547199249,292.78778076171875,297.1499938964844,293.1499938964844,0.2631988525390625,-5258.22900390625,304.1243896484375,0.7834984660148621,0.3113037049770355,0.2972696125507355,292.6653747558594,297.1499938964844,293.1499938964844,0.4736392498016357,-6150.1611328125,304.1056823730469,0.9132326245307922,0.4970858693122864,0.3481392562389374,292.6324768066406,297.1499938964844,293.1499938964844,0.5888721942901611,-9860.107421875,304.09796142578125,0.9721220135688782,0.5901981592178345,0.5584414601325989,292.85797119140625,297.1499938964844,293.1499938964844,0.053247645497322,-7334.71484375,304.1361083984375,0.5063089728355408,0.0884755179286003,0.4143283069133758,289.4920959472656,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.85711669921875,289.4920959472656,1.0,0.4823024868965149,0.574678361415863,0.574678361415863,1.0,1.0,-2.3677828311920166,0.9456703066825868,1.4221124649047852,0.4092526733875274,0.0,0.0,1.0,138.84628295898438,156.0,2.062385082244873,-24691.908203125,1314.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6455078125,307.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25559.591796875,25560.0,0.0,0.0,0.5785064697265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260734796524048,1.6260952949523926,-2.183665128541179e-05,0.0,0.0005871105240657,0.0,0.0,478.0548400878906,0.0,0.0,0.0,0.8876798152923584,4.0,0.0,1.0
458640,292.8099975585937,297.1499938964844,293.1499938964844,0.3520101010799408,-6267.99365234375,304.1273193359375,0.8437626361846924,0.3916046023368835,0.3542845547199249,292.78778076171875,297.1499938964844,293.1499938964844,0.2631988525390625,-5258.22900390625,304.1243896484375,0.7834984660148621,0.3113037049770355,0.2972696125507355,292.6653747558594,297.1499938964844,293.1499938964844,0.4736392498016357,-6150.1611328125,304.1056823730469,0.9132326245307922,0.4970858693122864,0.3481392562389374,292.6324768066406,297.1499938964844,293.1499938964844,0.5888721942901611,-9860.107421875,304.09796142578125,0.9721220135688782,0.5901981592178345,0.5584414601325989,292.85797119140625,297.1499938964844,293.1499938964844,0.053247645497322,-7334.71484375,304.1361083984375,0.5063089728355408,0.0884755179286003,0.4143283069133758,289.4920959472656,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.85711669921875,289.4920959472656,1.0,0.4823024868965149,0.574678361415863,0.574678361415863,1.0,1.0,-2.3677828311920166,0.9456703066825868,1.4221124649047852,0.4092526733875274,0.0,0.0,1.0,138.84628295898438,156.0,2.062385082244873,-24691.908203125,1314.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6455078125,307.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,25559.591796875,25560.0,0.0,0.0,0.5785064697265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6260734796524048,1.6260952949523926,-2.183665128541179e-05,0.0,0.0005871105240657,0.0,0.0,478.0548400878906,0.0,0.0,0.0,0.8876798152923584,4.0,0.0,1.0
458700,292.8255310058594,297.1499938964844,293.1499938964844,0.3536629378795624,-6290.4931640625,304.1284484863281,0.8427639007568359,0.3928591310977936,0.3555073738098144,292.8019714355469,297.1499938964844,293.1499938964844,0.2652832269668579,-5290.61376953125,304.125244140625,0.7831878066062927,0.3131015002727508,0.2990643978118896,292.6819763183594,297.1499938964844,293.1499938964844,0.4774206876754761,-6187.7080078125,304.1068725585937,0.912807822227478,0.4999655485153198,0.3502148687839508,292.6493530273437,297.1499938964844,293.1499938964844,0.5933648347854614,-9917.220703125,304.0992736816406,0.9716383814811708,0.5934426784515381,0.5615920424461365,292.8717346191406,297.1499938964844,293.1499938964844,0.0542855933308601,-7421.81884765625,304.1367492675781,0.5071554183959961,0.0894693881273269,0.4192048013210296,289.4911499023437,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.87091064453125,289.4912109375,1.0,0.4855803251266479,0.5740873217582703,0.5740873217582703,1.0,1.0,-2.3835456371307373,0.9520710110664368,1.4314745664596558,0.4122792184352875,0.0,0.0,1.0,140.81967163085938,156.0,0.1396719068288803,-24852.47265625,1341.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72735595703125,307.074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,25559.900390625,26640.0,0.0,0.0,0.5826139450073242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626083254814148,1.6261050701141355,-2.1836915038875304e-05,0.0,0.0005912790657021,0.0,0.0,478.0634765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
458760,292.84063720703125,297.1499938964844,293.1499938964844,0.3543125092983246,-6297.99462890625,304.13116455078125,0.841709554195404,0.394001692533493,0.3566340506076813,292.81573486328125,297.1499938964844,293.1499938964844,0.2666053771972656,-5310.10498046875,304.1273498535156,0.7828063368797302,0.3148052096366882,0.3007721900939941,292.6980895996094,297.1499938964844,293.1499938964844,0.4798950850963592,-6210.99169921875,304.1101989746094,0.9123174548149108,0.5027266144752502,0.3522131741046905,292.665771484375,297.1499938964844,293.1499938964844,0.5962722301483154,-9951.978515625,304.1031799316406,0.971098780632019,0.5965564250946045,0.5646287202835083,292.88494873046875,297.1499938964844,293.1499938964844,0.0550924092531204,-7487.6806640625,304.1376953125,0.5078724026679993,0.0904033333063125,0.4238114953041076,289.5220947265625,291.1499938964844,258.4558410644531,257.47186279296875,279.1379699707031,292.8841552734375,289.5233764648437,1.0,0.4887479543685913,0.573514461517334,0.573514461517334,1.0,1.0,-2.398534774780273,0.9581384062767028,1.440396428108215,0.4151425659656524,0.0,0.0,1.0,142.78128051757812,159.0,36.9575424194336,-25128.099609375,1367.5462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7873229980469,307.1681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,26613.25390625,26640.0,0.0,0.0,0.5867987275123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65925133228302,1.6592741012573242,-2.2736840037396178e-05,0.0,0.000595526129473,0.0,0.0,507.9184875488281,0.0,0.0,0.0,0.9058759212493896,4.0,0.0,1.0
458820,292.869384765625,297.1499938964844,293.1499938964844,0.3567735552787781,-6331.14013671875,304.1333312988281,0.839451253414154,0.3960113823413849,0.3586167693138122,292.8419494628906,297.1499938964844,293.1499938964844,0.2701141834259033,-5364.21484375,304.1290283203125,0.7818450331687927,0.3179585039615631,0.3039363026618957,292.7288513183594,297.1499938964844,293.1499938964844,0.4864444732666015,-6275.59423828125,304.1125183105469,0.9111477136611938,0.5079352259635925,0.3559775650501251,292.6972351074219,297.1499938964844,293.1499938964844,0.6040551066398621,-10050.263671875,304.1058044433594,0.969850480556488,0.6024401783943176,0.5703558325767517,292.90966796875,297.1499938964844,293.1499938964844,0.0568223930895328,-7633.78369140625,304.138916015625,0.5089367032051086,0.0920979678630828,0.4322363138198852,289.52899169921875,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9089660644531,289.529296875,1.0,0.4947604835033417,0.5724232196807861,0.5724232196807861,1.0,1.0,-2.426244020462036,0.9693002700805664,1.4569437503814695,0.4203899204730987,0.0,0.0,1.0,146.66793823242188,162.0,16.166276931762695,-25405.861328125,1417.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9182434082031,307.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,26638.42578125,26640.0,0.0,0.0,0.5946833491325378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600358486175537,1.660058617591858,-2.2758344130124897e-05,0.0,0.0006035279948264,0.0,0.0,508.6392517089844,0.0,0.0,0.0,0.9062218070030212,4.0,0.0,1.0
458880,292.869384765625,297.1499938964844,293.1499938964844,0.3567735552787781,-6331.14013671875,304.1333312988281,0.839451253414154,0.3960113823413849,0.3586167693138122,292.8419494628906,297.1499938964844,293.1499938964844,0.2701141834259033,-5364.21484375,304.1290283203125,0.7818450331687927,0.3179585039615631,0.3039363026618957,292.7288513183594,297.1499938964844,293.1499938964844,0.4864444732666015,-6275.59423828125,304.1125183105469,0.9111477136611938,0.5079352259635925,0.3559775650501251,292.6972351074219,297.1499938964844,293.1499938964844,0.6040551066398621,-10050.263671875,304.1058044433594,0.969850480556488,0.6024401783943176,0.5703558325767517,292.90966796875,297.1499938964844,293.1499938964844,0.0568223930895328,-7633.78369140625,304.138916015625,0.5089367032051086,0.0920979678630828,0.4322363138198852,289.52899169921875,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9089660644531,289.529296875,1.0,0.4947604835033417,0.5724232196807861,0.5724232196807861,1.0,1.0,-2.426244020462036,0.9693002700805664,1.4569437503814695,0.4203899204730987,0.0,0.0,1.0,146.66793823242188,162.0,16.166276931762695,-25405.861328125,1417.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9182434082031,307.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,26638.42578125,26640.0,0.0,0.0,0.5946833491325378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600358486175537,1.660058617591858,-2.2758344130124897e-05,0.0,0.0006035279948264,0.0,0.0,508.6392517089844,0.0,0.0,0.0,0.9062218070030212,4.0,0.0,1.0
458940,292.89599609375,297.1499938964844,293.1499938964844,0.3589102923870086,-6359.814453125,304.13531494140625,0.8370913863182068,0.3977220058441162,0.360319584608078,292.8663330078125,297.1499938964844,293.1499938964844,0.2733305692672729,-5413.63720703125,304.13067626953125,0.7807016968727112,0.3208151161670685,0.3068112432956695,292.7577209472656,297.1499938964844,293.1499938964844,0.4925817847251892,-6335.87744140625,304.11480712890625,0.909816324710846,0.5127522945404053,0.3594689071178436,292.72686767578125,297.1499938964844,293.1499938964844,0.6113753318786621,-10142.3037109375,304.1083374023437,0.96845281124115,0.607900857925415,0.5756834149360657,292.9324035644531,297.1499938964844,293.1499938964844,0.0583423934876918,-7763.080078125,304.1400756835937,0.5095781087875366,0.0935783684253692,0.4396782517433166,289.5340576171875,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9317321777344,289.5344543457031,1.0,0.5003735423088074,0.5713978409767151,0.5713978409767151,1.0,1.0,-2.451281309127808,0.9793187975883484,1.471962571144104,0.4250753223896026,0.0,0.0,1.0,150.4851531982422,165.0,10.243343353271484,-25674.927734375,1465.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0624694824219,307.3663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26639.916015625,27720.0,0.0,0.0,0.6018804907798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600823402404783,1.6601049900054932,-2.275961742270738e-05,0.0,0.0006108321831561,0.0,0.0,508.6819152832031,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459000,292.89599609375,297.1499938964844,293.1499938964844,0.3589102923870086,-6359.814453125,304.13531494140625,0.8370913863182068,0.3977220058441162,0.360319584608078,292.8663330078125,297.1499938964844,293.1499938964844,0.2733305692672729,-5413.63720703125,304.13067626953125,0.7807016968727112,0.3208151161670685,0.3068112432956695,292.7577209472656,297.1499938964844,293.1499938964844,0.4925817847251892,-6335.87744140625,304.11480712890625,0.909816324710846,0.5127522945404053,0.3594689071178436,292.72686767578125,297.1499938964844,293.1499938964844,0.6113753318786621,-10142.3037109375,304.1083374023437,0.96845281124115,0.607900857925415,0.5756834149360657,292.9324035644531,297.1499938964844,293.1499938964844,0.0583423934876918,-7763.080078125,304.1400756835937,0.5095781087875366,0.0935783684253692,0.4396782517433166,289.5340576171875,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9317321777344,289.5344543457031,1.0,0.5003735423088074,0.5713978409767151,0.5713978409767151,1.0,1.0,-2.451281309127808,0.9793187975883484,1.471962571144104,0.4250753223896026,0.0,0.0,1.0,150.4851531982422,165.0,10.243343353271484,-25674.927734375,1465.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0624694824219,307.3663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26639.916015625,27720.0,0.0,0.0,0.6018804907798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6600823402404783,1.6601049900054932,-2.275961742270738e-05,0.0,0.0006108321831561,0.0,0.0,508.6819152832031,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459060,292.9207458496094,297.1499938964844,293.1499938964844,0.3596636354923248,-6368.287109375,304.1388244628906,0.8346239924430847,0.3991351723670959,0.3617599904537201,292.8890686035156,297.1499938964844,293.1499938964844,0.2754485607147217,-5444.91943359375,304.1334533691406,0.779382586479187,0.3233900368213653,0.3094203174114227,292.78497314453125,297.1499938964844,293.1499938964844,0.496814876794815,-6375.9150390625,304.1192932128906,0.9083026647567748,0.5171602368354797,0.3626797795295715,292.7550354003906,297.1499938964844,293.1499938964844,0.6164027452468872,-10202.9013671875,304.1136169433594,0.9668722748756408,0.6129108667373657,0.580595850944519,292.9532470703125,297.1499938964844,293.1499938964844,0.0594651438295841,-7856.58203125,304.1414794921875,0.5098347067832947,0.0948610827326774,0.4462217390537262,289.5761108398437,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9526672363281,289.5767517089844,1.0,0.5056160092353821,0.570439875125885,0.570439875125885,1.0,1.0,-2.473769426345825,0.9882543683052064,1.4855151176452637,0.4292337000370025,0.0,0.0,1.0,154.2494354248047,168.0,33.68153762817383,-26038.4921875,1510.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1698303222656,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,27713.03125,27720.0,0.0,0.0,0.6089457869529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6931880712509155,1.693211793899536,-2.3676426280871965e-05,0.0,0.0006180025520734,0.0,0.0,539.7259521484375,0.0,0.0,0.0,0.9243663549423218,4.0,0.0,1.0
459120,292.9207458496094,297.1499938964844,293.1499938964844,0.3596636354923248,-6368.287109375,304.1388244628906,0.8346239924430847,0.3991351723670959,0.3617599904537201,292.8890686035156,297.1499938964844,293.1499938964844,0.2754485607147217,-5444.91943359375,304.1334533691406,0.779382586479187,0.3233900368213653,0.3094203174114227,292.78497314453125,297.1499938964844,293.1499938964844,0.496814876794815,-6375.9150390625,304.1192932128906,0.9083026647567748,0.5171602368354797,0.3626797795295715,292.7550354003906,297.1499938964844,293.1499938964844,0.6164027452468872,-10202.9013671875,304.1136169433594,0.9668722748756408,0.6129108667373657,0.580595850944519,292.9532470703125,297.1499938964844,293.1499938964844,0.0594651438295841,-7856.58203125,304.1414794921875,0.5098347067832947,0.0948610827326774,0.4462217390537262,289.5761108398437,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9526672363281,289.5767517089844,1.0,0.5056160092353821,0.570439875125885,0.570439875125885,1.0,1.0,-2.473769426345825,0.9882543683052064,1.4855151176452637,0.4292337000370025,0.0,0.0,1.0,154.2494354248047,168.0,33.68153762817383,-26038.4921875,1510.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1698303222656,307.49462890625,278.1499938964844,0.0,18000.0,313.1499938964844,27713.03125,27720.0,0.0,0.0,0.6089457869529724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6931880712509155,1.693211793899536,-2.3676426280871965e-05,0.0,0.0006180025520734,0.0,0.0,539.7259521484375,0.0,0.0,0.0,0.9243663549423218,4.0,0.0,1.0
459180,292.9437866210937,297.1499938964844,293.1499938964844,0.3609356880187988,-6385.0634765625,304.1404113769531,0.832061231136322,0.4002653360366821,0.362948477268219,292.9103088378906,297.1499938964844,293.1499938964844,0.2779256403446197,-5482.658203125,304.1348571777344,0.7779050469398499,0.325690746307373,0.3117720782756805,292.8105773925781,297.1499938964844,293.1499938964844,0.5017380118370056,-6423.89404296875,304.1213073730469,0.9066495895385742,0.5212158560752869,0.3656358122825622,292.78155517578125,297.1499938964844,293.1499938964844,0.6222934722900391,-10276.4033203125,304.11590576171875,0.9651339650154114,0.6175366640090942,0.585130512714386,292.9723815917969,297.1499938964844,293.1499938964844,0.0605754107236862,-7951.5146484375,304.1424560546875,0.5097496509552002,0.0959604755043983,0.451926052570343,289.5870666503906,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.97186279296875,289.58770751953125,1.0,0.5105105638504028,0.5695500373840332,0.5695500373840332,1.0,1.0,-2.493877649307251,0.9961884021759032,1.4976893663406372,0.4329058527946472,0.0,0.0,1.0,157.95895385742188,171.0,21.023515701293945,-26263.896484375,1552.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2936096191406,307.5870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,27719.619140625,27720.0,0.0,0.0,0.6153832674026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933892965316772,1.693413019180298,-2.3682054234086536e-05,0.0,0.0006245357799343,0.0,0.0,539.9183959960938,0.0,0.0,0.0,0.924424648284912,4.0,0.0,1.0
459240,292.9437866210937,297.1499938964844,293.1499938964844,0.3609356880187988,-6385.0634765625,304.1404113769531,0.832061231136322,0.4002653360366821,0.362948477268219,292.9103088378906,297.1499938964844,293.1499938964844,0.2779256403446197,-5482.658203125,304.1348571777344,0.7779050469398499,0.325690746307373,0.3117720782756805,292.8105773925781,297.1499938964844,293.1499938964844,0.5017380118370056,-6423.89404296875,304.1213073730469,0.9066495895385742,0.5212158560752869,0.3656358122825622,292.78155517578125,297.1499938964844,293.1499938964844,0.6222934722900391,-10276.4033203125,304.11590576171875,0.9651339650154114,0.6175366640090942,0.585130512714386,292.9723815917969,297.1499938964844,293.1499938964844,0.0605754107236862,-7951.5146484375,304.1424560546875,0.5097496509552002,0.0959604755043983,0.451926052570343,289.5870666503906,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.97186279296875,289.58770751953125,1.0,0.5105105638504028,0.5695500373840332,0.5695500373840332,1.0,1.0,-2.493877649307251,0.9961884021759032,1.4976893663406372,0.4329058527946472,0.0,0.0,1.0,157.95895385742188,171.0,21.023515701293945,-26263.896484375,1552.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2936096191406,307.5870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,27719.619140625,27720.0,0.0,0.0,0.6153832674026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933892965316772,1.693413019180298,-2.3682054234086536e-05,0.0,0.0006245357799343,0.0,0.0,539.9183959960938,0.0,0.0,0.0,0.924424648284912,4.0,0.0,1.0
459300,292.9548645019531,297.1499938964844,293.1499938964844,0.3614188134670257,-6391.30322265625,304.1412658691406,0.8307281732559204,0.400699645280838,0.3634341955184936,292.9205017089844,297.1499938964844,293.1499938964844,0.2790349125862121,-5499.47119140625,304.1355895996094,0.7770960927009583,0.326725035905838,0.3128436803817749,292.8227844238281,297.1499938964844,293.1499938964844,0.504021406173706,-6446.0478515625,304.12237548828125,0.9057733416557312,0.5231134295463562,0.3670242130756378,292.79425048828125,297.1499938964844,293.1499938964844,0.6250342130661011,-10310.4375,304.1171264648437,0.9642038941383362,0.6197081208229065,0.5872663855552673,292.9813537597656,297.1499938964844,293.1499938964844,0.0610656701028347,-7993.47998046875,304.1429443359375,0.5095889568328857,0.0964462086558342,0.454487144947052,289.5931091308594,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9808349609375,289.59381103515625,1.0,0.5128338932991028,0.5691319704055786,0.5691319704055786,1.0,1.0,-2.503061056137085,0.999791979789734,1.5032691955566406,0.4345680773258209,0.0,0.0,1.0,159.79806518554688,171.0,19.32684898376465,-26374.310546875,1572.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3596496582031,307.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,27719.904296875,28800.0,0.0,0.0,0.6183673739433289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6933979988098145,1.693421721458435,-2.368229797866661e-05,0.0,0.000627564266324,0.0,0.0,539.9266967773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459360,292.9657287597656,297.1499938964844,293.1499938964844,0.3609321713447571,-6383.12255859375,304.14373779296875,0.8293477892875671,0.4010376036167145,0.3638383746147156,292.9304504394531,297.1499938964844,293.1499938964844,0.2793853282928467,-5503.6328125,304.1375732421875,0.7762311697006226,0.3276776671409607,0.3138410747051239,292.834716796875,297.1499938964844,293.1499938964844,0.5050044059753418,-6454.22216796875,304.1256103515625,0.9048578143119812,0.5249148011207581,0.3683516383171081,292.8066711425781,297.1499938964844,293.1499938964844,0.6261997818946838,-10322.5732421875,304.1209716796875,0.963223397731781,0.6217728853225708,0.589311957359314,292.9899597167969,297.1499938964844,293.1499938964844,0.0613460354506969,-8015.234375,304.1437072753906,0.5093531608581543,0.0968916341662406,0.456868827342987,289.6297912597656,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9894714355469,289.6315002441406,1.0,0.5150780081748962,0.5687333345413208,0.5687333345413208,1.0,1.0,-2.51166033744812,1.003153920173645,1.508506417274475,0.4361163377761841,0.0,0.0,1.0,161.63206481933594,174.0,54.254844665527344,-26598.615234375,1592.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4049072265625,307.7203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,28773.80859375,28800.0,0.0,0.0,0.6214496493339539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7252891063690186,1.725313663482666,-2.4582694095443003e-05,0.0,0.0006306923460215,0.0,0.0,571.0097045898438,0.0,0.0,0.0,0.9418994188308716,4.0,0.0,1.0
459420,292.986572265625,297.1499938964844,293.1499938964844,0.3611840903759002,-6385.7138671875,304.1453857421875,0.8264601230621338,0.4014817476272583,0.3644172549247741,292.9495544433594,297.1499938964844,293.1499938964844,0.2810215055942535,-5528.14208984375,304.13897705078125,0.7743459343910217,0.3293620347976684,0.3156175315380096,292.8575439453125,297.1499938964844,293.1499938964844,0.5087037682533264,-6489.91796875,304.1275329589844,0.9029237031936646,0.5282713770866394,0.370820552110672,292.8305358886719,297.1499938964844,293.1499938964844,0.6306424736976624,-10377.466796875,304.12322998046875,0.961112916469574,0.6256314516067505,0.5931243896484375,293.0061340332031,297.1499938964844,293.1499938964844,0.0621003806591033,-8079.423828125,304.1445617675781,0.5086681842803955,0.0976649895310401,0.461099237203598,289.64892578125,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0057067871094,289.6497802734375,1.0,0.519329309463501,0.5679973363876343,0.5679973363876343,1.0,1.0,-2.5271217823028564,1.009166955947876,1.5179548263549805,0.4388754069805145,0.0,0.0,1.0,165.2793426513672,177.0,33.600563049316406,-26782.41015625,1629.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5078430175781,307.7994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,28798.46875,28800.0,0.0,0.0,0.6272000074386597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7260282039642334,1.7260528802871704,-2.460376163071487e-05,0.0,0.0006365282461047,0.0,0.0,571.743896484375,0.0,0.0,0.0,0.9422440528869628,4.0,0.0,1.0
459480,292.986572265625,297.1499938964844,293.1499938964844,0.3611840903759002,-6385.7138671875,304.1453857421875,0.8264601230621338,0.4014817476272583,0.3644172549247741,292.9495544433594,297.1499938964844,293.1499938964844,0.2810215055942535,-5528.14208984375,304.13897705078125,0.7743459343910217,0.3293620347976684,0.3156175315380096,292.8575439453125,297.1499938964844,293.1499938964844,0.5087037682533264,-6489.91796875,304.1275329589844,0.9029237031936646,0.5282713770866394,0.370820552110672,292.8305358886719,297.1499938964844,293.1499938964844,0.6306424736976624,-10377.466796875,304.12322998046875,0.961112916469574,0.6256314516067505,0.5931243896484375,293.0061340332031,297.1499938964844,293.1499938964844,0.0621003806591033,-8079.423828125,304.1445617675781,0.5086681842803955,0.0976649895310401,0.461099237203598,289.64892578125,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0057067871094,289.6497802734375,1.0,0.519329309463501,0.5679973363876343,0.5679973363876343,1.0,1.0,-2.5271217823028564,1.009166955947876,1.5179548263549805,0.4388754069805145,0.0,0.0,1.0,165.2793426513672,177.0,33.600563049316406,-26782.41015625,1629.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5078430175781,307.7994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,28798.46875,28800.0,0.0,0.0,0.6272000074386597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7260282039642334,1.7260528802871704,-2.460376163071487e-05,0.0,0.0006365282461047,0.0,0.0,571.743896484375,0.0,0.0,0.0,0.9422440528869628,4.0,0.0,1.0
459540,293.00616455078125,297.1499938964844,293.1499938964844,0.3611495494842529,-6384.3818359375,304.14697265625,0.8234672546386719,0.4016465246677398,0.3647451102733612,292.9676513671875,297.1499938964844,293.1499938964844,0.2823871672153473,-5548.45751953125,304.140380859375,0.7723138332366943,0.3307715058326721,0.3171328902244568,292.87896728515625,297.1499938964844,293.1499938964844,0.5120775103569031,-6522.36376953125,304.12939453125,0.9009128212928772,0.5313327312469482,0.3730811476707458,292.85302734375,297.1499938964844,293.1499938964844,0.6347123980522156,-10427.5888671875,304.1253662109375,0.9588752388954164,0.6291586756706238,0.596627950668335,293.02099609375,297.1499938964844,293.1499938964844,0.0627250969409942,-8132.56298828125,304.14532470703125,0.5077519416809082,0.0982951298356056,0.4646728634834289,289.6664123535156,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0205993652344,289.6673583984375,1.0,0.5232879519462585,0.5673410296440125,0.5673410296440125,1.0,1.0,-2.540557622909546,1.0143616199493408,1.5261958837509155,0.4412520825862884,0.0,0.0,1.0,168.87872314453125,180.0,27.53290557861328,-26963.12890625,1663.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6255798339844,307.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28799.921875,29880.0,0.0,0.0,0.6323564648628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726071834564209,1.7260963916778564,-2.460500218148809e-05,0.0,0.0006417614058591,0.0,0.0,571.7871704101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459600,293.00616455078125,297.1499938964844,293.1499938964844,0.3611495494842529,-6384.3818359375,304.14697265625,0.8234672546386719,0.4016465246677398,0.3647451102733612,292.9676513671875,297.1499938964844,293.1499938964844,0.2823871672153473,-5548.45751953125,304.140380859375,0.7723138332366943,0.3307715058326721,0.3171328902244568,292.87896728515625,297.1499938964844,293.1499938964844,0.5120775103569031,-6522.36376953125,304.12939453125,0.9009128212928772,0.5313327312469482,0.3730811476707458,292.85302734375,297.1499938964844,293.1499938964844,0.6347123980522156,-10427.5888671875,304.1253662109375,0.9588752388954164,0.6291586756706238,0.596627950668335,293.02099609375,297.1499938964844,293.1499938964844,0.0627250969409942,-8132.56298828125,304.14532470703125,0.5077519416809082,0.0982951298356056,0.4646728634834289,289.6664123535156,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0205993652344,289.6673583984375,1.0,0.5232879519462585,0.5673410296440125,0.5673410296440125,1.0,1.0,-2.540557622909546,1.0143616199493408,1.5261958837509155,0.4412520825862884,0.0,0.0,1.0,168.87872314453125,180.0,27.53290557861328,-26963.12890625,1663.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6255798339844,307.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28799.921875,29880.0,0.0,0.0,0.6323564648628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.726071834564209,1.7260963916778564,-2.460500218148809e-05,0.0,0.0006417614058591,0.0,0.0,571.7871704101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459660,293.0248107910156,297.1499938964844,293.1499938964844,0.359799325466156,-6363.8583984375,304.15008544921875,0.8203318119049072,0.401507705450058,0.3648090660572052,292.9848327636719,297.1499938964844,293.1499938964844,0.2826867401599884,-5551.38818359375,304.1429748535156,0.7701237201690674,0.3319044411182403,0.3183914124965668,292.8991394042969,297.1499938964844,293.1499938964844,0.5137127637863159,-6536.580078125,304.13336181640625,0.8987871408462524,0.5341105461120605,0.3751459419727325,292.87469482421875,297.1499938964844,293.1499938964844,0.6366083025932312,-10448.2734375,304.13018798828125,0.956457793712616,0.6322914361953735,0.5997767448425293,293.0346374511719,297.1499938964844,293.1499938964844,0.0630325078964233,-8155.80859375,304.1463317871094,0.5066256523132324,0.0987941473722457,0.467654138803482,289.7184143066406,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0341186523437,289.7195129394531,1.0,0.5269709825515747,0.5667661428451538,0.5667661428451538,1.0,1.0,-2.551994562149048,1.0187551975250244,1.5332393646240234,0.4432596266269684,0.0,0.0,1.0,172.4481964111328,183.0,48.933231353759766,-27238.18359375,1694.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7095031738281,308.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,29873.21875,29880.0,0.0,0.0,0.6374508738517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757940649986267,1.757966160774231,-2.552196747274138e-05,0.0,0.0006469315849244,0.0,0.0,604.0469360351562,0.0,0.0,0.0,0.9596900343894958,4.0,0.0,1.0
459720,293.0248107910156,297.1499938964844,293.1499938964844,0.359799325466156,-6363.8583984375,304.15008544921875,0.8203318119049072,0.401507705450058,0.3648090660572052,292.9848327636719,297.1499938964844,293.1499938964844,0.2826867401599884,-5551.38818359375,304.1429748535156,0.7701237201690674,0.3319044411182403,0.3183914124965668,292.8991394042969,297.1499938964844,293.1499938964844,0.5137127637863159,-6536.580078125,304.13336181640625,0.8987871408462524,0.5341105461120605,0.3751459419727325,292.87469482421875,297.1499938964844,293.1499938964844,0.6366083025932312,-10448.2734375,304.13018798828125,0.956457793712616,0.6322914361953735,0.5997767448425293,293.0346374511719,297.1499938964844,293.1499938964844,0.0630325078964233,-8155.80859375,304.1463317871094,0.5066256523132324,0.0987941473722457,0.467654138803482,289.7184143066406,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0341186523437,289.7195129394531,1.0,0.5269709825515747,0.5667661428451538,0.5667661428451538,1.0,1.0,-2.551994562149048,1.0187551975250244,1.5332393646240234,0.4432596266269684,0.0,0.0,1.0,172.4481964111328,183.0,48.933231353759766,-27238.18359375,1694.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7095031738281,308.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,29873.21875,29880.0,0.0,0.0,0.6374508738517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757940649986267,1.757966160774231,-2.552196747274138e-05,0.0,0.0006469315849244,0.0,0.0,604.0469360351562,0.0,0.0,0.0,0.9596900343894958,4.0,0.0,1.0
459780,293.04248046875,297.1499938964844,293.1499938964844,0.3589527308940887,-6351.36083984375,304.1514892578125,0.8170583844184875,0.4010939598083496,0.3646208047866821,293.0012512207031,297.1499938964844,293.1499938964844,0.2833369374275207,-5560.64501953125,304.14422607421875,0.7677865624427795,0.3327590525150299,0.3193877041339874,292.91796875,297.1499938964844,293.1499938964844,0.516158401966095,-6559.9775390625,304.13482666015625,0.8965757489204407,0.5366412997245789,0.3770330548286438,292.8951416015625,297.1499938964844,293.1499938964844,0.6394374966621399,-10482.8056640625,304.132080078125,0.9538953304290771,0.6351141333580017,0.6026117205619812,293.04718017578125,297.1499938964844,293.1499938964844,0.0633943080902099,-8185.87451171875,304.1469421386719,0.5053210854530334,0.0991726070642471,0.4700841009616852,289.74053955078125,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046630859375,289.7416381835937,1.0,0.530392050743103,0.5662816166877747,0.5662816166877747,1.0,1.0,-2.56156063079834,1.0224180221557615,1.539142608642578,0.4449362456798553,0.0,0.0,1.0,175.98056030273438,186.0,36.474491119384766,-27383.109375,1723.5435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8106994628906,308.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,29879.62890625,29880.0,0.0,0.0,0.642000675201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581292390823364,1.7581547498703003,-2.5527442630846053e-05,0.0,0.0006515490822494,0.0,0.0,604.2413330078125,0.0,0.0,0.0,0.9597634673118592,4.0,0.0,1.0
459840,293.04248046875,297.1499938964844,293.1499938964844,0.3589527308940887,-6351.36083984375,304.1514892578125,0.8170583844184875,0.4010939598083496,0.3646208047866821,293.0012512207031,297.1499938964844,293.1499938964844,0.2833369374275207,-5560.64501953125,304.14422607421875,0.7677865624427795,0.3327590525150299,0.3193877041339874,292.91796875,297.1499938964844,293.1499938964844,0.516158401966095,-6559.9775390625,304.13482666015625,0.8965757489204407,0.5366412997245789,0.3770330548286438,292.8951416015625,297.1499938964844,293.1499938964844,0.6394374966621399,-10482.8056640625,304.132080078125,0.9538953304290771,0.6351141333580017,0.6026117205619812,293.04718017578125,297.1499938964844,293.1499938964844,0.0633943080902099,-8185.87451171875,304.1469421386719,0.5053210854530334,0.0991726070642471,0.4700841009616852,289.74053955078125,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.046630859375,289.7416381835937,1.0,0.530392050743103,0.5662816166877747,0.5662816166877747,1.0,1.0,-2.56156063079834,1.0224180221557615,1.539142608642578,0.4449362456798553,0.0,0.0,1.0,175.98056030273438,186.0,36.474491119384766,-27383.109375,1723.5435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8106994628906,308.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,29879.62890625,29880.0,0.0,0.0,0.642000675201416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7581292390823364,1.7581547498703003,-2.5527442630846053e-05,0.0,0.0006515490822494,0.0,0.0,604.2413330078125,0.0,0.0,0.0,0.9597634673118592,4.0,0.0,1.0
459900,293.0509948730469,297.1499938964844,293.1499938964844,0.3584003448486328,-6343.30078125,304.1522216796875,0.8153668642044067,0.4007813036441803,0.3644338548183441,293.0091857910156,297.1499938964844,293.1499938964844,0.2835408449172973,-5563.380859375,304.1448974609375,0.766566276550293,0.3330824375152588,0.3197882175445556,292.9269714355469,297.1499938964844,293.1499938964844,0.517246425151825,-6570.31787109375,304.1355895996094,0.8954421281814575,0.5378125309944153,0.3779124915599823,292.9049377441406,297.1499938964844,293.1499938964844,0.6406839489936829,-10497.8994140625,304.133056640625,0.9525697231292723,0.6364150643348694,0.6039263010025024,293.05303955078125,297.1499938964844,293.1499938964844,0.0635338649153709,-8197.2705078125,304.1472473144531,0.5046118497848511,0.0993204191327095,0.4711094200611114,289.7520751953125,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0525817871094,289.75323486328125,1.0,0.5320099592208862,0.5660769939422607,0.5660769939422607,1.0,1.0,-2.565685987472534,1.0240004062652588,1.541685700416565,0.445666491985321,0.0,0.0,1.0,177.7324676513672,186.0,34.70024871826172,-27454.8828125,1737.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86578369140625,308.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,29879.904296875,30960.0,0.0,0.0,0.6440701484680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758137345314026,1.7581628561019895,-2.552767728047911e-05,0.0,0.0006536493310704,0.0,0.0,604.2496948242188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
459960,293.0593566894531,297.1499938964844,293.1499938964844,0.3569578528404236,-6321.9609375,304.1544189453125,0.8136301636695862,0.4003914594650268,0.3641835749149322,293.0169982910156,297.1499938964844,293.1499938964844,0.2830251157283783,-5554.169921875,304.1467590332031,0.7653096914291382,0.3333335816860199,0.320124864578247,292.9357604980469,297.1499938964844,293.1499938964844,0.5171018838882446,-6567.4765625,304.1384582519531,0.8942847847938538,0.5389118790626526,0.3787476420402527,292.91455078125,297.1499938964844,293.1499938964844,0.6404324769973755,-10492.2734375,304.1365966796875,0.9512088894844056,0.6376312971115112,0.6051709055900574,293.0586853027344,297.1499938964844,293.1499938964844,0.0634849593043327,-8190.20361328125,304.1478271484375,0.5038682818412781,0.0994429215788841,0.4720219075679779,289.7923278808594,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0582580566406,289.7944030761719,1.0,0.533570408821106,0.5658954381942749,0.5658954381942749,1.0,1.0,-2.569386005401612,1.0254204273223877,1.5439655780792236,0.446326345205307,0.0,0.0,1.0,179.47889709472656,189.0,67.47357177734375,-27636.361328125,1750.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.901611328125,308.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,30932.8671875,30960.0,0.0,0.0,0.6462436318397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7888473272323608,1.7888737916946411,-2.642726758494973e-05,0.0,0.0006558551685884,0.0,0.0,636.4701538085938,0.0,0.0,0.0,0.976636290550232,4.0,0.0,1.0
460020,293.0755615234375,297.1499938964844,293.1499938964844,0.3552742004394531,-6297.8134765625,304.1557312011719,0.8099972009658813,0.3994026184082031,0.3634840846061706,293.0321960449219,297.1499938964844,293.1499938964844,0.2829163670539856,-5551.65087890625,304.14801025390625,0.762675940990448,0.3336211144924164,0.3205913603305816,292.9525451660156,297.1499938964844,293.1499938964844,0.5185945630073547,-6581.5166015625,304.1398010253906,0.8918935656547546,0.5409349799156189,0.3802812099456787,292.9330139160156,297.1499938964844,293.1499938964844,0.6420683860778809,-10511.8505859375,304.1383056640625,0.9483720660209656,0.6398549675941467,0.6074402332305908,293.0692443847656,297.1499938964844,293.1499938964844,0.0636186748743057,-8199.970703125,304.1483459472656,0.5022807717323303,0.0996146351099014,0.4735133349895477,289.8211975097656,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0691223144531,289.8224792480469,1.0,0.5365167856216431,0.5656161904335022,0.5656161904335022,1.0,1.0,-2.5754690170288086,1.0277739763259888,1.5476950407028198,0.4474393129348755,0.0,0.0,1.0,182.9561462402344,192.0,47.07633590698242,-27747.73046875,1774.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30958.517578125,30960.0,0.0,0.0,0.6502416133880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7895888090133667,1.789615273475647,-2.644918276928365e-05,0.0,0.0006599125335924,0.0,0.0,637.2620239257812,0.0,0.0,0.0,0.9769389033317566,4.0,0.0,1.0
