time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.0755615234375,297.1499938964844,293.1499938964844,0.3552742004394531,-6297.8134765625,304.1557312011719,0.8099972009658813,0.3994026184082031,0.3634840846061706,293.0321960449219,297.1499938964844,293.1499938964844,0.2829163670539856,-5551.65087890625,304.14801025390625,0.762675940990448,0.3336211144924164,0.3205913603305816,292.9525451660156,297.1499938964844,293.1499938964844,0.5185945630073547,-6581.5166015625,304.1398010253906,0.8918935656547546,0.5409349799156189,0.3802812099456787,292.9330139160156,297.1499938964844,293.1499938964844,0.6420683860778809,-10511.8505859375,304.1383056640625,0.9483720660209656,0.6398549675941467,0.6074402332305908,293.0692443847656,297.1499938964844,293.1499938964844,0.0636186748743057,-8199.970703125,304.1483459472656,0.5022807717323303,0.0996146351099014,0.4735133349895477,289.8211975097656,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0691223144531,289.8224792480469,1.0,0.5365167856216431,0.5656161904335022,0.5656161904335022,1.0,1.0,-2.5754690170288086,1.0277739763259888,1.5476950407028198,0.4474393129348755,0.0,0.0,1.0,182.9561462402344,192.0,47.07633590698242,-27747.73046875,1774.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30958.517578125,30960.0,0.0,0.0,0.6502416133880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7895888090133667,1.789615273475647,-2.644918276928365e-05,0.0,0.0006599125335924,0.0,0.0,637.2620239257812,0.0,0.0,0.0,0.9769389033317566,4.0,0.0,1.0
460140,293.0910339355469,297.1499938964844,293.1499938964844,0.3533439338207245,-6270.2353515625,304.15704345703125,0.8061627149581909,0.3981471061706543,0.3625475764274597,293.0468444824219,297.1499938964844,293.1499938964844,0.2825506031513214,-5545.17822265625,304.1492919921875,0.7599195837974548,0.3336338400840759,0.3207983672618866,292.96826171875,297.1499938964844,293.1499938964844,0.5198811888694763,-6593.55419921875,304.1410522460937,0.8894566893577576,0.5427471995353699,0.3816685974597931,292.9503479003906,297.1499938964844,293.1499938964844,0.6434489488601685,-10528.265625,304.139892578125,0.9454481601715088,0.6418339014053345,0.6094790697097778,293.0788879394531,297.1499938964844,293.1499938964844,0.063679426908493,-8203.4404296875,304.1487731933594,0.5005929470062256,0.0996984392404556,0.474600076675415,289.84820556640625,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0794372558594,289.8495788574219,1.0,0.5392475128173828,0.5654516220092773,0.5654516220092773,1.0,1.0,-2.5800163745880127,1.0295820236206057,1.5504343509674072,0.4483325779438019,0.0,0.0,1.0,186.3961944580078,195.0,40.80226135253906,-27859.15625,1795.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0835266113281,308.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,30959.923828125,32040.0,0.0,0.0,0.6537196636199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789629578590393,1.7896560430526731,-2.64503851212794e-05,0.0,0.0006634423625655,0.0,0.0,637.3054809570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460200,293.0910339355469,297.1499938964844,293.1499938964844,0.3533439338207245,-6270.2353515625,304.15704345703125,0.8061627149581909,0.3981471061706543,0.3625475764274597,293.0468444824219,297.1499938964844,293.1499938964844,0.2825506031513214,-5545.17822265625,304.1492919921875,0.7599195837974548,0.3336338400840759,0.3207983672618866,292.96826171875,297.1499938964844,293.1499938964844,0.5198811888694763,-6593.55419921875,304.1410522460937,0.8894566893577576,0.5427471995353699,0.3816685974597931,292.9503479003906,297.1499938964844,293.1499938964844,0.6434489488601685,-10528.265625,304.139892578125,0.9454481601715088,0.6418339014053345,0.6094790697097778,293.0788879394531,297.1499938964844,293.1499938964844,0.063679426908493,-8203.4404296875,304.1487731933594,0.5005929470062256,0.0996984392404556,0.474600076675415,289.84820556640625,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0794372558594,289.8495788574219,1.0,0.5392475128173828,0.5654516220092773,0.5654516220092773,1.0,1.0,-2.5800163745880127,1.0295820236206057,1.5504343509674072,0.4483325779438019,0.0,0.0,1.0,186.3961944580078,195.0,40.80226135253906,-27859.15625,1795.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0835266113281,308.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,30959.923828125,32040.0,0.0,0.0,0.6537196636199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789629578590393,1.7896560430526731,-2.64503851212794e-05,0.0,0.0006634423625655,0.0,0.0,637.3054809570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460260,293.10601806640625,297.1499938964844,293.1499938964844,0.3502236306667328,-6225.12548828125,304.1597595214844,0.8021063804626465,0.3966060280799866,0.3613618314266205,293.06103515625,297.1499938964844,293.1499938964844,0.2811805009841919,-5522.33203125,304.1517028808594,0.7570273876190186,0.3333683311939239,0.320746898651123,292.98345947265625,297.1499938964844,293.1499938964844,0.5195521116256714,-6588.6513671875,304.1444091796875,0.886926531791687,0.5442673563957214,0.382876843214035,292.9668884277344,297.1499938964844,293.1499938964844,0.6428948044776917,-10518.533203125,304.1439819335937,0.9424005746841432,0.6435346007347107,0.6112672686576843,293.0877380371094,297.1499938964844,293.1499938964844,0.0634864121675491,-8182.5732421875,304.14947509765625,0.4988124072551727,0.0997032970190048,0.475332647562027,289.90704345703125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.087646484375,289.90850830078125,1.0,0.5417747497558594,0.565366268157959,0.565366268157959,1.0,1.0,-2.583012104034424,1.030797839164734,1.5522141456604004,0.448965311050415,0.0,0.0,1.0,189.81895446777344,198.0,60.53791427612305,-28062.3125,1815.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1513366699219,308.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32032.708984375,32040.0,0.0,0.0,0.6571739315986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820371508598328,1.8203989267349243,-2.736691021709703e-05,0.0,0.0006669479771517,0.0,0.0,670.7157592773438,0.0,0.0,0.0,0.9937500357627868,4.0,0.0,1.0
460320,293.10601806640625,297.1499938964844,293.1499938964844,0.3502236306667328,-6225.12548828125,304.1597595214844,0.8021063804626465,0.3966060280799866,0.3613618314266205,293.06103515625,297.1499938964844,293.1499938964844,0.2811805009841919,-5522.33203125,304.1517028808594,0.7570273876190186,0.3333683311939239,0.320746898651123,292.98345947265625,297.1499938964844,293.1499938964844,0.5195521116256714,-6588.6513671875,304.1444091796875,0.886926531791687,0.5442673563957214,0.382876843214035,292.9668884277344,297.1499938964844,293.1499938964844,0.6428948044776917,-10518.533203125,304.1439819335937,0.9424005746841432,0.6435346007347107,0.6112672686576843,293.0877380371094,297.1499938964844,293.1499938964844,0.0634864121675491,-8182.5732421875,304.14947509765625,0.4988124072551727,0.0997032970190048,0.475332647562027,289.90704345703125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.087646484375,289.90850830078125,1.0,0.5417747497558594,0.565366268157959,0.565366268157959,1.0,1.0,-2.583012104034424,1.030797839164734,1.5522141456604004,0.448965311050415,0.0,0.0,1.0,189.81895446777344,198.0,60.53791427612305,-28062.3125,1815.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1513366699219,308.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32032.708984375,32040.0,0.0,0.0,0.6571739315986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820371508598328,1.8203989267349243,-2.736691021709703e-05,0.0,0.0006669479771517,0.0,0.0,670.7157592773438,0.0,0.0,0.0,0.9937500357627868,4.0,0.0,1.0
460380,293.120361328125,297.1499938964844,293.1499938964844,0.3475956618785858,-6187.78173828125,304.160888671875,0.7979218363761902,0.3948109745979309,0.3599415421485901,293.07476806640625,297.1499938964844,293.1499938964844,0.2801524698734283,-5505.62548828125,304.1528625488281,0.7540130615234375,0.3328368067741394,0.3204418122768402,292.9981689453125,297.1499938964844,293.1499938964844,0.5199639201164246,-6592.111328125,304.1455993652344,0.8842868208885193,0.5455054640769958,0.3838744461536407,292.9824523925781,297.1499938964844,293.1499938964844,0.6433582901954651,-10523.66015625,304.14520263671875,0.9392564296722412,0.6450164914131165,0.6128344535827637,293.0958557128906,297.1499938964844,293.1499938964844,0.0633889809250831,-8172.01513671875,304.1498107910156,0.496952086687088,0.0996352955698967,0.4757343232631683,289.9375915527344,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0950927734375,289.9390563964844,1.0,0.544104278087616,0.5653954148292542,0.5653954148292542,1.0,1.0,-2.5845046043396,1.0314826965332031,1.553021788597107,0.449382871389389,0.0,0.0,1.0,193.21969604492188,201.0,48.147308349609375,-28143.341796875,1832.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2353820800781,308.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,32039.603515625,32040.0,0.0,0.0,0.660162627696991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82056736946106,1.820594787597656,-2.737280010478571e-05,0.0,0.0006699811783619,0.0,0.0,670.9322509765625,0.0,0.0,0.0,0.9938459396362304,4.0,0.0,1.0
460440,293.120361328125,297.1499938964844,293.1499938964844,0.3475956618785858,-6187.78173828125,304.160888671875,0.7979218363761902,0.3948109745979309,0.3599415421485901,293.07476806640625,297.1499938964844,293.1499938964844,0.2801524698734283,-5505.62548828125,304.1528625488281,0.7540130615234375,0.3328368067741394,0.3204418122768402,292.9981689453125,297.1499938964844,293.1499938964844,0.5199639201164246,-6592.111328125,304.1455993652344,0.8842868208885193,0.5455054640769958,0.3838744461536407,292.9824523925781,297.1499938964844,293.1499938964844,0.6433582901954651,-10523.66015625,304.14520263671875,0.9392564296722412,0.6450164914131165,0.6128344535827637,293.0958557128906,297.1499938964844,293.1499938964844,0.0633889809250831,-8172.01513671875,304.1498107910156,0.496952086687088,0.0996352955698967,0.4757343232631683,289.9375915527344,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0950927734375,289.9390563964844,1.0,0.544104278087616,0.5653954148292542,0.5653954148292542,1.0,1.0,-2.5845046043396,1.0314826965332031,1.553021788597107,0.449382871389389,0.0,0.0,1.0,193.21969604492188,201.0,48.147308349609375,-28143.341796875,1832.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2353820800781,308.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,32039.603515625,32040.0,0.0,0.0,0.660162627696991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82056736946106,1.820594787597656,-2.737280010478571e-05,0.0,0.0006699811783619,0.0,0.0,670.9322509765625,0.0,0.0,0.0,0.9938459396362304,4.0,0.0,1.0
460500,293.1272888183594,297.1499938964844,293.1499938964844,0.3461715281009674,-6167.5263671875,304.1614990234375,0.7957897782325745,0.3938169181346893,0.3591461479663849,293.0814514160156,297.1499938964844,293.1499938964844,0.2795267403125763,-5495.52001953125,304.1534729003906,0.7524660229682922,0.3324703276157379,0.3201949000358581,293.0052185058594,297.1499938964844,293.1499938964844,0.5200476050376892,-6592.6123046875,304.146240234375,0.8829461932182312,0.5460407733917236,0.384312629699707,292.9898681640625,297.1499938964844,293.1499938964844,0.6434672474861145,-10524.634765625,304.1458740234375,0.937660038471222,0.6456760764122009,0.6135432124137878,293.0996398925781,297.1499938964844,293.1499938964844,0.0633154585957527,-8164.541015625,304.1499938964844,0.4959984421730041,0.0995767042040824,0.4758215248584747,289.9532470703125,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0987243652344,289.95477294921875,1.0,0.5451988577842712,0.5654599070549011,0.5654599070549011,1.0,1.0,-2.584735631942749,1.0316565036773682,1.5530791282653809,0.4495311379432678,0.0,0.0,1.0,194.9083404541016,201.0,46.289588928222656,-28184.02734375,1840.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2820129394531,308.58209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32039.896484375,33120.0,0.0,0.0,0.6614746451377869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820575714111328,1.8206031322479248,-2.73730511253234e-05,0.0,0.0006713126786053,0.0,0.0,670.9415283203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1341552734375,297.1499938964844,293.1499938964844,0.3443955779075622,-6141.99169921875,304.1626281738281,0.7936325073242188,0.3927599191665649,0.3582964539527893,293.08807373046875,297.1499938964844,293.1499938964844,0.2786018848419189,-5480.466796875,304.1545104980469,0.750895082950592,0.332040011882782,0.3198890686035156,293.0120849609375,297.1499938964844,293.1499938964844,0.5196425318717957,-6587.9150390625,304.1476745605469,0.8815951943397522,0.5465239882469177,0.3847160935401916,292.99713134765625,297.1499938964844,293.1499938964844,0.6429916620254517,-10517.5517578125,304.1474914550781,0.9360475540161132,0.6462796926498413,0.6142032146453857,293.1032409667969,297.1499938964844,293.1499938964844,0.0631683245301246,-8149.91552734375,304.1502685546875,0.4950326085090637,0.099504180252552,0.4758454263210296,289.9793701171875,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.102294921875,289.9813232421875,1.0,0.5462517738342285,0.5655585527420044,0.5655585527420044,1.0,1.0,-2.5846543312072754,1.0317326784133911,1.5529217720031738,0.449646919965744,0.0,0.0,1.0,196.5912322998047,204.0,58.08964538574219,-28264.208984375,1847.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3232116699219,308.6355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.5546875,33120.0,0.0,0.0,0.662756621837616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831838726997376,1.8318665027618408,-2.7712787414202467e-05,0.0,0.000672613736242,0.0,0.0,683.47119140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1474304199219,297.1499938964844,293.1499938964844,0.3411295413970947,-6095.48876953125,304.16387939453125,0.7892392873764038,0.3904704451560974,0.3564293086528778,293.1010131835937,297.1499938964844,293.1499938964844,0.2769397795200348,-5453.81298828125,304.1557922363281,0.7476733326911926,0.3309822976589203,0.3190899491310119,293.0252380371094,297.1499938964844,293.1499938964844,0.5193371176719666,-6584.265625,304.1489562988281,0.8788598775863647,0.547346830368042,0.3854168355464935,293.01104736328125,297.1499938964844,293.1499938964844,0.64266037940979,-10512.5546875,304.1488647460937,0.932768702507019,0.6473286151885986,0.6153662204742432,293.1100158691406,297.1499938964844,293.1499938964844,0.0629395991563797,-8127.65478515625,304.1505432128906,0.4930621683597564,0.0993175581097602,0.4757065176963806,290.01422119140625,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1093444824219,290.015869140625,1.0,0.5482305288314819,0.5658659934997559,0.5658659934997559,1.0,1.0,-2.583524465560913,1.0315877199172974,1.5519366264343262,0.4497813582420349,0.0,0.0,1.0,199.94004821777344,207.0,51.07405853271485,-28330.44140625,1860.4759521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,308.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6650128364562988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006749034509994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1474304199219,297.1499938964844,293.1499938964844,0.3411295413970947,-6095.48876953125,304.16387939453125,0.7892392873764038,0.3904704451560974,0.3564293086528778,293.1010131835937,297.1499938964844,293.1499938964844,0.2769397795200348,-5453.81298828125,304.1557922363281,0.7476733326911926,0.3309822976589203,0.3190899491310119,293.0252380371094,297.1499938964844,293.1499938964844,0.5193371176719666,-6584.265625,304.1489562988281,0.8788598775863647,0.547346830368042,0.3854168355464935,293.01104736328125,297.1499938964844,293.1499938964844,0.64266037940979,-10512.5546875,304.1488647460937,0.932768702507019,0.6473286151885986,0.6153662204742432,293.1100158691406,297.1499938964844,293.1499938964844,0.0629395991563797,-8127.65478515625,304.1505432128906,0.4930621683597564,0.0993175581097602,0.4757065176963806,290.01422119140625,291.1499938964844,258.1416015625,256.8792724609375,279.1523742675781,293.1093444824219,290.015869140625,1.0,0.5482305288314819,0.5658659934997559,0.5658659934997559,1.0,1.0,-2.583524465560913,1.0315877199172974,1.5519366264343262,0.4497813582420349,0.0,0.0,1.0,199.94004821777344,207.0,51.07405853271485,-28330.44140625,1860.4759521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4109191894531,308.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6650128364562988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006749034509994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1598815917969,297.1499938964844,293.1499938964844,0.3376518487930298,-6045.92431640625,304.1650390625,0.784796416759491,0.3880022764205932,0.3543936908245086,293.11358642578125,297.1499938964844,293.1499938964844,0.2750039398670196,-5422.853515625,304.1570739746094,0.7443622350692749,0.3296711146831512,0.3180503249168396,293.03759765625,297.1499938964844,293.1499938964844,0.5187810659408569,-6578.14501953125,304.15020751953125,0.8761072754859924,0.5479966998100281,0.3859961628913879,293.024169921875,297.1499938964844,293.1499938964844,0.6420369744300842,-10503.8359375,304.1502990722656,0.9294525384902954,0.6481847167015076,0.6163471341133118,293.1161804199219,297.1499938964844,293.1499938964844,0.0626577660441398,-8100.734375,304.1508483886719,0.4910412430763244,0.0990756452083587,0.47531858086586,290.04962158203125,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1162414550781,290.05133056640625,1.0,0.550052285194397,0.5663256645202637,0.5663256645202637,1.0,1.0,-2.581238985061645,1.031111478805542,1.550127387046814,0.4498201608657837,0.0,0.0,1.0,203.25889587402344,210.0,50.12913131713867,-28393.755859375,1871.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5042724609375,308.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.666844367980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006767623126506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1598815917969,297.1499938964844,293.1499938964844,0.3376518487930298,-6045.92431640625,304.1650390625,0.784796416759491,0.3880022764205932,0.3543936908245086,293.11358642578125,297.1499938964844,293.1499938964844,0.2750039398670196,-5422.853515625,304.1570739746094,0.7443622350692749,0.3296711146831512,0.3180503249168396,293.03759765625,297.1499938964844,293.1499938964844,0.5187810659408569,-6578.14501953125,304.15020751953125,0.8761072754859924,0.5479966998100281,0.3859961628913879,293.024169921875,297.1499938964844,293.1499938964844,0.6420369744300842,-10503.8359375,304.1502990722656,0.9294525384902954,0.6481847167015076,0.6163471341133118,293.1161804199219,297.1499938964844,293.1499938964844,0.0626577660441398,-8100.734375,304.1508483886719,0.4910412430763244,0.0990756452083587,0.47531858086586,290.04962158203125,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1162414550781,290.05133056640625,1.0,0.550052285194397,0.5663256645202637,0.5663256645202637,1.0,1.0,-2.581238985061645,1.031111478805542,1.550127387046814,0.4498201608657837,0.0,0.0,1.0,203.25889587402344,210.0,50.12913131713867,-28393.755859375,1871.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5042724609375,308.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.666844367980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006767623126506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1727294921875,297.1499938964844,293.1499938964844,0.3338243961334228,-5991.201171875,304.1664123535156,0.780119001865387,0.385150134563446,0.3520962595939636,293.1268005371094,297.1499938964844,293.1499938964844,0.2726689577102661,-5385.51708984375,304.1586303710937,0.7407893538475037,0.3279176950454712,0.3166759312152862,293.0500183105469,297.1499938964844,293.1499938964844,0.5178355574607849,-6568.06494140625,304.1517333984375,0.8731661438941956,0.5483307838439941,0.3864010870456695,293.037353515625,297.1499938964844,293.1499938964844,0.6409648656845093,-10489.2177734375,304.1520080566406,0.925902247428894,0.6487018465995789,0.6170722842216492,293.1226806640625,297.1499938964844,293.1499938964844,0.0622390769422054,-8061.7021484375,304.1512756347656,0.4887374639511108,0.0986196845769882,0.4742873013019562,290.0872497558594,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1240234375,290.0891418457031,1.0,0.5516888499259949,0.5669883489608765,0.5669883489608765,1.0,1.0,-2.576948642730713,1.0299770832061768,1.546971559524536,0.4496486485004425,0.0,0.0,1.0,206.6648864746093,213.0,52.48151397705078,-28444.7578125,1880.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59912109375,308.8879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.668289065361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782284472137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1727294921875,297.1499938964844,293.1499938964844,0.3338243961334228,-5991.201171875,304.1664123535156,0.780119001865387,0.385150134563446,0.3520962595939636,293.1268005371094,297.1499938964844,293.1499938964844,0.2726689577102661,-5385.51708984375,304.1586303710937,0.7407893538475037,0.3279176950454712,0.3166759312152862,293.0500183105469,297.1499938964844,293.1499938964844,0.5178355574607849,-6568.06494140625,304.1517333984375,0.8731661438941956,0.5483307838439941,0.3864010870456695,293.037353515625,297.1499938964844,293.1499938964844,0.6409648656845093,-10489.2177734375,304.1520080566406,0.925902247428894,0.6487018465995789,0.6170722842216492,293.1226806640625,297.1499938964844,293.1499938964844,0.0622390769422054,-8061.7021484375,304.1512756347656,0.4887374639511108,0.0986196845769882,0.4742873013019562,290.0872497558594,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1240234375,290.0891418457031,1.0,0.5516888499259949,0.5669883489608765,0.5669883489608765,1.0,1.0,-2.576948642730713,1.0299770832061768,1.546971559524536,0.4496486485004425,0.0,0.0,1.0,206.6648864746093,213.0,52.48151397705078,-28444.7578125,1880.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59912109375,308.8879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.668289065361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782284472137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.186279296875,297.1499938964844,293.1499938964844,0.329381376504898,-5927.3701171875,304.1683654785156,0.7750001549720764,0.3818274438381195,0.3493660986423492,293.14111328125,297.1499938964844,293.1499938964844,0.2696763873100281,-5337.59521484375,304.1607360839844,0.7367413640022278,0.3256061971187591,0.3147744536399841,293.0625,297.1499938964844,293.1499938964844,0.5162756443023682,-6551.68017578125,304.1537475585937,0.8698932528495789,0.5483334064483643,0.3865658342838287,293.0506896972656,297.1499938964844,293.1499938964844,0.6391757130622864,-10465.0810546875,304.1543273925781,0.9219532012939452,0.6488515734672546,0.6174420118331909,293.1296691894531,297.1499938964844,293.1499938964844,0.0615508519113063,-7998.869140625,304.1519775390625,0.4858464896678924,0.0978945791721344,0.4720121026039123,290.1300354003906,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1330261230469,290.1322021484375,1.0,0.5530388951301575,0.5679041743278503,0.5679041743278503,1.0,1.0,-2.5692946910858154,1.0276410579681396,1.5416535139083862,0.4489975869655609,0.0,0.0,1.0,210.2321014404297,216.0,58.42795181274414,-28475.20703125,1884.5345458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6964416503906,308.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6693232655525208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006792779895476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.186279296875,297.1499938964844,293.1499938964844,0.329381376504898,-5927.3701171875,304.1683654785156,0.7750001549720764,0.3818274438381195,0.3493660986423492,293.14111328125,297.1499938964844,293.1499938964844,0.2696763873100281,-5337.59521484375,304.1607360839844,0.7367413640022278,0.3256061971187591,0.3147744536399841,293.0625,297.1499938964844,293.1499938964844,0.5162756443023682,-6551.68017578125,304.1537475585937,0.8698932528495789,0.5483334064483643,0.3865658342838287,293.0506896972656,297.1499938964844,293.1499938964844,0.6391757130622864,-10465.0810546875,304.1543273925781,0.9219532012939452,0.6488515734672546,0.6174420118331909,293.1296691894531,297.1499938964844,293.1499938964844,0.0615508519113063,-7998.869140625,304.1519775390625,0.4858464896678924,0.0978945791721344,0.4720121026039123,290.1300354003906,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1330261230469,290.1322021484375,1.0,0.5530388951301575,0.5679041743278503,0.5679041743278503,1.0,1.0,-2.5692946910858154,1.0276410579681396,1.5416535139083862,0.4489975869655609,0.0,0.0,1.0,210.2321014404297,216.0,58.42795181274414,-28475.20703125,1884.5345458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6964416503906,308.9812316894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6693232655525208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006792779895476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19293212890625,297.1499938964844,293.1499938964844,0.3269844055175781,-5892.8603515625,304.1693725585937,0.7723799347877502,0.3800616562366485,0.3478893935680389,293.1483459472656,297.1499938964844,293.1499938964844,0.2679715156555176,-5310.28173828125,304.1618957519531,0.7346205711364746,0.3242970705032348,0.3136636614799499,293.0685729980469,297.1499938964844,293.1499938964844,0.5152968764305115,-6541.482421875,304.15484619140625,0.8682215213775635,0.5482461452484131,0.3865820169448852,293.0572204589844,297.1499938964844,293.1499938964844,0.6380409002304077,-10449.8896484375,304.15557861328125,0.9199384450912476,0.6488246917724609,0.6175246238708496,293.1331481933594,297.1499938964844,293.1499938964844,0.0611316710710525,-7960.880859375,304.15240478515625,0.4842580258846283,0.0974667742848396,0.4705457985401153,290.1534118652344,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1376953125,290.1556701660156,1.0,0.5536088943481445,0.568443238735199,0.568443238735199,1.0,1.0,-2.5645434856414795,1.0261545181274414,1.5383888483047483,0.4485460817813873,0.0,0.0,1.0,212.01373291015625,216.0,61.73933029174805,-28485.095703125,1885.2642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461242675781,309.02960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6696813106536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796414381824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1993713378906,297.1499938964844,293.1499938964844,0.3245096802711487,-5857.1943359375,304.1703491210937,0.7697599530220032,0.3782510459423065,0.3463667035102844,293.1554870605469,297.1499938964844,293.1499938964844,0.266163021326065,-5281.30126953125,304.1629943847656,0.7324690818786621,0.3229140341281891,0.3124746084213257,293.0744934082031,297.1499938964844,293.1499938964844,0.514208972454071,-6530.19775390625,304.15594482421875,0.8665531873703003,0.5481110215187073,0.3865630030632019,293.0635986328125,297.1499938964844,293.1499938964844,0.6367723345756531,-10432.990234375,304.1568908691406,0.9179325699806212,0.6487422585487366,0.6175523400306702,293.1365661621094,297.1499938964844,293.1499938964844,0.0606757551431655,-7919.72119140625,304.1527709960937,0.4825990200042724,0.0970073491334915,0.4689225256443023,290.1778259277344,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1424255371094,290.18017578125,1.0,0.554118275642395,0.5690285563468933,0.5690285563468933,1.0,1.0,-2.5593457221984863,1.0245202779769895,1.534825563430786,0.4480387568473816,0.0,0.0,1.0,213.7772216796875,219.0,64.88780975341797,-28492.2734375,1885.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961730957031,309.0787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6699380874633789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006799019756726,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2116394042969,297.1499938964844,293.1499938964844,0.3193763494491577,-5783.10107421875,304.172119140625,0.7645567059516907,0.3745142221450805,0.3432100713253021,293.1693115234375,297.1499938964844,293.1499938964844,0.2623008787631988,-5219.38623046875,304.16510009765625,0.7281082272529602,0.3199676275253296,0.309910774230957,293.0859069824219,297.1499938964844,293.1499938964844,0.5117449760437012,-6504.78857421875,304.1580810546875,0.8632489442825317,0.5477100610733032,0.3864295780658722,293.0759582519531,297.1499938964844,293.1499938964844,0.6338791251182556,-10394.69921875,304.1593933105469,0.9139847755432128,0.6484252214431763,0.617457926273346,293.1431579589844,297.1499938964844,293.1499938964844,0.0596722997725009,-7829.6142578125,304.1535339355469,0.4790694713592529,0.096009187400341,0.4652841091156006,290.2292785644531,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517944335937,290.2317810058594,1.0,0.554973840713501,0.5703257322311401,0.5703257322311401,1.0,1.0,-2.547828435897827,1.020886778831482,1.5269415378570557,0.446888118982315,0.0,0.0,1.0,217.23809814453125,222.0,70.2158203125,-28498.873046875,1883.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963317871094,309.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6701504588127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680117518641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2116394042969,297.1499938964844,293.1499938964844,0.3193763494491577,-5783.10107421875,304.172119140625,0.7645567059516907,0.3745142221450805,0.3432100713253021,293.1693115234375,297.1499938964844,293.1499938964844,0.2623008787631988,-5219.38623046875,304.16510009765625,0.7281082272529602,0.3199676275253296,0.309910774230957,293.0859069824219,297.1499938964844,293.1499938964844,0.5117449760437012,-6504.78857421875,304.1580810546875,0.8632489442825317,0.5477100610733032,0.3864295780658722,293.0759582519531,297.1499938964844,293.1499938964844,0.6338791251182556,-10394.69921875,304.1593933105469,0.9139847755432128,0.6484252214431763,0.617457926273346,293.1431579589844,297.1499938964844,293.1499938964844,0.0596722997725009,-7829.6142578125,304.1535339355469,0.4790694713592529,0.096009187400341,0.4652841091156006,290.2292785644531,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517944335937,290.2317810058594,1.0,0.554973840713501,0.5703257322311401,0.5703257322311401,1.0,1.0,-2.547828435897827,1.020886778831482,1.5269415378570557,0.446888118982315,0.0,0.0,1.0,217.23809814453125,222.0,70.2158203125,-28498.873046875,1883.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963317871094,309.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6701504588127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680117518641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230224609375,297.1499938964844,293.1499938964844,0.3140532970428467,-5706.0947265625,304.1736145019531,0.7594196200370789,0.3706395626068115,0.3399245738983154,293.1824645996094,297.1499938964844,293.1499938964844,0.2581804096698761,-5153.26025390625,304.1669311523437,0.7236685752868652,0.3168096542358398,0.3071383833885193,293.0966491699219,297.1499938964844,293.1499938964844,0.5089610815048218,-6476.2568359375,304.1600036621094,0.8599969744682312,0.5471523404121399,0.3861829340457916,293.0876770019531,297.1499938964844,293.1499938964844,0.6305870413780212,-10351.4404296875,304.1617431640625,0.9101515412330629,0.6479247808456421,0.617185115814209,293.1493530273437,297.1499938964844,293.1499938964844,0.0585732161998748,-7731.58642578125,304.1541748046875,0.4752197563648224,0.0949265211820602,0.4612318277359009,290.283203125,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1610107421875,290.28582763671875,1.0,0.555644154548645,0.5717745423316956,0.5717745423316956,1.0,1.0,-2.535057783126831,1.01684832572937,1.518209457397461,0.4455856382846832,0.0,0.0,1.0,220.6165313720703,225.0,74.06649780273438,-28495.021484375,1878.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,309.2767944335937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.67158043384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815687520429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230224609375,297.1499938964844,293.1499938964844,0.3140532970428467,-5706.0947265625,304.1736145019531,0.7594196200370789,0.3706395626068115,0.3399245738983154,293.1824645996094,297.1499938964844,293.1499938964844,0.2581804096698761,-5153.26025390625,304.1669311523437,0.7236685752868652,0.3168096542358398,0.3071383833885193,293.0966491699219,297.1499938964844,293.1499938964844,0.5089610815048218,-6476.2568359375,304.1600036621094,0.8599969744682312,0.5471523404121399,0.3861829340457916,293.0876770019531,297.1499938964844,293.1499938964844,0.6305870413780212,-10351.4404296875,304.1617431640625,0.9101515412330629,0.6479247808456421,0.617185115814209,293.1493530273437,297.1499938964844,293.1499938964844,0.0585732161998748,-7731.58642578125,304.1541748046875,0.4752197563648224,0.0949265211820602,0.4612318277359009,290.283203125,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1610107421875,290.28582763671875,1.0,0.555644154548645,0.5717745423316956,0.5717745423316956,1.0,1.0,-2.535057783126831,1.01684832572937,1.518209457397461,0.4455856382846832,0.0,0.0,1.0,220.6165313720703,225.0,74.06649780273438,-28495.021484375,1878.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,309.2767944335937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.67158043384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815687520429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336120605469,297.1499938964844,293.1499938964844,0.3084826171398163,-5625.18017578125,304.1750183105469,0.7543509602546692,0.3666402399539947,0.3365243971347809,293.1949157714844,297.1499938964844,293.1499938964844,0.2537684142589569,-5082.236328125,304.16864013671875,0.7191113233566284,0.3134627342224121,0.3041831254959106,293.10675048828125,297.1499938964844,293.1499938964844,0.505750298500061,-6443.39453125,304.1620178222656,0.8567937612533569,0.5464536547660828,0.3858362138271332,293.0987548828125,297.1499938964844,293.1499938964844,0.6267650127410889,-10301.30078125,304.1642150878906,0.906453251838684,0.6472585797309875,0.6167538166046143,293.15509033203125,297.1499938964844,293.1499938964844,0.0573772639036178,-7625.4189453125,304.15478515625,0.4709582924842834,0.0937763974070549,0.4568558633327484,290.3428955078125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1700439453125,290.3458557128906,1.0,0.5561636686325073,0.5733593106269836,0.5733593106269836,1.0,1.0,-2.521229982376098,1.012466549873352,1.508763313293457,0.444150447845459,0.0,0.0,1.0,223.93032836914065,228.0,81.67009735107422,-28501.1328125,1872.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,309.3952331542969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6714096069335938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813954096287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336120605469,297.1499938964844,293.1499938964844,0.3084826171398163,-5625.18017578125,304.1750183105469,0.7543509602546692,0.3666402399539947,0.3365243971347809,293.1949157714844,297.1499938964844,293.1499938964844,0.2537684142589569,-5082.236328125,304.16864013671875,0.7191113233566284,0.3134627342224121,0.3041831254959106,293.10675048828125,297.1499938964844,293.1499938964844,0.505750298500061,-6443.39453125,304.1620178222656,0.8567937612533569,0.5464536547660828,0.3858362138271332,293.0987548828125,297.1499938964844,293.1499938964844,0.6267650127410889,-10301.30078125,304.1642150878906,0.906453251838684,0.6472585797309875,0.6167538166046143,293.15509033203125,297.1499938964844,293.1499938964844,0.0573772639036178,-7625.4189453125,304.15478515625,0.4709582924842834,0.0937763974070549,0.4568558633327484,290.3428955078125,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1700439453125,290.3458557128906,1.0,0.5561636686325073,0.5733593106269836,0.5733593106269836,1.0,1.0,-2.521229982376098,1.012466549873352,1.508763313293457,0.444150447845459,0.0,0.0,1.0,223.93032836914065,228.0,81.67009735107422,-28501.1328125,1872.9127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,309.3952331542969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6714096069335938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813954096287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24346923828125,297.1499938964844,293.1499938964844,0.3027576506137848,-5541.74462890625,304.1762084960937,0.7493447065353394,0.3625239729881286,0.3330162465572357,293.2066955566406,297.1499938964844,293.1499938964844,0.2491471916437149,-5007.6484375,304.17010498046875,0.7143663167953491,0.3099351525306701,0.3010542094707489,293.11627197265625,297.1499938964844,293.1499938964844,0.5022436380386353,-6407.6181640625,304.1638488769531,0.8536295294761658,0.5456216335296631,0.3853945434093475,293.10919189453125,297.1499938964844,293.1499938964844,0.622568666934967,-10246.4736328125,304.1664428710937,0.9029057621955872,0.6464346051216125,0.6161710619926453,293.1604309082031,297.1499938964844,293.1499938964844,0.0561112128198146,-7513.7109375,304.1553039550781,0.4661398530006408,0.0925674065947532,0.4522026479244232,290.4054870605469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788330078125,290.40850830078125,1.0,0.5565536022186279,0.5750706791877747,0.5750706791877747,1.0,1.0,-2.506434917449951,1.0077638626098633,1.4986709356307983,0.4425850212574005,0.0,0.0,1.0,227.19558715820312,231.0,85.78453063964844,-28493.517578125,1865.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,309.5081787109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708449721336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680822355207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24346923828125,297.1499938964844,293.1499938964844,0.3027576506137848,-5541.74462890625,304.1762084960937,0.7493447065353394,0.3625239729881286,0.3330162465572357,293.2066955566406,297.1499938964844,293.1499938964844,0.2491471916437149,-5007.6484375,304.17010498046875,0.7143663167953491,0.3099351525306701,0.3010542094707489,293.11627197265625,297.1499938964844,293.1499938964844,0.5022436380386353,-6407.6181640625,304.1638488769531,0.8536295294761658,0.5456216335296631,0.3853945434093475,293.10919189453125,297.1499938964844,293.1499938964844,0.622568666934967,-10246.4736328125,304.1664428710937,0.9029057621955872,0.6464346051216125,0.6161710619926453,293.1604309082031,297.1499938964844,293.1499938964844,0.0561112128198146,-7513.7109375,304.1553039550781,0.4661398530006408,0.0925674065947532,0.4522026479244232,290.4054870605469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788330078125,290.40850830078125,1.0,0.5565536022186279,0.5750706791877747,0.5750706791877747,1.0,1.0,-2.506434917449951,1.0077638626098633,1.4986709356307983,0.4425850212574005,0.0,0.0,1.0,227.19558715820312,231.0,85.78453063964844,-28493.517578125,1865.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,309.5081787109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708449721336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000680822355207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.24810791015625,297.1499938964844,293.1499938964844,0.2998645603656769,-5499.47998046875,304.1766967773437,0.7468644380569458,0.3604254722595215,0.3312249481678009,293.2123413085937,297.1499938964844,293.1499938964844,0.2467812746763229,-4969.38671875,304.1707458496094,0.7118960618972778,0.3081066012382507,0.2994276285171509,293.12078857421875,297.1499938964844,293.1499938964844,0.5004202127456665,-6389.06005859375,304.1646423339844,0.85206139087677,0.5451597571372986,0.385140985250473,293.1141967773437,297.1499938964844,293.1499938964844,0.6203798055648804,-10217.9658203125,304.1674194335937,0.9011791348457336,0.6459681987762451,0.6158272624015808,293.1629333496094,297.1499938964844,293.1499938964844,0.0554588325321674,-7456.44287109375,304.155517578125,0.4634637236595154,0.0919429808855056,0.4497827589511871,290.43701171875,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831359863281,290.4400329589844,1.0,0.5567057132720947,0.575971245765686,0.575971245765686,1.0,1.0,-2.4987034797668457,1.0052999258041382,1.4934035539627075,0.4417547881603241,0.0,0.0,1.0,228.8133544921875,231.0,86.75366973876953,-28484.541015625,1860.838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,309.56231689453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752272844314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852698279544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2525939941406,297.1499938964844,293.1499938964844,0.2968580424785614,-5455.369140625,304.17730712890625,0.7443989515304565,0.3583019971847534,0.3294109106063843,293.21783447265625,297.1499938964844,293.1499938964844,0.2443027198314666,-4929.14404296875,304.1714782714844,0.7093431353569031,0.3062373995780945,0.2977623045444488,293.1251525878906,297.1499938964844,293.1499938964844,0.4983967542648315,-6368.36572265625,304.1656799316406,0.8505024909973145,0.5446686148643494,0.3848674297332763,293.1190490722656,297.1499938964844,293.1499938964844,0.6179446578025818,-10186.0732421875,304.168701171875,0.8994563817977905,0.6454669237136841,0.6154513359069824,293.16534423828125,297.1499938964844,293.1499938964844,0.0547726564109325,-7396.20703125,304.15576171875,0.4606522917747497,0.0913065671920776,0.4473074674606323,290.4723205566406,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874084472656,290.4761657714844,1.0,0.5568326115608215,0.5769000053405762,0.5769000053405762,1.0,1.0,-2.490769147872925,1.0027668476104736,1.4880023002624512,0.4408944249153137,0.0,0.0,1.0,230.4230194091797,234.0,94.66168975830078,-28503.609375,1856.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,309.6478271484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752811074256897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685324484948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2610778808594,297.1499938964844,293.1499938964844,0.2905838191509247,-5362.87353515625,304.1786499023437,0.7395025491714478,0.3539800643920898,0.325714647769928,293.2283935546875,297.1499938964844,293.1499938964844,0.2390751540660858,-4843.88818359375,304.17303466796875,0.7040311694145203,0.3023769557476043,0.2943153977394104,293.1335754394531,297.1499938964844,293.1499938964844,0.4938527345657348,-6321.802734375,304.1679992675781,0.8474034667015076,0.5435926914215088,0.3842557072639465,293.12841796875,297.1499938964844,293.1499938964844,0.6124550700187683,-10114.033203125,304.1716003417969,0.8960127234458923,0.6443518400192261,0.6145949959754944,293.1698608398437,297.1499938964844,293.1499938964844,0.0533182956278324,-7268.8046875,304.15625,0.4550455510616302,0.0899992138147354,0.4421979784965515,290.5528869628906,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957397460937,290.556884765625,1.0,0.557014524936676,0.5788410902023315,0.5788410902023315,1.0,1.0,-2.474285125732422,0.9974850416183472,1.4767999649047852,0.4390774667263031,0.0,0.0,1.0,233.6242828369141,222.0,107.36134338378906,-28526.814453125,1845.7833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325012207031,309.810546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749758124351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685014645569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
