time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.2610778808594,297.1499938964844,293.1499938964844,0.2905838191509247,-5362.87353515625,304.1786499023437,0.7395025491714478,0.3539800643920898,0.325714647769928,293.2283935546875,297.1499938964844,293.1499938964844,0.2390751540660858,-4843.88818359375,304.17303466796875,0.7040311694145203,0.3023769557476043,0.2943153977394104,293.1335754394531,297.1499938964844,293.1499938964844,0.4938527345657348,-6321.802734375,304.1679992675781,0.8474034667015076,0.5435926914215088,0.3842557072639465,293.12841796875,297.1499938964844,293.1499938964844,0.6124550700187683,-10114.033203125,304.1716003417969,0.8960127234458923,0.6443518400192261,0.6145949959754944,293.1698608398437,297.1499938964844,293.1499938964844,0.0533182956278324,-7268.8046875,304.15625,0.4550455510616302,0.0899992138147354,0.4421979784965515,290.5528869628906,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957397460937,290.556884765625,1.0,0.557014524936676,0.5788410902023315,0.5788410902023315,1.0,1.0,-2.474285125732422,0.9974850416183472,1.4767999649047852,0.4390774667263031,0.0,0.0,1.0,233.6242828369141,222.0,107.36134338378906,-28526.814453125,1845.7833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325012207031,309.810546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749758124351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685014645569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686462402344,297.1499938964844,293.1499938964844,0.2840054929256439,-5265.39208984375,304.1800537109375,0.7381426095962524,0.349630206823349,0.321736067533493,293.2381591796875,297.1499938964844,293.1499938964844,0.2334883362054824,-4752.34716796875,304.1746520996094,0.7023764848709106,0.2984095215797424,0.2905026972293854,293.1412353515625,297.1499938964844,293.1499938964844,0.4888151884078979,-6270.1455078125,304.17041015625,0.8485334515571594,0.5424543023109436,0.3834041357040405,293.1370544433594,297.1499938964844,293.1499938964844,0.6063854098320007,-10034.3447265625,304.17449951171875,0.8973719477653503,0.6431459188461304,0.6133891344070435,293.1737976074219,297.1499938964844,293.1499938964844,0.0516137331724166,-7121.0009765625,304.1570129394531,0.4529602527618408,0.0886983722448349,0.4358616769313812,290.63629150390625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035827636719,290.6404724121094,1.0,0.5526185035705566,0.580951988697052,0.580951988697052,1.0,1.0,-2.4548428058624268,0.9910038113594056,1.463839054107666,0.4367236196994781,0.0,0.0,1.0,230.5339813232422,210.0,114.35662841796876,-28515.744140625,1804.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68408203125,309.9635314941406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678983211517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890816730447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686462402344,297.1499938964844,293.1499938964844,0.2840054929256439,-5265.39208984375,304.1800537109375,0.7381426095962524,0.349630206823349,0.321736067533493,293.2381591796875,297.1499938964844,293.1499938964844,0.2334883362054824,-4752.34716796875,304.1746520996094,0.7023764848709106,0.2984095215797424,0.2905026972293854,293.1412353515625,297.1499938964844,293.1499938964844,0.4888151884078979,-6270.1455078125,304.17041015625,0.8485334515571594,0.5424543023109436,0.3834041357040405,293.1370544433594,297.1499938964844,293.1499938964844,0.6063854098320007,-10034.3447265625,304.17449951171875,0.8973719477653503,0.6431459188461304,0.6133891344070435,293.1737976074219,297.1499938964844,293.1499938964844,0.0516137331724166,-7121.0009765625,304.1570129394531,0.4529602527618408,0.0886983722448349,0.4358616769313812,290.63629150390625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2035827636719,290.6404724121094,1.0,0.5526185035705566,0.580951988697052,0.580951988697052,1.0,1.0,-2.4548428058624268,0.9910038113594056,1.463839054107666,0.4367236196994781,0.0,0.0,1.0,230.5339813232422,210.0,114.35662841796876,-28515.744140625,1804.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68408203125,309.9635314941406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.678983211517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890816730447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.275146484375,297.1499938964844,293.1499938964844,0.2770221829414367,-5161.13818359375,304.18170166015625,0.7390263676643372,0.3453042805194855,0.317633718252182,293.2470092773437,297.1499938964844,293.1499938964844,0.227474182844162,-4653.0986328125,304.1764831542969,0.7030541896820068,0.2943822145462036,0.2864782512187958,293.1480407714844,297.1499938964844,293.1499938964844,0.4829815626144409,-6210.05224609375,304.17333984375,0.8524062633514404,0.5412921905517578,0.3824247121810913,293.1448974609375,297.1499938964844,293.1499938964844,0.5993300080299377,-9941.255859375,304.1781311035156,0.9018174409866332,0.6418837904930115,0.6119800209999084,293.17694091796875,297.1499938964844,293.1499938964844,0.0497370362281799,-6959.0048828125,304.1578063964844,0.4531942903995514,0.0874541476368904,0.4290415942668915,290.7340087890625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107849121094,290.7391357421875,1.0,0.5458852648735046,0.5831848978996277,0.5831848978996277,1.0,1.0,-2.434016704559326,0.98398095369339,1.450035810470581,0.4340855479240417,0.0,0.0,1.0,223.5837554931641,198.0,132.9063262939453,-28545.154296875,1746.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8982849121094,310.1739501953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787528991699219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888479110784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.275146484375,297.1499938964844,293.1499938964844,0.2770221829414367,-5161.13818359375,304.18170166015625,0.7390263676643372,0.3453042805194855,0.317633718252182,293.2470092773437,297.1499938964844,293.1499938964844,0.227474182844162,-4653.0986328125,304.1764831542969,0.7030541896820068,0.2943822145462036,0.2864782512187958,293.1480407714844,297.1499938964844,293.1499938964844,0.4829815626144409,-6210.05224609375,304.17333984375,0.8524062633514404,0.5412921905517578,0.3824247121810913,293.1448974609375,297.1499938964844,293.1499938964844,0.5993300080299377,-9941.255859375,304.1781311035156,0.9018174409866332,0.6418837904930115,0.6119800209999084,293.17694091796875,297.1499938964844,293.1499938964844,0.0497370362281799,-6959.0048828125,304.1578063964844,0.4531942903995514,0.0874541476368904,0.4290415942668915,290.7340087890625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2107849121094,290.7391357421875,1.0,0.5458852648735046,0.5831848978996277,0.5831848978996277,1.0,1.0,-2.434016704559326,0.98398095369339,1.450035810470581,0.4340855479240417,0.0,0.0,1.0,223.5837554931641,198.0,132.9063262939453,-28545.154296875,1746.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8982849121094,310.1739501953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787528991699219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888479110784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2807922363281,297.1499938964844,293.1499938964844,0.269915223121643,-5054.47900390625,304.1829528808594,0.7412964105606079,0.3409886062145233,0.3134651482105255,293.2550354003906,297.1499938964844,293.1499938964844,0.2212883383035659,-4550.4736328125,304.1779479980469,0.7051388621330261,0.2902921736240387,0.2823139727115631,293.1542053222656,297.1499938964844,293.1499938964844,0.4767614006996155,-6146.0185546875,304.1759033203125,0.8580526113510132,0.5400934219360352,0.3813608586788177,293.1520690917969,297.1499938964844,293.1499938964844,0.5917714834213257,-9841.6728515625,304.1813049316406,0.9083709120750428,0.640556275844574,0.6104284524917603,293.1794738769531,297.1499938964844,293.1499938964844,0.0478047057986259,-6793.1884765625,304.1584167480469,0.4549174010753631,0.0862589105963707,0.4220705926418304,290.8378295898437,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21746826171875,290.843017578125,1.0,0.5377362370491028,0.5855177044868469,0.5855177044868469,1.0,1.0,-2.412489175796509,0.9766876697540284,1.4358015060424805,0.4313061833381653,0.0,0.0,1.0,214.56295776367188,186.0,141.26034545898438,-28551.306640625,1679.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0939025878906,310.3687438964844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778796315193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879616412334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2807922363281,297.1499938964844,293.1499938964844,0.269915223121643,-5054.47900390625,304.1829528808594,0.7412964105606079,0.3409886062145233,0.3134651482105255,293.2550354003906,297.1499938964844,293.1499938964844,0.2212883383035659,-4550.4736328125,304.1779479980469,0.7051388621330261,0.2902921736240387,0.2823139727115631,293.1542053222656,297.1499938964844,293.1499938964844,0.4767614006996155,-6146.0185546875,304.1759033203125,0.8580526113510132,0.5400934219360352,0.3813608586788177,293.1520690917969,297.1499938964844,293.1499938964844,0.5917714834213257,-9841.6728515625,304.1813049316406,0.9083709120750428,0.640556275844574,0.6104284524917603,293.1794738769531,297.1499938964844,293.1499938964844,0.0478047057986259,-6793.1884765625,304.1584167480469,0.4549174010753631,0.0862589105963707,0.4220705926418304,290.8378295898437,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.21746826171875,290.843017578125,1.0,0.5377362370491028,0.5855177044868469,0.5855177044868469,1.0,1.0,-2.412489175796509,0.9766876697540284,1.4358015060424805,0.4313061833381653,0.0,0.0,1.0,214.56295776367188,186.0,141.26034545898438,-28551.306640625,1679.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0939025878906,310.3687438964844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778796315193176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879616412334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833251953125,297.1499938964844,293.1499938964844,0.2663885354995727,-5001.3740234375,304.1833801269531,0.742821991443634,0.3388333916664123,0.3113660812377929,293.2587890625,297.1499938964844,293.1499938964844,0.218194380402565,-4498.9658203125,304.178466796875,0.7065614461898804,0.2882230281829834,0.2801909446716308,293.15704345703125,297.1499938964844,293.1499938964844,0.4736265242099762,-6113.7919921875,304.1768798828125,0.8613988757133484,0.5394812822341919,0.3808064460754394,293.1554260253906,297.1499938964844,293.1499938964844,0.5879503488540649,-9791.4443359375,304.1825561523437,0.9123982191085817,0.63987135887146,0.6096137166023254,293.1805419921875,297.1499938964844,293.1499938964844,0.0468397475779056,-6710.78955078125,304.1586303710937,0.4562055766582489,0.0856749415397644,0.4185656607151031,290.88934326171875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206420898437,290.8945007324219,1.0,0.533314049243927,0.5867166519165039,0.5867166519165039,1.0,1.0,-2.401561498641968,0.972977101802826,1.428584337234497,0.4298800826072693,0.0,0.0,1.0,209.5858459472656,186.0,142.28707885742188,-28546.171875,1644.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1842346191406,310.459716796875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820342540740967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921780877746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28570556640625,297.1499938964844,293.1499938964844,0.2628062069416046,-4947.20849609375,304.1838073730469,0.7445692420005798,0.3366790115833282,0.3092603087425232,293.26239013671875,297.1499938964844,293.1499938964844,0.2150408178567886,-4446.25,304.1790466308594,0.7081902027130127,0.2861375212669372,0.278044581413269,293.1597595214844,297.1499938964844,293.1499938964844,0.4703471064567566,-6079.9794921875,304.177978515625,0.8650515675544739,0.538859486579895,0.3802400529384613,293.1586303710937,297.1499938964844,293.1499938964844,0.5839468836784363,-9738.65625,304.1839294433594,0.9168683886528016,0.6391717195510864,0.6087781190872192,293.1815185546875,297.1499938964844,293.1499938964844,0.0458591245114803,-6627.107421875,304.1588439941406,0.4577370285987854,0.0850976556539535,0.4150565564632416,290.9438171386719,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237243652344,290.94976806640625,1.0,0.5287221670150757,0.5879353284835815,0.5879353284835815,1.0,1.0,-2.3905532360076904,0.9692341685295104,1.4213191270828247,0.4284342229366302,0.0,0.0,1.0,204.4037933349609,174.0,149.24615478515625,-28566.427734375,1608.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3066101074219,310.5794982910156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818199157714844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919605657458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2899780273437,297.1499938964844,293.1499938964844,0.2555348873138428,-4836.67138671875,304.1846618652344,0.7486802339553833,0.3323690891265869,0.3050324916839599,293.2691650390625,297.1499938964844,293.1499938964844,0.208607792854309,-4338.12158203125,304.1800537109375,0.7119240760803223,0.2819141149520874,0.273686021566391,293.16485595703125,297.1499938964844,293.1499938964844,0.4634361565113067,-6008.5556640625,304.1801452636719,0.8732179999351501,0.5375760197639465,0.3790692389011383,293.16473388671875,297.1499938964844,293.1499938964844,0.5754885673522949,-9626.890625,304.1866760253906,0.926964521408081,0.6377165913581848,0.6070404052734375,293.1831970214844,297.1499938964844,293.1499938964844,0.0438676886260509,-6457.3583984375,304.1592102050781,0.4614740014076233,0.0839576423168182,0.4080341458320617,291.06085205078125,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2296447753906,291.0668029785156,1.0,0.5191344022750854,0.5904299020767212,0.5904299020767212,1.0,1.0,-2.3683080673217773,0.9616522192955016,1.4066557884216309,0.425482839345932,0.0,0.0,1.0,193.61575317382807,162.0,158.8305206298828,-28587.025390625,1535.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5330810546875,310.8032531738281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808634400367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909898365847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2899780273437,297.1499938964844,293.1499938964844,0.2555348873138428,-4836.67138671875,304.1846618652344,0.7486802339553833,0.3323690891265869,0.3050324916839599,293.2691650390625,297.1499938964844,293.1499938964844,0.208607792854309,-4338.12158203125,304.1800537109375,0.7119240760803223,0.2819141149520874,0.273686021566391,293.16485595703125,297.1499938964844,293.1499938964844,0.4634361565113067,-6008.5556640625,304.1801452636719,0.8732179999351501,0.5375760197639465,0.3790692389011383,293.16473388671875,297.1499938964844,293.1499938964844,0.5754885673522949,-9626.890625,304.1866760253906,0.926964521408081,0.6377165913581848,0.6070404052734375,293.1831970214844,297.1499938964844,293.1499938964844,0.0438676886260509,-6457.3583984375,304.1592102050781,0.4614740014076233,0.0839576423168182,0.4080341458320617,291.06085205078125,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2296447753906,291.0668029785156,1.0,0.5191344022750854,0.5904299020767212,0.5904299020767212,1.0,1.0,-2.3683080673217773,0.9616522192955016,1.4066557884216309,0.425482839345932,0.0,0.0,1.0,193.61575317382807,162.0,158.8305206298828,-28587.025390625,1535.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5330810546875,310.8032531738281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808634400367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909898365847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.248427152633667,-4728.0712890625,304.1849365234375,0.753596842288971,0.3280645906925201,0.3007941246032715,293.2754211425781,297.1499938964844,293.1499938964844,0.2022598534822464,-4230.8427734375,304.1806030273437,0.7161632180213928,0.2776250839233398,0.2692502737045288,293.1695556640625,297.1499938964844,293.1499938964844,0.4565857648849487,-5937.80322265625,304.1814880371094,0.8825003504753113,0.5362477898597717,0.3778555393218994,293.1703491210937,297.1499938964844,293.1499938964844,0.5670767426490784,-9515.919921875,304.1884460449219,0.9383153915405272,0.6361987590789795,0.6052269339561462,293.1846008300781,297.1499938964844,293.1499938964844,0.0419096574187278,-6290.98974609375,304.1593933105469,0.4659447371959686,0.0828301385045051,0.4010116755962372,291.1749572753906,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352294921875,291.18072509765625,1.0,0.5091317892074585,0.5929939150810242,0.5929939150810242,1.0,1.0,-2.3458151817321777,0.9539580941200256,1.391857028007507,0.4224568605422973,0.0,0.0,0.994827151298523,182.4807586669922,150.0,158.24327087402344,-28580.1796875,1462.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7326354980469,311.003173828125,278.1499938964844,0.0,18000.0,315.2300109863281,32503.171875,36000.0,0.0,0.0,0.6841234564781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83159613609314,1.831623911857605,-2.772222978819628e-05,0.0,0.000694298360031,0.0,0.0,683.4783325195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.248427152633667,-4728.0712890625,304.1849365234375,0.753596842288971,0.3280645906925201,0.3007941246032715,293.2754211425781,297.1499938964844,293.1499938964844,0.2022598534822464,-4230.8427734375,304.1806030273437,0.7161632180213928,0.2776250839233398,0.2692502737045288,293.1695556640625,297.1499938964844,293.1499938964844,0.4565857648849487,-5937.80322265625,304.1814880371094,0.8825003504753113,0.5362477898597717,0.3778555393218994,293.1703491210937,297.1499938964844,293.1499938964844,0.5670767426490784,-9515.919921875,304.1884460449219,0.9383153915405272,0.6361987590789795,0.6052269339561462,293.1846008300781,297.1499938964844,293.1499938964844,0.0419096574187278,-6290.98974609375,304.1593933105469,0.4659447371959686,0.0828301385045051,0.4010116755962372,291.1749572753906,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352294921875,291.18072509765625,1.0,0.5091317892074585,0.5929939150810242,0.5929939150810242,1.0,1.0,-2.3458151817321777,0.9539580941200256,1.391857028007507,0.4224568605422973,0.0,0.0,0.994827151298523,182.4807586669922,150.0,158.24327087402344,-28580.1796875,1462.63134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7326354980469,311.003173828125,278.1499938964844,0.0,18000.0,315.2300109863281,32503.171875,36000.0,0.0,0.0,0.6841234564781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83159613609314,1.831623911857605,-2.772222978819628e-05,0.0,0.000694298360031,0.0,0.0,683.4783325195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.29693603515625,297.1499938964844,293.1499938964844,0.2413230985403061,-4618.72607421875,304.18511962890625,0.7593680024147034,0.3237701058387756,0.2965569198131561,293.2812194824219,297.1499938964844,293.1499938964844,0.1958697736263275,-4122.03076171875,304.1810607910156,0.7209060788154602,0.2732755243778229,0.2647488117218017,293.1738586425781,297.1499938964844,293.1499938964844,0.4495092630386352,-5864.4091796875,304.18280029296875,0.8929194211959839,0.5348755717277527,0.3766069710254669,293.17559814453125,297.1499938964844,293.1499938964844,0.5583688616752625,-9400.5751953125,304.1901550292969,0.9505833387374878,0.6346211433410645,0.6033514738082886,293.185791015625,297.1499938964844,293.1499938964844,0.0399478189647197,-6124.03125,304.1595458984375,0.4706685245037079,0.0817096456885337,0.3939908146858215,291.2940673828125,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405090332031,291.3003234863281,1.0,0.4988043010234833,0.5956199169158936,0.5956199169158936,1.0,1.0,-2.32313084602356,0.9461663961410522,1.3769643306732178,0.4193621575832367,0.0,0.0,0.9678034782409668,171.1602783203125,138.0,165.19027709960938,-28597.376953125,1389.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9825134277344,311.243896484375,278.1499938964844,0.0,18000.0,315.2300109863281,33414.5859375,36000.0,0.0,0.0,0.6831076741218567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828145980834961,1.828173875808716,-2.78516690741526e-05,0.0,0.0006932674441486,0.0,0.0,683.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.29693603515625,297.1499938964844,293.1499938964844,0.2413230985403061,-4618.72607421875,304.18511962890625,0.7593680024147034,0.3237701058387756,0.2965569198131561,293.2812194824219,297.1499938964844,293.1499938964844,0.1958697736263275,-4122.03076171875,304.1810607910156,0.7209060788154602,0.2732755243778229,0.2647488117218017,293.1738586425781,297.1499938964844,293.1499938964844,0.4495092630386352,-5864.4091796875,304.18280029296875,0.8929194211959839,0.5348755717277527,0.3766069710254669,293.17559814453125,297.1499938964844,293.1499938964844,0.5583688616752625,-9400.5751953125,304.1901550292969,0.9505833387374878,0.6346211433410645,0.6033514738082886,293.185791015625,297.1499938964844,293.1499938964844,0.0399478189647197,-6124.03125,304.1595458984375,0.4706685245037079,0.0817096456885337,0.3939908146858215,291.2940673828125,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405090332031,291.3003234863281,1.0,0.4988043010234833,0.5956199169158936,0.5956199169158936,1.0,1.0,-2.32313084602356,0.9461663961410522,1.3769643306732178,0.4193621575832367,0.0,0.0,0.9678034782409668,171.1602783203125,138.0,165.19027709960938,-28597.376953125,1389.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9825134277344,311.243896484375,278.1499938964844,0.0,18000.0,315.2300109863281,33414.5859375,36000.0,0.0,0.0,0.6831076741218567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828145980834961,1.828173875808716,-2.78516690741526e-05,0.0,0.0006932674441486,0.0,0.0,683.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2996826171875,297.1499938964844,293.1499938964844,0.2344114780426025,-4511.7353515625,304.1849365234375,0.7661020755767822,0.3194881677627563,0.2923257648944855,293.2865600585937,297.1499938964844,293.1499938964844,0.1895954459905624,-4014.5302734375,304.18115234375,0.726235032081604,0.2688678205013275,0.260187417268753,293.1778869628906,297.1499938964844,293.1499938964844,0.4425377547740936,-5792.04345703125,304.1834716796875,0.9045574069023132,0.5334576368331909,0.3753226101398468,293.18048095703125,297.1499938964844,293.1499938964844,0.5497689843177795,-9286.642578125,304.1910705566406,0.9634321928024292,0.6329824328422546,0.6014127135276794,293.18682861328125,297.1499938964844,293.1499938964844,0.0380314998328685,-5960.62841796875,304.1595458984375,0.4755792915821075,0.080592967569828,0.3869714438915252,291.41021728515625,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.41607666015625,1.0,0.4881949424743652,0.5983028411865234,0.5983028411865234,1.0,1.0,-2.300264835357666,0.938273787498474,1.361991047859192,0.4161964356899261,0.0,0.0,0.9252631068229676,159.74366760253906,126.0,161.3717803955078,-28574.1484375,1317.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2084655761719,311.4572448730469,278.1499938964844,0.0,18000.0,315.2300109863281,35417.81640625,36000.0,0.0,0.0,0.6813786029815674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205132484436035,1.8205413818359373,-2.813558603520505e-05,0.0,0.0006915126577951,0.0,0.0,683.487060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2996826171875,297.1499938964844,293.1499938964844,0.2344114780426025,-4511.7353515625,304.1849365234375,0.7661020755767822,0.3194881677627563,0.2923257648944855,293.2865600585937,297.1499938964844,293.1499938964844,0.1895954459905624,-4014.5302734375,304.18115234375,0.726235032081604,0.2688678205013275,0.260187417268753,293.1778869628906,297.1499938964844,293.1499938964844,0.4425377547740936,-5792.04345703125,304.1834716796875,0.9045574069023132,0.5334576368331909,0.3753226101398468,293.18048095703125,297.1499938964844,293.1499938964844,0.5497689843177795,-9286.642578125,304.1910705566406,0.9634321928024292,0.6329824328422546,0.6014127135276794,293.18682861328125,297.1499938964844,293.1499938964844,0.0380314998328685,-5960.62841796875,304.1595458984375,0.4755792915821075,0.080592967569828,0.3869714438915252,291.41021728515625,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.41607666015625,1.0,0.4881949424743652,0.5983028411865234,0.5983028411865234,1.0,1.0,-2.300264835357666,0.938273787498474,1.361991047859192,0.4161964356899261,0.0,0.0,0.9252631068229676,159.74366760253906,126.0,161.3717803955078,-28574.1484375,1317.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2084655761719,311.4572448730469,278.1499938964844,0.0,18000.0,315.2300109863281,35417.81640625,36000.0,0.0,0.0,0.6813786029815674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205132484436035,1.8205413818359373,-2.813558603520505e-05,0.0,0.0006915126577951,0.0,0.0,683.487060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009033203125,297.1499938964844,293.1499938964844,0.231217011809349,-4462.28759765625,304.1843566894531,0.7698812484741211,0.3173538446426391,0.2902145385742187,293.2890625,297.1499938964844,293.1499938964844,0.1866547167301178,-3964.1044921875,304.1808166503906,0.7291677594184875,0.2666432559490204,0.2578858137130737,293.17974853515625,297.1499938964844,293.1499938964844,0.439447283744812,-5760.22607421875,304.1829528808594,0.9112149477005004,0.5327365398406982,0.3746699690818786,293.1827697753906,297.1499938964844,293.1499938964844,0.5459449887275696,-9236.4912109375,304.1905212402344,0.9699757099151612,0.6321465373039246,0.600424587726593,293.1872863769531,297.1499938964844,293.1499938964844,0.0371363125741481,-5884.505859375,304.159423828125,0.4781224429607391,0.0800356343388557,0.3834624290466308,291.458984375,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.46173095703125,1.0,0.4827918708324432,0.5996633172035217,0.5996633172035217,1.0,1.0,-2.2887778282165527,0.9342930316925048,1.3544849157333374,0.4145883619785309,0.0,0.0,0.8996289372444153,154.0150604248047,126.0,137.7919464111328,-28455.26171875,1281.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31884765625,311.5212707519531,278.1499938964844,0.0,18000.0,315.7099914550781,36039.6640625,36000.0,0.0,0.0,0.6850089430809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7902138233184814,1.7902414798736572,-2.761186624411493e-05,0.0,0.0006951969699002,0.0,0.0,656.4977416992188,0.0,0.0,0.0,0.9837333559989928,4.0,0.0,1.0
462960,293.302001953125,297.1499938964844,293.1499938964844,0.2286902517080307,-4423.74853515625,304.1827087402344,0.7739742398262024,0.3152304589748382,0.2881095111370086,293.2914733886719,297.1499938964844,293.1499938964844,0.1842404752969741,-3923.2001953125,304.1795959472656,0.7323188185691833,0.264408141374588,0.255572110414505,293.18145751953125,297.1499938964844,293.1499938964844,0.4375616312026977,-5741.7607421875,304.1803894042969,0.9186020493507384,0.532024085521698,0.374017059803009,293.18487548828125,297.1499938964844,293.1499938964844,0.5435910820960999,-9207.384765625,304.1874389648437,0.9765530228614808,0.631320595741272,0.5994352102279663,293.1877136230469,297.1499938964844,293.1499938964844,0.0363984555006027,-5823.12548828125,304.1590576171875,0.4807482361793518,0.0794791504740715,0.3799546957015991,291.4756774902344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.2501525878906,291.4770202636719,1.0,0.4773264825344085,0.6010329127311707,0.6010329127311707,1.0,1.0,-2.2772836685180664,0.9302991032600404,1.3469845056533811,0.4129669368267059,0.0,0.0,0.8761863112449646,148.2763671875,114.0,93.96913146972656,-28300.31640625,1246.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4879150390625,311.60321044921875,278.1499938964844,0.0,18000.0,315.7099914550781,36097.9453125,36000.0,0.0,0.0,0.683936357498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7404106855392456,1.7404372692108154,-2.655728349054698e-05,0.0,0.0006941084284335,0.0,0.0,610.4794311523438,0.0,0.0,0.0,0.9600130915641784,4.0,0.0,1.0
463020,293.3038024902344,297.1499938964844,293.1499938964844,0.2241473495960235,-4354.578125,304.17938232421875,0.7832362651824951,0.3110089600086212,0.2839243710041046,293.2960205078125,297.1499938964844,293.1499938964844,0.1797766536474228,-3847.6064453125,304.1771850585937,0.7394275665283203,0.2599038183689117,0.2509124279022217,293.1844787597656,297.1499938964844,293.1499938964844,0.4347194135189056,-5714.5693359375,304.17498779296875,0.935218334197998,0.5306159257888794,0.3727266788482666,293.18853759765625,297.1499938964844,293.1499938964844,0.5400437116622925,-9164.7080078125,304.18084716796875,0.989655375480652,0.6296905279159546,0.5974825024604797,293.1884765625,297.1499938964844,293.1499938964844,0.0350352227687835,-5710.41064453125,304.1583251953125,0.4863592088222503,0.0783687084913253,0.3729448318481445,291.4873046875,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543029785156,291.4869384765625,1.0,0.4662149846553802,0.603794515132904,0.603794515132904,1.0,1.0,-2.254343271255493,0.9222975969314576,1.332045555114746,0.4096995890140533,0.0,0.0,0.8300696015357971,136.7771453857422,102.0,32.81496047973633,-27956.12109375,1175.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8865661621094,311.7869873046875,278.1499938964844,0.0,18000.0,315.7099914550781,36128.51953125,36000.0,0.0,0.0,0.6800635457038879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6289054155349731,1.628929615020752,-2.4282784579554573e-05,0.0,0.000690178014338,0.0,0.0,515.5510864257812,0.0,0.0,0.0,0.9071003198623656,4.0,0.0,1.0
463080,293.3038024902344,297.1499938964844,293.1499938964844,0.2241473495960235,-4354.578125,304.17938232421875,0.7832362651824951,0.3110089600086212,0.2839243710041046,293.2960205078125,297.1499938964844,293.1499938964844,0.1797766536474228,-3847.6064453125,304.1771850585937,0.7394275665283203,0.2599038183689117,0.2509124279022217,293.1844787597656,297.1499938964844,293.1499938964844,0.4347194135189056,-5714.5693359375,304.17498779296875,0.935218334197998,0.5306159257888794,0.3727266788482666,293.18853759765625,297.1499938964844,293.1499938964844,0.5400437116622925,-9164.7080078125,304.18084716796875,0.989655375480652,0.6296905279159546,0.5974825024604797,293.1884765625,297.1499938964844,293.1499938964844,0.0350352227687835,-5710.41064453125,304.1583251953125,0.4863592088222503,0.0783687084913253,0.3729448318481445,291.4873046875,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.2543029785156,291.4869384765625,1.0,0.4662149846553802,0.603794515132904,0.603794515132904,1.0,1.0,-2.254343271255493,0.9222975969314576,1.332045555114746,0.4096995890140533,0.0,0.0,0.8300696015357971,136.7771453857422,102.0,32.81496047973633,-27956.12109375,1175.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8865661621094,311.7869873046875,278.1499938964844,0.0,18000.0,315.7099914550781,36128.51953125,36000.0,0.0,0.0,0.6800635457038879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6289054155349731,1.628929615020752,-2.4282784579554573e-05,0.0,0.000690178014338,0.0,0.0,515.5510864257812,0.0,0.0,0.0,0.9071003198623656,4.0,0.0,1.0
463140,293.30523681640625,297.1499938964844,293.1499938964844,0.2202538549900055,-4295.5517578125,304.17608642578125,0.7932043075561523,0.3068243563175201,0.2797890603542328,293.3001708984375,297.1499938964844,293.1499938964844,0.1757784634828567,-3780.02490234375,304.1747741699219,0.7470834851264954,0.2553645670413971,0.2462353408336639,293.18707275390625,297.1499938964844,293.1499938964844,0.4330758452415466,-5699.9306640625,304.1694030761719,0.9523589611053468,0.5292143225669861,0.3714577555656433,293.19073486328125,297.1499938964844,293.1499938964844,0.5342095494270325,-9086.0830078125,304.1811828613281,0.9990000128746032,0.6282567381858826,0.5915038585662842,293.1890563964844,297.1499938964844,293.1499938964844,0.0338364727795124,-5612.310546875,304.15753173828125,0.4921499490737915,0.0772777274250984,0.3660900890827179,291.47119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.17926025390625,293.2580261230469,291.4701538085937,1.0,0.4546933770179748,0.6067591309547424,0.6067591309547424,1.0,1.0,-2.226959228515625,0.9123109579086304,1.3146483898162842,0.4056509435176849,0.0,0.0,0.7881503701210022,125.818359375,105.0,-7.679606914520264,-27538.123046875,1104.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34814453125,311.99237060546875,278.1499938964844,0.0,18000.0,315.2300109863281,36131.75390625,36000.0,0.0,0.0,0.6690351963043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5101051330566406,1.5101271867752075,-2.201899224019144e-05,0.0,0.0006789856706745,0.0,0.0,426.5047912597656,0.0,0.0,0.0,0.8519102334976196,4.0,0.0,1.0
463200,293.30523681640625,297.1499938964844,293.1499938964844,0.2202538549900055,-4295.5517578125,304.17608642578125,0.7932043075561523,0.3068243563175201,0.2797890603542328,293.3001708984375,297.1499938964844,293.1499938964844,0.1757784634828567,-3780.02490234375,304.1747741699219,0.7470834851264954,0.2553645670413971,0.2462353408336639,293.18707275390625,297.1499938964844,293.1499938964844,0.4330758452415466,-5699.9306640625,304.1694030761719,0.9523589611053468,0.5292143225669861,0.3714577555656433,293.19073486328125,297.1499938964844,293.1499938964844,0.5342095494270325,-9086.0830078125,304.1811828613281,0.9990000128746032,0.6282567381858826,0.5915038585662842,293.1890563964844,297.1499938964844,293.1499938964844,0.0338364727795124,-5612.310546875,304.15753173828125,0.4921499490737915,0.0772777274250984,0.3660900890827179,291.47119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.17926025390625,293.2580261230469,291.4701538085937,1.0,0.4546933770179748,0.6067591309547424,0.6067591309547424,1.0,1.0,-2.226959228515625,0.9123109579086304,1.3146483898162842,0.4056509435176849,0.0,0.0,0.7881503701210022,125.818359375,105.0,-7.679606914520264,-27538.123046875,1104.493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34814453125,311.99237060546875,278.1499938964844,0.0,18000.0,315.2300109863281,36131.75390625,36000.0,0.0,0.0,0.6690351963043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5101051330566406,1.5101271867752075,-2.201899224019144e-05,0.0,0.0006789856706745,0.0,0.0,426.5047912597656,0.0,0.0,0.0,0.8519102334976196,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2168266326189041,-4243.60888671875,304.173095703125,0.7954543232917786,0.3025889098644256,0.2758810222148895,293.3042907714844,297.1499938964844,293.1499938964844,0.1721392273902893,-3718.412841796875,304.1725769042969,0.7480160593986511,0.2507273554801941,0.2417469620704651,293.1897888183594,297.1499938964844,293.1499938964844,0.4321674108505249,-5692.708984375,304.1644287109375,0.9589647650718688,0.5277248024940491,0.3703405559062958,293.1778259277344,297.1499938964844,293.1499938964844,0.5214680433273315,-8911.12890625,304.1913146972656,0.9990000128746032,0.6298194527626038,0.5784897804260254,293.1897277832031,297.1499938964844,293.1499938964844,0.0329068005084991,-5536.72314453125,304.1565856933594,0.4933206737041473,0.0761559382081031,0.3604152798652649,291.444580078125,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.442138671875,1.0,0.4471568167209625,0.6099425554275513,0.6099425554275513,1.0,1.0,-2.19294810295105,0.8994936347007751,1.2934545278549194,0.3998428583145141,0.0,0.0,0.7502090334892273,120.74658203125,108.0,-35.317813873291016,-27000.6171875,1049.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.79962158203125,312.1658020019531,278.1499938964844,0.0,18000.0,315.2300109863281,36125.875,36000.0,0.0,0.0,0.6591591238975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3916525840759275,1.3916726112365725,-1.993042315007188e-05,0.0,0.0006689627189189,0.0,0.0,349.3257751464844,0.0,0.0,0.0,0.7980663776397705,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2168266326189041,-4243.60888671875,304.173095703125,0.7954543232917786,0.3025889098644256,0.2758810222148895,293.3042907714844,297.1499938964844,293.1499938964844,0.1721392273902893,-3718.412841796875,304.1725769042969,0.7480160593986511,0.2507273554801941,0.2417469620704651,293.1897888183594,297.1499938964844,293.1499938964844,0.4321674108505249,-5692.708984375,304.1644287109375,0.9589647650718688,0.5277248024940491,0.3703405559062958,293.1778259277344,297.1499938964844,293.1499938964844,0.5214680433273315,-8911.12890625,304.1913146972656,0.9990000128746032,0.6298194527626038,0.5784897804260254,293.1897277832031,297.1499938964844,293.1499938964844,0.0329068005084991,-5536.72314453125,304.1565856933594,0.4933206737041473,0.0761559382081031,0.3604152798652649,291.444580078125,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.442138671875,1.0,0.4471568167209625,0.6099425554275513,0.6099425554275513,1.0,1.0,-2.19294810295105,0.8994936347007751,1.2934545278549194,0.3998428583145141,0.0,0.0,0.7502090334892273,120.74658203125,108.0,-35.317813873291016,-27000.6171875,1049.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.79962158203125,312.1658020019531,278.1499938964844,0.0,18000.0,315.2300109863281,36125.875,36000.0,0.0,0.0,0.6591591238975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3916525840759275,1.3916726112365725,-1.993042315007188e-05,0.0,0.0006689627189189,0.0,0.0,349.3257751464844,0.0,0.0,0.0,0.7980663776397705,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137549668550491,-4197.17919921875,304.1705322265625,0.7943501472473145,0.2982467114925384,0.2719510197639465,293.3087463378906,297.1499938964844,293.1499938964844,0.1687235087156295,-3660.57958984375,304.1707763671875,0.7459334135055542,0.2459148913621902,0.2371782213449478,293.19287109375,297.1499938964844,293.1499938964844,0.4319984316825866,-5693.04296875,304.1599426269531,0.9613633155822754,0.5260910391807556,0.3691802322864532,293.1627502441406,297.1499938964844,293.1499938964844,0.5163968205451965,-8847.13671875,304.18572998046875,0.9990000128746032,0.6321818828582764,0.5725613236427307,293.1907958984375,297.1499938964844,293.1499938964844,0.0320485904812812,-5467.7294921875,304.15582275390625,0.4923185408115387,0.0749340578913688,0.354683369398117,291.3995361328125,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599792480469,291.39666748046875,1.0,0.4422687590122223,0.6129144430160522,0.6129144430160522,1.0,1.0,-2.1673355102539062,0.8902165293693542,1.2771189212799072,0.3958421647548675,0.0,0.0,0.7198708653450012,118.1899871826172,111.0,-56.39624786376953,-26562.5546875,1014.4835205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2646179199219,312.3481140136719,278.1499938964844,0.0,18000.0,315.2300109863281,36103.66796875,36000.0,0.0,0.0,0.6472901105880737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2903897762298584,1.2904080152511597,-1.827616688387934e-05,0.0,0.0006569172255694,0.0,0.0,291.826171875,0.0,0.0,0.0,0.7532963752746582,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137549668550491,-4197.17919921875,304.1705322265625,0.7943501472473145,0.2982467114925384,0.2719510197639465,293.3087463378906,297.1499938964844,293.1499938964844,0.1687235087156295,-3660.57958984375,304.1707763671875,0.7459334135055542,0.2459148913621902,0.2371782213449478,293.19287109375,297.1499938964844,293.1499938964844,0.4319984316825866,-5693.04296875,304.1599426269531,0.9613633155822754,0.5260910391807556,0.3691802322864532,293.1627502441406,297.1499938964844,293.1499938964844,0.5163968205451965,-8847.13671875,304.18572998046875,0.9990000128746032,0.6321818828582764,0.5725613236427307,293.1907958984375,297.1499938964844,293.1499938964844,0.0320485904812812,-5467.7294921875,304.15582275390625,0.4923185408115387,0.0749340578913688,0.354683369398117,291.3995361328125,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599792480469,291.39666748046875,1.0,0.4422687590122223,0.6129144430160522,0.6129144430160522,1.0,1.0,-2.1673355102539062,0.8902165293693542,1.2771189212799072,0.3958421647548675,0.0,0.0,0.7198708653450012,118.1899871826172,111.0,-56.39624786376953,-26562.5546875,1014.4835205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2646179199219,312.3481140136719,278.1499938964844,0.0,18000.0,315.2300109863281,36103.66796875,36000.0,0.0,0.0,0.6472901105880737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2903897762298584,1.2904080152511597,-1.827616688387934e-05,0.0,0.0006569172255694,0.0,0.0,291.826171875,0.0,0.0,0.0,0.7532963752746582,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.212251991033554,-4174.37548828125,304.1695251464844,0.7928619980812073,0.2960157692432403,0.2699687480926513,293.3111877441406,297.1499938964844,293.1499938964844,0.1670139133930206,-3631.510498046875,304.17010498046875,0.7440475225448608,0.2434221655130386,0.2348495572805404,293.1944885253906,297.1499938964844,293.1499938964844,0.4320197701454162,-5694.15771484375,304.1580810546875,0.9614450335502625,0.5252330303192139,0.3685872256755829,293.1576538085937,297.1499938964844,293.1499938964844,0.5158946514129639,-8844.0400390625,304.1801452636719,0.9990000128746032,0.6330234408378601,0.5715011954307556,293.1913757324219,297.1499938964844,293.1499938964844,0.0316277928650379,-5433.8671875,304.155517578125,0.4912205338478088,0.0742990151047706,0.3518088757991791,291.37469482421875,291.1499938964844,258.9931030273437,257.58905029296875,279.1794128417969,293.26129150390625,291.37176513671875,1.0,0.4405726194381714,0.6143397092819214,0.6143397092819214,1.0,1.0,-2.1567182540893555,0.8864963054656982,1.2702218294143677,0.394294410943985,0.0,0.0,0.7073895931243896,117.56456756591795,111.0,-62.49211120605469,-26373.552734375,1001.5772705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.482421875,312.4331970214844,278.1499938964844,0.0,18000.0,314.75,36091.23828125,36000.0,0.0,0.0,0.6360186338424683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2475779056549072,1.2475955486297607,-1.7613549061934464e-05,0.0,0.0006454780232161,0.0,0.0,269.7262878417969,0.0,0.0,0.0,0.7347471117973328,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2107716202735901,-4151.9052734375,304.1686706542969,0.7908406257629395,0.2937283515930176,0.2679472267627716,293.3138732910156,297.1499938964844,293.1499938964844,0.165299192070961,-3602.31103515625,304.1695556640625,0.7416815161705017,0.240851953625679,0.2324623018503189,293.19610595703125,297.1499938964844,293.1499938964844,0.4321640729904175,-5696.53271484375,304.1563415527344,0.9609266519546508,0.524350106716156,0.3679850995540619,293.1548156738281,297.1499938964844,293.1499938964844,0.516606867313385,-8857.9677734375,304.17333984375,0.9990000128746032,0.6334843039512634,0.5714563727378845,293.1920166015625,297.1499938964844,293.1499938964844,0.031217822805047,-5400.994140625,304.1552734375,0.4897946417331695,0.0736480951309204,0.3489232957363128,291.34698486328125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631530761719,291.34332275390625,1.0,0.439264178276062,0.6157320141792297,0.6157320141792297,1.0,1.0,-2.1471784114837646,0.8832234144210815,1.2639551162719729,0.3929672539234161,0.0,0.0,0.6969903707504272,117.281494140625,114.0,-71.64058685302734,-26178.716796875,991.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64532470703125,312.4795227050781,278.1499938964844,0.0,18000.0,314.75,36077.82421875,36000.0,0.0,0.0,0.6287564635276794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2105324268341064,1.2105494737625122,-1.705754220893141e-05,0.0,0.0006381078856065,0.0,0.0,251.61143493652344,0.0,0.0,0.0,0.718946635723114,4.0,0.0,1.0
463620,293.3138122558594,297.1499938964844,293.1499938964844,0.2077437490224838,-4105.63037109375,304.16754150390625,0.7855589985847473,0.2890888154506683,0.2638405859470367,293.3194885253906,297.1499938964844,293.1499938964844,0.1617394238710403,-3541.293212890625,304.16900634765625,0.7358266115188599,0.2355654835700988,0.2275482267141342,293.1993713378906,297.1499938964844,293.1499938964844,0.4324630498886108,-5701.01318359375,304.15380859375,0.9584270119667052,0.522520899772644,0.3667561113834381,293.1563720703125,297.1499938964844,293.1499938964844,0.5207417011260986,-8922.740234375,304.15869140625,0.9990000128746032,0.6330694556236267,0.5738046169281006,293.1934814453125,297.1499938964844,293.1499938964844,0.030379768460989,-5333.1396484375,304.1549072265625,0.4860913455486297,0.0722921267151832,0.3430584967136383,291.2910461425781,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.267578125,291.2881164550781,1.0,0.4375789761543274,0.6184112429618835,0.6184112429618835,1.0,1.0,-2.13064193725586,0.8777076601982117,1.2529343366622925,0.3908118605613708,0.0,0.0,0.6820810437202454,117.5362548828125,117.0,-73.54558563232422,-25868.888671875,975.7991943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8908996582031,312.5493469238281,278.1499938964844,0.0,18000.0,314.75,36050.546875,36000.0,0.0,0.0,0.614189624786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157063126564026,1.1570794582366943,-1.6282636352116242e-05,0.0,0.0006233243620954,0.0,0.0,227.0490875244141,0.0,0.0,0.0,0.6964896321296692,4.0,0.0,1.0
