time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3138122558594,297.1499938964844,293.1499938964844,0.2077437490224838,-4105.63037109375,304.16754150390625,0.7855589985847473,0.2890888154506683,0.2638405859470367,293.3194885253906,297.1499938964844,293.1499938964844,0.1617394238710403,-3541.293212890625,304.16900634765625,0.7358266115188599,0.2355654835700988,0.2275482267141342,293.1993713378906,297.1499938964844,293.1499938964844,0.4324630498886108,-5701.01318359375,304.15380859375,0.9584270119667052,0.522520899772644,0.3667561113834381,293.1563720703125,297.1499938964844,293.1499938964844,0.5207417011260986,-8922.740234375,304.15869140625,0.9990000128746032,0.6330694556236267,0.5738046169281006,293.1934814453125,297.1499938964844,293.1499938964844,0.030379768460989,-5333.1396484375,304.1549072265625,0.4860913455486297,0.0722921267151832,0.3430584967136383,291.2910461425781,291.1499938964844,259.0547180175781,257.6454467773437,279.1774597167969,293.267578125,291.2881164550781,1.0,0.4375789761543274,0.6184112429618835,0.6184112429618835,1.0,1.0,-2.13064193725586,0.8777076601982117,1.2529343366622925,0.3908118605613708,0.0,0.0,0.6820810437202454,117.5362548828125,117.0,-73.54558563232422,-25868.888671875,975.7991943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8908996582031,312.5493469238281,278.1499938964844,0.0,18000.0,314.75,36050.546875,36000.0,0.0,0.0,0.614189624786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157063126564026,1.1570794582366943,-1.6282636352116242e-05,0.0,0.0006233243620954,0.0,0.0,227.0490875244141,0.0,0.0,0.0,0.6964896321296692,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2045490443706512,-4056.260986328125,304.1670227050781,0.7791599631309509,0.2844292521476745,0.2597300112247467,293.324951171875,297.1499938964844,293.1499938964844,0.1579640954732895,-3475.916259765625,304.1689758300781,0.7289314270019531,0.2301638573408126,0.2225356847047805,293.20263671875,297.1499938964844,293.1499938964844,0.4324373304843902,-5701.548828125,304.152587890625,0.9544343948364258,0.5206059217453003,0.3654887974262237,293.1669006347656,297.1499938964844,293.1499938964844,0.5273358225822449,-9019.8046875,304.14483642578125,0.9990000128746032,0.6307870149612427,0.5785554647445679,293.1950988769531,297.1499938964844,293.1499938964844,0.0293918121606111,-5259.46435546875,304.1549377441406,0.4813767373561859,0.0708598122000694,0.3369933366775512,291.24383544921875,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.2726135253906,291.24127197265625,1.0,0.436820238828659,0.620960533618927,0.620960533618927,1.0,1.0,-2.11658239364624,0.8731665015220642,1.2434159517288208,0.3891237676143646,0.0,0.0,0.6727986335754395,118.6081771850586,120.0,-66.7325668334961,-25612.8046875,966.0261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0133361816406,312.5624694824219,278.1499938964844,0.0,18000.0,314.2699890136719,36030.79296875,36000.0,0.0,0.0,0.5953185558319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1228350400924685,1.122850775718689,-1.5804291251697578e-05,0.0,0.000604172644671,0.0,0.0,212.28079223632807,0.0,0.0,0.0,0.6823888421058655,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2045490443706512,-4056.260986328125,304.1670227050781,0.7791599631309509,0.2844292521476745,0.2597300112247467,293.324951171875,297.1499938964844,293.1499938964844,0.1579640954732895,-3475.916259765625,304.1689758300781,0.7289314270019531,0.2301638573408126,0.2225356847047805,293.20263671875,297.1499938964844,293.1499938964844,0.4324373304843902,-5701.548828125,304.152587890625,0.9544343948364258,0.5206059217453003,0.3654887974262237,293.1669006347656,297.1499938964844,293.1499938964844,0.5273358225822449,-9019.8046875,304.14483642578125,0.9990000128746032,0.6307870149612427,0.5785554647445679,293.1950988769531,297.1499938964844,293.1499938964844,0.0293918121606111,-5259.46435546875,304.1549377441406,0.4813767373561859,0.0708598122000694,0.3369933366775512,291.24383544921875,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.2726135253906,291.24127197265625,1.0,0.436820238828659,0.620960533618927,0.620960533618927,1.0,1.0,-2.11658239364624,0.8731665015220642,1.2434159517288208,0.3891237676143646,0.0,0.0,0.6727986335754395,118.6081771850586,120.0,-66.7325668334961,-25612.8046875,966.0261840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0133361816406,312.5624694824219,278.1499938964844,0.0,18000.0,314.2699890136719,36030.79296875,36000.0,0.0,0.0,0.5953185558319092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1228350400924685,1.122850775718689,-1.5804291251697578e-05,0.0,0.000604172644671,0.0,0.0,212.28079223632807,0.0,0.0,0.0,0.6823888421058655,4.0,0.0,1.0
463860,293.31854248046875,297.1499938964844,293.1499938964844,0.2013706713914871,-4006.951171875,304.1666564941406,0.7720708250999451,0.2797678112983703,0.2556349337100982,293.33013916015625,297.1499938964844,293.1499938964844,0.1541346609592437,-3409.222412109375,304.1690368652344,0.7212527990341187,0.2246803045272827,0.217460960149765,293.20587158203125,297.1499938964844,293.1499938964844,0.4324040114879608,-5701.859375,304.1517944335937,0.9493417143821716,0.5186177492141724,0.3641833961009979,293.1850280761719,297.1499938964844,293.1499938964844,0.5360944271087646,-9144.9267578125,304.1319885253906,0.9990000128746032,0.6266969442367554,0.584996223449707,293.19696044921875,297.1499938964844,293.1499938964844,0.0282345879822969,-5179.1123046875,304.1551208496094,0.4755779504776001,0.0693421512842178,0.3306600153446197,291.1960144042969,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1934509277344,1.0,0.4367096424102783,0.6233158707618713,0.6233158707618713,1.0,1.0,-2.1041295528411865,0.8691690564155579,1.234960436820984,0.3876636922359466,0.0,0.0,0.6698148846626282,120.26742553710938,123.0,-66.05387878417969,-25365.865234375,959.9901123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9302062988281,312.4569702148437,278.1499938964844,0.0,18000.0,314.2699890136719,36010.1171875,36000.0,0.0,0.0,0.5812960267066956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1077454090118408,1.107761025428772,-1.559522388561163e-05,0.0,0.0005899415700696,0.0,0.0,205.9742126464844,0.0,0.0,0.0,0.676529586315155,4.0,0.0,1.0
463920,293.31854248046875,297.1499938964844,293.1499938964844,0.2013706713914871,-4006.951171875,304.1666564941406,0.7720708250999451,0.2797678112983703,0.2556349337100982,293.33013916015625,297.1499938964844,293.1499938964844,0.1541346609592437,-3409.222412109375,304.1690368652344,0.7212527990341187,0.2246803045272827,0.217460960149765,293.20587158203125,297.1499938964844,293.1499938964844,0.4324040114879608,-5701.859375,304.1517944335937,0.9493417143821716,0.5186177492141724,0.3641833961009979,293.1850280761719,297.1499938964844,293.1499938964844,0.5360944271087646,-9144.9267578125,304.1319885253906,0.9990000128746032,0.6266969442367554,0.584996223449707,293.19696044921875,297.1499938964844,293.1499938964844,0.0282345879822969,-5179.1123046875,304.1551208496094,0.4755779504776001,0.0693421512842178,0.3306600153446197,291.1960144042969,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.1934509277344,1.0,0.4367096424102783,0.6233158707618713,0.6233158707618713,1.0,1.0,-2.1041295528411865,0.8691690564155579,1.234960436820984,0.3876636922359466,0.0,0.0,0.6698148846626282,120.26742553710938,123.0,-66.05387878417969,-25365.865234375,959.9901123046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9302062988281,312.4569702148437,278.1499938964844,0.0,18000.0,314.2699890136719,36010.1171875,36000.0,0.0,0.0,0.5812960267066956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1077454090118408,1.107761025428772,-1.559522388561163e-05,0.0,0.0005899415700696,0.0,0.0,205.9742126464844,0.0,0.0,0.0,0.676529586315155,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1980171352624893,-3954.385498046875,304.16668701171875,0.7640848755836487,0.2751170396804809,0.2515731453895569,293.3349914550781,297.1499938964844,293.1499938964844,0.1501167565584182,-3338.546142578125,304.1693725585937,0.7122732996940613,0.2191339433193206,0.2123501002788543,293.208984375,297.1499938964844,293.1499938964844,0.4319341778755188,-5697.177734375,304.1520080566406,0.9427163004875184,0.5165714621543884,0.3628571033477783,293.20849609375,297.1499938964844,293.1499938964844,0.5434287190437317,-9245.8125,304.1263732910156,0.9984742999076844,0.6210595369338989,0.5900205969810486,293.1988830566406,297.1499938964844,293.1499938964844,0.0274236034601926,-5090.30517578125,304.15478515625,0.4679093360900879,0.0677631646394729,0.3241373002529144,291.1590576171875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.27978515625,291.15740966796875,1.0,0.43693608045578,0.6257185935974121,0.6257185935974121,1.0,1.0,-2.089747667312622,0.8642377853393555,1.225509762763977,0.3858405351638794,0.0,0.0,0.6712207794189453,122.6726531982422,126.0,-52.36413192749024,-25143.939453125,954.7984619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71942138671875,312.3003845214844,278.1499938964844,0.0,18000.0,314.2699890136719,35996.14453125,36000.0,0.0,0.0,0.5691513419151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092480421066284,1.1092636585235596,-1.5612293282174505e-05,0.0,0.0005776162724941,0.0,0.0,206.5594787597656,0.0,0.0,0.0,0.6774211525917053,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1980171352624893,-3954.385498046875,304.16668701171875,0.7640848755836487,0.2751170396804809,0.2515731453895569,293.3349914550781,297.1499938964844,293.1499938964844,0.1501167565584182,-3338.546142578125,304.1693725585937,0.7122732996940613,0.2191339433193206,0.2123501002788543,293.208984375,297.1499938964844,293.1499938964844,0.4319341778755188,-5697.177734375,304.1520080566406,0.9427163004875184,0.5165714621543884,0.3628571033477783,293.20849609375,297.1499938964844,293.1499938964844,0.5434287190437317,-9245.8125,304.1263732910156,0.9984742999076844,0.6210595369338989,0.5900205969810486,293.1988830566406,297.1499938964844,293.1499938964844,0.0274236034601926,-5090.30517578125,304.15478515625,0.4679093360900879,0.0677631646394729,0.3241373002529144,291.1590576171875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.27978515625,291.15740966796875,1.0,0.43693608045578,0.6257185935974121,0.6257185935974121,1.0,1.0,-2.089747667312622,0.8642377853393555,1.225509762763977,0.3858405351638794,0.0,0.0,0.6712207794189453,122.6726531982422,126.0,-52.36413192749024,-25143.939453125,954.7984619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.71942138671875,312.3003845214844,278.1499938964844,0.0,18000.0,314.2699890136719,35996.14453125,36000.0,0.0,0.0,0.5691513419151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092480421066284,1.1092636585235596,-1.5612293282174505e-05,0.0,0.0005776162724941,0.0,0.0,206.5594787597656,0.0,0.0,0.0,0.6774211525917053,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.196197509765625,-3925.514892578125,304.1669616699219,0.7592062950134277,0.2728026211261749,0.2495841681957245,293.33721923828125,297.1499938964844,293.1499938964844,0.147989347577095,-3300.721435546875,304.16973876953125,0.7065293192863464,0.2163487076759338,0.2098151445388794,293.2104797363281,297.1499938964844,293.1499938964844,0.4313274621963501,-5690.6650390625,304.1527404785156,0.9379555583000184,0.5155311822891235,0.3622079789638519,293.2174377441406,297.1499938964844,293.1499938964844,0.5417047739028931,-9218.240234375,304.1337890625,0.9946743249893188,0.618556022644043,0.5875867009162903,293.1997375488281,297.1499938964844,293.1499938964844,0.0269957464188337,-5044.18359375,304.1546936035156,0.462515264749527,0.0669750124216079,0.3210119903087616,291.1509094238281,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1502380371094,1.0,0.4368886351585388,0.627144455909729,0.627144455909729,1.0,1.0,-2.076841115951538,0.8592972755432129,1.2175438404083252,0.3836703300476074,0.0,0.0,0.6720265746116638,124.51166534423828,126.0,-36.49072265625,-24991.37109375,949.0550537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5816345214844,312.2110290527344,278.1499938964844,0.0,18000.0,313.7900085449219,35994.5546875,36000.0,0.0,0.0,0.5589683055877686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1124571561813354,1.1124727725982666,-1.56552287080558e-05,0.0,0.0005672817933373,0.0,0.0,207.878158569336,0.0,0.0,0.0,0.6787180304527283,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1943924874067306,-3896.872802734375,304.16717529296875,0.754618227481842,0.2704770863056183,0.2475846856832504,293.3394775390625,297.1499938964844,293.1499938964844,0.1458616554737091,-3262.819580078125,304.1700134277344,0.70086669921875,0.2135359048843383,0.2072551548480987,293.2120361328125,297.1499938964844,293.1499938964844,0.4307341277599334,-5684.384765625,304.1533203125,0.9334779977798462,0.5144594311714172,0.3615370094776153,293.2234191894531,297.1499938964844,293.1499938964844,0.5403384566307068,-9196.6708984375,304.13916015625,0.9911036491394044,0.6165251731872559,0.5855562686920166,293.2005920410156,297.1499938964844,293.1499938964844,0.0264642089605331,-4997.70751953125,304.15478515625,0.4570625126361847,0.0661744549870491,0.3178295791149139,291.1421203613281,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.1404113769531,1.0,0.4368039965629577,0.6285722255706787,0.6285722255706787,1.0,1.0,-2.064298391342163,0.8545113205909729,1.2097870111465454,0.3815636932849884,0.0,0.0,0.6733754277229309,126.22984313964844,129.0,-34.45124053955078,-24806.708984375,943.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.39617919921875,312.0782775878906,278.1499938964844,0.0,18000.0,313.7900085449219,35993.48046875,36000.0,0.0,0.0,0.5534218549728394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152496337890625,1.1152653694152832,-1.5692761735408567e-05,0.0,0.0005616528214886,0.0,0.0,209.0314483642578,0.0,0.0,0.0,0.6799989342689514,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1907924264669418,-3839.60302734375,304.1674499511719,0.7460578083992004,0.2658303678035736,0.2435695379972458,293.3438415527344,297.1499938964844,293.1499938964844,0.1415707916021347,-3186.037109375,304.1705017089844,0.6898383498191833,0.2078524231910705,0.202062502503395,293.2151184082031,297.1499938964844,293.1499938964844,0.4295134246349334,-5671.52587890625,304.1542663574219,0.9251206517219543,0.5122650861740112,0.3601433038711548,293.23077392578125,297.1499938964844,293.1499938964844,0.5383209586143494,-9165.498046875,304.1460876464844,0.98443204164505,0.6131637096405029,0.5823750495910645,293.2022399902344,297.1499938964844,293.1499938964844,0.0254220459610223,-4902.94970703125,304.1549377441406,0.446851521730423,0.0645593032240867,0.3113224804401397,291.12188720703125,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1209411621094,1.0,0.4365750253200531,0.631414532661438,0.631414532661438,1.0,1.0,-2.0399303436279297,0.8452065587043762,1.1947237253189087,0.3774878084659576,0.0,0.0,0.6786642074584961,129.4518585205078,132.0,-27.02593994140625,-24488.5625,931.7026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9981689453125,311.816650390625,278.1499938964844,0.0,18000.0,313.7900085449219,35983.9609375,36000.0,0.0,0.0,0.5437672734260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130013942718506,1.1300299167633057,-1.589191197126638e-05,0.0,0.0005518546677194,0.0,0.0,215.1994781494141,0.0,0.0,0.0,0.6864370703697205,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1907924264669418,-3839.60302734375,304.1674499511719,0.7460578083992004,0.2658303678035736,0.2435695379972458,293.3438415527344,297.1499938964844,293.1499938964844,0.1415707916021347,-3186.037109375,304.1705017089844,0.6898383498191833,0.2078524231910705,0.202062502503395,293.2151184082031,297.1499938964844,293.1499938964844,0.4295134246349334,-5671.52587890625,304.1542663574219,0.9251206517219543,0.5122650861740112,0.3601433038711548,293.23077392578125,297.1499938964844,293.1499938964844,0.5383209586143494,-9165.498046875,304.1460876464844,0.98443204164505,0.6131637096405029,0.5823750495910645,293.2022399902344,297.1499938964844,293.1499938964844,0.0254220459610223,-4902.94970703125,304.1549377441406,0.446851521730423,0.0645593032240867,0.3113224804401397,291.12188720703125,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1209411621094,1.0,0.4365750253200531,0.631414532661438,0.631414532661438,1.0,1.0,-2.0399303436279297,0.8452065587043762,1.1947237253189087,0.3774878084659576,0.0,0.0,0.6786642074584961,129.4518585205078,132.0,-27.02593994140625,-24488.5625,931.7026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9981689453125,311.816650390625,278.1499938964844,0.0,18000.0,313.7900085449219,35983.9609375,36000.0,0.0,0.0,0.5437672734260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130013942718506,1.1300299167633057,-1.589191197126638e-05,0.0,0.0005518546677194,0.0,0.0,215.1994781494141,0.0,0.0,0.0,0.6864370703697205,4.0,0.0,1.0
464340,293.32452392578125,297.1499938964844,293.1499938964844,0.187086209654808,-3780.251708984375,304.1678161621094,0.7380632758140564,0.2612108886241913,0.2395669221878051,293.347900390625,297.1499938964844,293.1499938964844,0.1371501982212066,-3106.26220703125,304.1710205078125,0.6790815591812134,0.2021147161722183,0.1968052983283996,293.2180480957031,297.1499938964844,293.1499938964844,0.4279392063617706,-5654.86083984375,304.15545654296875,0.9173475503921508,0.5100195407867432,0.3587057590484619,293.23553466796875,297.1499938964844,293.1499938964844,0.5362313389778137,-9134.734375,304.1508178710937,0.9779506921768188,0.6101526021957397,0.5796500444412231,293.2037048339844,297.1499938964844,293.1499938964844,0.0243659950792789,-4804.15576171875,304.1550598144531,0.4374559819698334,0.0629413649439811,0.3047526180744171,291.109130859375,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.290771484375,291.1084289550781,1.0,0.4363100826740265,0.6342231035232544,0.6342231035232544,1.0,1.0,-2.015920400619507,0.8359774351119995,1.1799430847167969,0.3734402060508728,0.0,0.0,0.6850171089172363,132.5364990234375,135.0,-19.320465087890625,-24185.908203125,920.1502685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5841369628906,311.5511474609375,278.1499938964844,0.0,18000.0,313.3099975585937,35979.67578125,36000.0,0.0,0.0,0.5311058759689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1490187644958496,1.149034857749939,-1.61539574037306e-05,0.0,0.0005390049773268,0.0,0.0,223.3559417724609,0.0,0.0,0.0,0.6946196556091309,4.0,0.0,1.0
464400,293.32452392578125,297.1499938964844,293.1499938964844,0.187086209654808,-3780.251708984375,304.1678161621094,0.7380632758140564,0.2612108886241913,0.2395669221878051,293.347900390625,297.1499938964844,293.1499938964844,0.1371501982212066,-3106.26220703125,304.1710205078125,0.6790815591812134,0.2021147161722183,0.1968052983283996,293.2180480957031,297.1499938964844,293.1499938964844,0.4279392063617706,-5654.86083984375,304.15545654296875,0.9173475503921508,0.5100195407867432,0.3587057590484619,293.23553466796875,297.1499938964844,293.1499938964844,0.5362313389778137,-9134.734375,304.1508178710937,0.9779506921768188,0.6101526021957397,0.5796500444412231,293.2037048339844,297.1499938964844,293.1499938964844,0.0243659950792789,-4804.15576171875,304.1550598144531,0.4374559819698334,0.0629413649439811,0.3047526180744171,291.109130859375,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.290771484375,291.1084289550781,1.0,0.4363100826740265,0.6342231035232544,0.6342231035232544,1.0,1.0,-2.015920400619507,0.8359774351119995,1.1799430847167969,0.3734402060508728,0.0,0.0,0.6850171089172363,132.5364990234375,135.0,-19.320465087890625,-24185.908203125,920.1502685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5841369628906,311.5511474609375,278.1499938964844,0.0,18000.0,313.3099975585937,35979.67578125,36000.0,0.0,0.0,0.5311058759689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1490187644958496,1.149034857749939,-1.61539574037306e-05,0.0,0.0005390049773268,0.0,0.0,223.3559417724609,0.0,0.0,0.0,0.6946196556091309,4.0,0.0,1.0
464460,293.3245849609375,297.1499938964844,293.1499938964844,0.1835403889417648,-3723.390380859375,304.1677551269531,0.7306299805641174,0.256774365901947,0.2356692850589752,293.35089111328125,297.1499938964844,293.1499938964844,0.1328228265047073,-3027.758544921875,304.17120361328125,0.668810248374939,0.19649238884449,0.1915890723466873,293.2200622558594,297.1499938964844,293.1499938964844,0.4265066385269165,-5639.94384765625,304.156005859375,0.9103426337242126,0.5078827142715454,0.3572971820831299,293.23846435546875,297.1499938964844,293.1499938964844,0.5343806147575378,-9108.4423828125,304.153564453125,0.9716516137123108,0.6073887348175049,0.5771370530128479,293.2041320800781,297.1499938964844,293.1499938964844,0.0234106481075286,-4712.9462890625,304.1549377441406,0.4292350113391876,0.0614866130053997,0.298595666885376,291.0928649902344,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.09185791015625,1.0,0.4360689520835876,0.636935830116272,0.636935830116272,1.0,1.0,-1.9928703308105469,0.8270739316940308,1.165796399116516,0.3695093989372253,0.0,0.0,0.6936132907867432,135.47328186035156,138.0,-22.26706886291504,-23870.94140625,909.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0966796875,311.23370361328125,278.1499938964844,0.0,18000.0,313.3099975585937,35971.84375,36000.0,0.0,0.0,0.5238589644432068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738102436065674,1.1738266944885254,-1.650187732593622e-05,0.0,0.0005316502647474,0.0,0.0,234.3326416015625,0.0,0.0,0.0,0.7054677605628967,4.0,0.0,1.0
464520,293.3245849609375,297.1499938964844,293.1499938964844,0.1835403889417648,-3723.390380859375,304.1677551269531,0.7306299805641174,0.256774365901947,0.2356692850589752,293.35089111328125,297.1499938964844,293.1499938964844,0.1328228265047073,-3027.758544921875,304.17120361328125,0.668810248374939,0.19649238884449,0.1915890723466873,293.2200622558594,297.1499938964844,293.1499938964844,0.4265066385269165,-5639.94384765625,304.156005859375,0.9103426337242126,0.5078827142715454,0.3572971820831299,293.23846435546875,297.1499938964844,293.1499938964844,0.5343806147575378,-9108.4423828125,304.153564453125,0.9716516137123108,0.6073887348175049,0.5771370530128479,293.2041320800781,297.1499938964844,293.1499938964844,0.0234106481075286,-4712.9462890625,304.1549377441406,0.4292350113391876,0.0614866130053997,0.298595666885376,291.0928649902344,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.09185791015625,1.0,0.4360689520835876,0.636935830116272,0.636935830116272,1.0,1.0,-1.9928703308105469,0.8270739316940308,1.165796399116516,0.3695093989372253,0.0,0.0,0.6936132907867432,135.47328186035156,138.0,-22.26706886291504,-23870.94140625,909.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0966796875,311.23370361328125,278.1499938964844,0.0,18000.0,313.3099975585937,35971.84375,36000.0,0.0,0.0,0.5238589644432068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738102436065674,1.1738266944885254,-1.650187732593622e-05,0.0,0.0005316502647474,0.0,0.0,234.3326416015625,0.0,0.0,0.0,0.7054677605628967,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801163554191589,-3668.217041015625,304.16754150390625,0.7237523794174194,0.2525482475757599,0.2319723814725875,293.3526306152344,297.1499938964844,293.1499938964844,0.1286074519157409,-2950.71435546875,304.1711730957031,0.6592797636985779,0.1910487860441208,0.1865469962358474,293.2211608886719,297.1499938964844,293.1499938964844,0.4250364899635315,-5624.62353515625,304.1564636230469,0.9042952656745912,0.5058833360671997,0.3559939265251159,293.24005126953125,297.1499938964844,293.1499938964844,0.5324574112892151,-9081.6376953125,304.15557861328125,0.9656686186790466,0.604820728302002,0.5748334527015686,293.20343017578125,297.1499938964844,293.1499938964844,0.022629490122199,-4636.51318359375,304.15460205078125,0.4225676655769348,0.0602610819041729,0.2934972643852234,291.0809326171875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.29302978515625,291.0802307128906,1.0,0.435950368642807,0.6394893527030945,0.6394893527030945,1.0,1.0,-1.971920371055603,0.8189859986305237,1.152934432029724,0.3659461438655853,0.0,0.0,0.7036716341972351,138.23770141601562,141.0,-17.38507080078125,-23606.87109375,899.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6216125488281,310.93701171875,278.1499938964844,0.0,18000.0,313.3099975585937,35967.01171875,36000.0,0.0,0.0,0.5184253454208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205014944076538,1.2050318717956543,-1.6951549696386792e-05,0.0,0.0005261358455754,0.0,0.0,248.72341918945312,0.0,0.0,0.0,0.7190183401107788,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801163554191589,-3668.217041015625,304.16754150390625,0.7237523794174194,0.2525482475757599,0.2319723814725875,293.3526306152344,297.1499938964844,293.1499938964844,0.1286074519157409,-2950.71435546875,304.1711730957031,0.6592797636985779,0.1910487860441208,0.1865469962358474,293.2211608886719,297.1499938964844,293.1499938964844,0.4250364899635315,-5624.62353515625,304.1564636230469,0.9042952656745912,0.5058833360671997,0.3559939265251159,293.24005126953125,297.1499938964844,293.1499938964844,0.5324574112892151,-9081.6376953125,304.15557861328125,0.9656686186790466,0.604820728302002,0.5748334527015686,293.20343017578125,297.1499938964844,293.1499938964844,0.022629490122199,-4636.51318359375,304.15460205078125,0.4225676655769348,0.0602610819041729,0.2934972643852234,291.0809326171875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.29302978515625,291.0802307128906,1.0,0.435950368642807,0.6394893527030945,0.6394893527030945,1.0,1.0,-1.971920371055603,0.8189859986305237,1.152934432029724,0.3659461438655853,0.0,0.0,0.7036716341972351,138.23770141601562,141.0,-17.38507080078125,-23606.87109375,899.5154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6216125488281,310.93701171875,278.1499938964844,0.0,18000.0,313.3099975585937,35967.01171875,36000.0,0.0,0.0,0.5184253454208374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205014944076538,1.2050318717956543,-1.6951549696386792e-05,0.0,0.0005261358455754,0.0,0.0,248.72341918945312,0.0,0.0,0.0,0.7190183401107788,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784241497516632,-3640.835693359375,304.1674499511719,0.7203823328018188,0.250480592250824,0.2301698625087738,293.3532409667969,297.1499938964844,293.1499938964844,0.1265212744474411,-2912.357666015625,304.1711120605469,0.6547031998634338,0.188361257314682,0.184064507484436,293.2215881347656,297.1499938964844,293.1499938964844,0.4242559969425201,-5616.466796875,304.1567077636719,0.9015169143676758,0.5049005746841431,0.3553582429885864,293.2406311035156,297.1499938964844,293.1499938964844,0.5314311981201172,-9067.4580078125,304.15643310546875,0.9627004861831664,0.6035658121109009,0.5737167000770569,293.20281982421875,297.1499938964844,293.1499938964844,0.0222810599952936,-4601.77978515625,304.1543884277344,0.4196080863475799,0.0596990771591663,0.2912106812000274,291.07666015625,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.076171875,1.0,0.4359405636787414,0.6407193541526794,0.6407193541526794,1.0,1.0,-1.9619239568710327,0.8151164650917053,1.1468074321746826,0.3642393946647644,0.0,0.0,0.7089967727661133,139.60728454589844,141.0,-14.26002311706543,-23485.671875,895.1393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3938293457031,310.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,35965.3984375,35280.0,0.0,0.0,0.5147145986557007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2216941118240356,1.221711277961731,-1.7196971384692006e-05,0.0,0.000522369868122,0.0,0.0,256.6802978515625,0.0,0.0,0.0,0.6262982487678528,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769922375679016,-3617.9970703125,304.1668701171875,0.7170060276985168,0.2484374940395355,0.2283899337053299,293.353759765625,297.1499938964844,293.1499938964844,0.1246192753314971,-2877.59033203125,304.17071533203125,0.6502283811569214,0.1856878846883773,0.181597426533699,293.221923828125,297.1499938964844,293.1499938964844,0.4240364730358124,-5614.65478515625,304.1558837890625,0.8987998366355896,0.5039278268814087,0.3547281324863434,293.2410888671875,297.1499938964844,293.1499938964844,0.5310907959938049,-9063.3603515625,304.1558837890625,0.9597259163856506,0.6023275852203369,0.5726136565208435,293.2021789550781,297.1499938964844,293.1499938964844,0.0219960417598485,-4574.33642578125,304.15411376953125,0.4168240427970886,0.0591598562896251,0.2890418469905853,291.0572204589844,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.29302978515625,291.05596923828125,1.0,0.4359607398509979,0.6419243812561035,0.6419243812561035,1.0,1.0,-1.9521377086639404,0.8113183975219727,1.1408193111419678,0.3625601828098297,0.0,0.0,0.7170531749725342,140.98086547851562,144.0,-30.681421279907227,-23321.115234375,890.9839477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17291259765625,310.63818359375,278.1499938964844,0.0,18000.0,313.1499938964844,35245.05859375,35280.0,0.0,0.0,0.512657880783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229921817779541,1.2299389839172363,-1.7156557078124024e-05,0.0,0.0005202825996093,0.0,0.0,258.8596496582031,0.0,0.0,0.0,0.7284507751464844,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.174894317984581,-3583.69873046875,304.1669921875,0.7129011750221252,0.2460121065378189,0.2262811362743377,293.354248046875,297.1499938964844,293.1499938964844,0.1220703423023223,-2830.202880859375,304.1708374023437,0.6449804306030273,0.1824922412633896,0.1786517202854156,293.2222900390625,297.1499938964844,293.1499938964844,0.4228282868862152,-5601.73681640625,304.15679931640625,0.8955907821655273,0.502762496471405,0.3539791703224182,293.2415771484375,297.1499938964844,293.1499938964844,0.5295187830924988,-9041.4140625,304.1574401855469,0.95614355802536,0.6008493900299072,0.5713071823120117,293.2013244628906,297.1499938964844,293.1499938964844,0.0216036736965179,-4533.81005859375,304.1539306640625,0.4136667549610138,0.058536235243082,0.2865594327449798,291.05975341796875,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0602111816406,1.0,0.4360220432281494,0.6433420777320862,0.6433420777320862,1.0,1.0,-1.9406183958053589,0.8068342208862305,1.1337841749191284,0.3605723977088928,0.0,0.0,0.7241420745849609,142.6394805908203,144.0,-8.939992904663086,-23214.34765625,886.2538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91168212890625,310.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,35238.625,35280.0,0.0,0.0,0.5107326507568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2564915418624878,1.2565090656280518,-1.7556270904606208e-05,0.0,0.0005183286848478,0.0,0.0,272.01983642578125,0.0,0.0,0.0,0.7397069334983826,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735257506370544,-3561.31494140625,304.1670227050781,0.7101006507873535,0.2444090843200683,0.2248881310224533,293.3545227050781,297.1499938964844,293.1499938964844,0.1203929111361503,-2798.932373046875,304.1708679199219,0.6415457725524902,0.1803670525550842,0.1766937524080276,293.2225341796875,297.1499938964844,293.1499938964844,0.4220485985279083,-5593.4736328125,304.1572265625,0.8934714198112488,0.5019813776016235,0.3534776866436004,293.24188232421875,297.1499938964844,293.1499938964844,0.5284978747367859,-9027.32421875,304.158203125,0.9537373781204224,0.5998609662055969,0.570435106754303,293.2007141113281,297.1499938964844,293.1499938964844,0.0213564839214086,-4508.09228515625,304.15380859375,0.4116491973400116,0.058131817728281,0.2849626839160919,291.0611877441406,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0611267089844,1.0,0.4360824525356293,0.6442738175392151,0.6442738175392151,1.0,1.0,-1.933027267456055,0.8038702607154846,1.1291570663452148,0.3592546880245209,0.0,0.0,0.7287091016769409,143.75465393066406,147.0,-5.06353759765625,-23126.6015625,883.2223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74493408203125,310.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,35241.27734375,35280.0,0.0,0.0,0.5097157955169678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270640254020691,1.270658016204834,-1.777399484126363e-05,0.0,0.0005172967212274,0.0,0.0,279.2410888671875,0.0,0.0,0.0,0.7459559440612793,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701449155807495,-3505.84326171875,304.1669921875,0.7029356956481934,0.2404512166976928,0.2214509099721908,293.3551025390625,297.1499938964844,293.1499938964844,0.116226315498352,-2720.8359375,304.1708679199219,0.6331453919410706,0.1750682443380355,0.1718141734600067,293.2231140136719,297.1499938964844,293.1499938964844,0.4200514853000641,-5572.345703125,304.1581420898437,0.8882512450218201,0.5000275373458862,0.352221131324768,293.2425537109375,297.1499938964844,293.1499938964844,0.5258753299713135,-8991.32421875,304.15985107421875,0.947680413722992,0.5973951816558838,0.5682564973831177,293.19921875,297.1499938964844,293.1499938964844,0.0207692254334688,-4446.05322265625,304.1535339355469,0.4068295359611511,0.0571525357663631,0.2811299264431,291.0647888183594,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.065185546875,1.0,0.4362931251525879,0.6465640068054199,0.6465640068054199,1.0,1.0,-1.9143122434616089,0.7965345978736877,1.1177775859832764,0.3559797704219818,0.0,0.0,0.7399190068244934,146.57191467285156,150.0,3.8498904705047607,-22925.953125,876.0088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.365234375,310.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,35242.703125,34200.0,0.0,0.0,0.507915735244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063753843307495,1.3063937425613403,-1.833353417168837e-05,0.0,0.0005154698737896,0.0,0.0,298.0907287597656,0.0,0.0,0.0,0.6117832660675049,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701449155807495,-3505.84326171875,304.1669921875,0.7029356956481934,0.2404512166976928,0.2214509099721908,293.3551025390625,297.1499938964844,293.1499938964844,0.116226315498352,-2720.8359375,304.1708679199219,0.6331453919410706,0.1750682443380355,0.1718141734600067,293.2231140136719,297.1499938964844,293.1499938964844,0.4200514853000641,-5572.345703125,304.1581420898437,0.8882512450218201,0.5000275373458862,0.352221131324768,293.2425537109375,297.1499938964844,293.1499938964844,0.5258753299713135,-8991.32421875,304.15985107421875,0.947680413722992,0.5973951816558838,0.5682564973831177,293.19921875,297.1499938964844,293.1499938964844,0.0207692254334688,-4446.05322265625,304.1535339355469,0.4068295359611511,0.0571525357663631,0.2811299264431,291.0647888183594,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.065185546875,1.0,0.4362931251525879,0.6465640068054199,0.6465640068054199,1.0,1.0,-1.9143122434616089,0.7965345978736877,1.1177775859832764,0.3559797704219818,0.0,0.0,0.7399190068244934,146.57191467285156,150.0,3.8498904705047607,-22925.953125,876.0088500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.365234375,310.1690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,35242.703125,34200.0,0.0,0.0,0.507915735244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3063753843307495,1.3063937425613403,-1.833353417168837e-05,0.0,0.0005154698737896,0.0,0.0,298.0907287597656,0.0,0.0,0.0,0.6117832660675049,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670094430446624,-3454.431640625,304.1666259765625,0.695848822593689,0.2365646660327911,0.2180779874324798,293.35552978515625,297.1499938964844,293.1499938964844,0.1122196391224861,-2645.38330078125,304.1706237792969,0.6248843669891357,0.1697866916656494,0.1669518053531646,293.2235412597656,297.1499938964844,293.1499938964844,0.4184765219688415,-5555.98486328125,304.1582336425781,0.8831666111946106,0.4980883002281189,0.3509727418422699,293.2430114746094,297.1499938964844,293.1499938964844,0.5237664580345154,-8962.9228515625,304.1603088378906,0.9416176080703736,0.5949581265449524,0.5661004185676575,293.1977233886719,297.1499938964844,293.1499938964844,0.0202483553439378,-4390.8173828125,304.1532287597656,0.4021985530853271,0.0562098920345306,0.2774761021137237,291.0561828613281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0581359863281,1.0,0.4365767240524292,0.6488077044487,0.6488077044487,1.0,1.0,-1.895946979522705,0.7893013954162598,1.106645584106445,0.352733701467514,0.0,0.0,0.753968358039856,149.42068481445312,153.0,7.534242630004883,-22711.548828125,869.2500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067138671875,309.9827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,34160.0390625,34200.0,0.0,0.0,0.5066421031951904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329531192779541,1.3295496702194214,-1.84593336598482e-05,0.0,0.0005141773144714,0.0,0.0,307.8385925292969,0.0,0.0,0.0,0.7694284915924072,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670094430446624,-3454.431640625,304.1666259765625,0.695848822593689,0.2365646660327911,0.2180779874324798,293.35552978515625,297.1499938964844,293.1499938964844,0.1122196391224861,-2645.38330078125,304.1706237792969,0.6248843669891357,0.1697866916656494,0.1669518053531646,293.2235412597656,297.1499938964844,293.1499938964844,0.4184765219688415,-5555.98486328125,304.1582336425781,0.8831666111946106,0.4980883002281189,0.3509727418422699,293.2430114746094,297.1499938964844,293.1499938964844,0.5237664580345154,-8962.9228515625,304.1603088378906,0.9416176080703736,0.5949581265449524,0.5661004185676575,293.1977233886719,297.1499938964844,293.1499938964844,0.0202483553439378,-4390.8173828125,304.1532287597656,0.4021985530853271,0.0562098920345306,0.2774761021137237,291.0561828613281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0581359863281,1.0,0.4365767240524292,0.6488077044487,0.6488077044487,1.0,1.0,-1.895946979522705,0.7893013954162598,1.106645584106445,0.352733701467514,0.0,0.0,0.753968358039856,149.42068481445312,153.0,7.534242630004883,-22711.548828125,869.2500610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067138671875,309.9827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,34160.0390625,34200.0,0.0,0.0,0.5066421031951904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329531192779541,1.3295496702194214,-1.84593336598482e-05,0.0,0.0005141773144714,0.0,0.0,307.8385925292969,0.0,0.0,0.0,0.7694284915924072,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635440289974212,-3396.765380859375,304.1668395996094,0.6888734698295593,0.2327395677566528,0.2147620916366577,293.3558349609375,297.1499938964844,293.1499938964844,0.1079933419823646,-2564.650390625,304.1707763671875,0.6164445877075195,0.1645179092884063,0.1621023714542389,293.2239990234375,297.1499938964844,293.1499938964844,0.4158840179443359,-5528.2744140625,304.1597900390625,0.8782018423080444,0.4961287379264831,0.3497160375118255,293.24346923828125,297.1499938964844,293.1499938964844,0.5204010009765625,-8916.572265625,304.1624450683594,0.9355692267417908,0.5925108194351196,0.5639436841011047,293.1962585449219,297.1499938964844,293.1499938964844,0.0196930095553398,-4328.57568359375,304.153076171875,0.3975722789764404,0.0552965179085731,0.2739647626876831,291.0765380859375,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0777282714844,1.0,0.4369193017482757,0.6510210037231445,0.6510210037231445,1.0,1.0,-1.8778265714645384,0.7821335792541504,1.0956929922103882,0.3495020568370819,0.0,0.0,0.7622650265693665,152.30010986328125,156.0,20.56009864807129,-22540.001953125,862.8400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8153686523437,309.8427734375,278.1499938964844,0.0,18000.0,313.1499938964844,34171.73046875,34200.0,0.0,0.0,0.5060166120529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3564929962158203,1.3565118312835691,-1.890174826257862e-05,0.0,0.0005135425599291,0.0,0.0,323.0899963378906,0.0,0.0,0.0,0.7813860177993774,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635440289974212,-3396.765380859375,304.1668395996094,0.6888734698295593,0.2327395677566528,0.2147620916366577,293.3558349609375,297.1499938964844,293.1499938964844,0.1079933419823646,-2564.650390625,304.1707763671875,0.6164445877075195,0.1645179092884063,0.1621023714542389,293.2239990234375,297.1499938964844,293.1499938964844,0.4158840179443359,-5528.2744140625,304.1597900390625,0.8782018423080444,0.4961287379264831,0.3497160375118255,293.24346923828125,297.1499938964844,293.1499938964844,0.5204010009765625,-8916.572265625,304.1624450683594,0.9355692267417908,0.5925108194351196,0.5639436841011047,293.1962585449219,297.1499938964844,293.1499938964844,0.0196930095553398,-4328.57568359375,304.153076171875,0.3975722789764404,0.0552965179085731,0.2739647626876831,291.0765380859375,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0777282714844,1.0,0.4369193017482757,0.6510210037231445,0.6510210037231445,1.0,1.0,-1.8778265714645384,0.7821335792541504,1.0956929922103882,0.3495020568370819,0.0,0.0,0.7622650265693665,152.30010986328125,156.0,20.56009864807129,-22540.001953125,862.8400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8153686523437,309.8427734375,278.1499938964844,0.0,18000.0,313.1499938964844,34171.73046875,34200.0,0.0,0.0,0.5060166120529175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3564929962158203,1.3565118312835691,-1.890174826257862e-05,0.0,0.0005135425599291,0.0,0.0,323.0899963378906,0.0,0.0,0.0,0.7813860177993774,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618358790874481,-3368.247802734375,304.1669006347656,0.68543940782547,0.2308519780635833,0.2131261676549911,293.35595703125,297.1499938964844,293.1499938964844,0.1058983132243156,-2524.383544921875,304.1708068847656,0.6119935512542725,0.1618889570236206,0.1596825867891311,293.2242431640625,297.1499938964844,293.1499938964844,0.4145653545856476,-5514.2236328125,304.160400390625,0.8757688999176025,0.495148241519928,0.3490856885910034,293.24365234375,297.1499938964844,293.1499938964844,0.5186892747879028,-8893.11328125,304.16326904296875,0.932568371295929,0.5912910103797913,0.5628668069839478,293.195556640625,297.1499938964844,293.1499938964844,0.0194260887801647,-4298.146484375,304.15301513671875,0.3951992392539978,0.0548496283590793,0.2722549140453338,291.0867614746094,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.08807373046875,1.0,0.4371092617511749,0.6521188616752625,0.6521188616752625,1.0,1.0,-1.8688530921936035,0.7785741090774536,1.09027898311615,0.3478918969631195,0.0,0.0,0.7654579877853394,153.74803161621094,156.0,24.64571762084961,-22456.794921875,859.7481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7130432128906,309.7870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,34176.1484375,33120.0,0.0,0.0,0.5058155655860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367449164390564,1.367468237876892,-1.908397280203644e-05,0.0,0.00051333848387,0.0,0.0,329.4408264160156,0.0,0.0,0.0,0.6362148523330688,4.0,0.0,1.0
465360,293.3127746582031,297.1499938964844,293.1499938964844,0.1604513823986053,-3345.54248046875,304.16632080078125,0.6820477247238159,0.2289827167987823,0.2115053236484527,293.35601806640625,297.1499938964844,293.1499938964844,0.1040124893188476,-2488.386962890625,304.17047119140625,0.6073355674743652,0.159264475107193,0.157266303896904,293.2243957519531,297.1499938964844,293.1499938964844,0.4140165150165558,-5508.94091796875,304.15948486328125,0.8733738660812378,0.4941754043102264,0.348457008600235,293.2437438964844,297.1499938964844,293.1499938964844,0.5179237723350525,-8883.583984375,304.1622619628906,0.929596185684204,0.5900830626487732,0.5617951154708862,293.1948547363281,297.1499938964844,293.1499938964844,0.0192154478281736,-4275.45947265625,304.15283203125,0.3927507400512695,0.0544090867042541,0.2705737352371216,291.0755310058594,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0754699707031,1.0,0.4373105466365814,0.6532113552093506,0.6532113552093506,1.0,1.0,-1.8599447011947632,0.7750349044799805,1.0849097967147827,0.3462876081466675,0.0,0.0,0.7714281678199768,155.19927978515625,159.0,0.4626529514789581,-22308.92578125,856.7294311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417236328125,309.7157897949219,278.1499938964844,0.0,18000.0,313.1499938964844,33106.3828125,33120.0,0.0,0.0,0.5054766535758972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358588457107544,1.3586071729660034,-1.869536936283112e-05,0.0,0.0005129945348016,0.0,0.0,321.3283386230469,0.0,0.0,0.0,0.7800637483596802,4.0,0.0,1.0
