time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569811403751373,-3287.05615234375,304.1666564941406,0.6754048466682434,0.2252920120954513,0.2083097398281097,293.3561096191406,297.1499938964844,293.1499938964844,0.099794290959835,-2406.27685546875,304.170654296875,0.597718358039856,0.1540278047323227,0.1524456739425659,293.2247314453125,297.1499938964844,293.1499938964844,0.4110068380832672,-5476.58447265625,304.1613464355469,0.8687001466751099,0.4922259449958801,0.3472072184085846,293.24395751953125,297.1499938964844,293.1499938964844,0.5140475630760193,-8830.0439453125,304.16461181640625,0.9237645864486694,0.5876691341400146,0.5596708655357361,293.1935119628906,297.1499938964844,293.1499938964844,0.018691036850214,-4213.35107421875,304.1527709960937,0.3875310122966766,0.0535467155277729,0.2672963738441467,291.1064453125,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.10821533203125,1.0,0.4377454817295074,0.6553844213485718,0.6553844213485718,1.0,1.0,-1.8423320055007928,0.7680237889289856,1.0743082761764526,0.3431024849414825,0.0,0.0,0.7753440141677856,158.1099395751953,162.0,31.74810028076172,-22187.435546875,850.9096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52545166015625,309.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33107.54296875,33120.0,0.0,0.0,0.5049189925193787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776506185531616,1.3776696920394895,-1.901236464618705e-05,0.0,0.0005124285817146,0.0,0.0,332.40582275390625,0.0,0.0,0.0,0.7879356741905212,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569811403751373,-3287.05615234375,304.1666564941406,0.6754048466682434,0.2252920120954513,0.2083097398281097,293.3561096191406,297.1499938964844,293.1499938964844,0.099794290959835,-2406.27685546875,304.170654296875,0.597718358039856,0.1540278047323227,0.1524456739425659,293.2247314453125,297.1499938964844,293.1499938964844,0.4110068380832672,-5476.58447265625,304.1613464355469,0.8687001466751099,0.4922259449958801,0.3472072184085846,293.24395751953125,297.1499938964844,293.1499938964844,0.5140475630760193,-8830.0439453125,304.16461181640625,0.9237645864486694,0.5876691341400146,0.5596708655357361,293.1935119628906,297.1499938964844,293.1499938964844,0.018691036850214,-4213.35107421875,304.1527709960937,0.3875310122966766,0.0535467155277729,0.2672963738441467,291.1064453125,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.10821533203125,1.0,0.4377454817295074,0.6553844213485718,0.6553844213485718,1.0,1.0,-1.8423320055007928,0.7680237889289856,1.0743082761764526,0.3431024849414825,0.0,0.0,0.7753440141677856,158.1099395751953,162.0,31.74810028076172,-22187.435546875,850.9096069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52545166015625,309.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33107.54296875,33120.0,0.0,0.0,0.5049189925193787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776506185531616,1.3776696920394895,-1.901236464618705e-05,0.0,0.0005124285817146,0.0,0.0,332.40582275390625,0.0,0.0,0.0,0.7879356741905212,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.15364770591259,-3230.735595703125,304.1666564941406,0.6689561009407043,0.2216664105653762,0.2051710188388824,293.3560791015625,297.1499938964844,293.1499938964844,0.095674842596054,-2325.55029296875,304.170654296875,0.5877315402030945,0.1488096863031387,0.1476412862539291,293.2250366210937,297.1499938964844,293.1499938964844,0.4081096649169922,-5445.7001953125,304.1623840332031,0.8641567230224609,0.4902669489383697,0.3459477722644806,293.244140625,297.1499938964844,293.1499938964844,0.5103024840354919,-8778.8408203125,304.1659851074219,0.9180936217308044,0.5852505564689636,0.5575374960899353,293.19219970703125,297.1499938964844,293.1499938964844,0.0182036403566598,-4154.623046875,304.15264892578125,0.382226288318634,0.0527079068124294,0.2641274631023407,291.1338195800781,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1356201171875,1.0,0.4382169246673584,0.6575509309768677,0.6575509309768677,1.0,1.0,-1.8249149322509768,0.7610734105110168,1.0638415813446045,0.3399343192577362,0.0,0.0,0.7756742835044861,161.0345458984375,165.0,36.60564804077149,-22033.548828125,845.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45977783203125,309.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,33118.41015625,32040.0,0.0,0.0,0.504223108291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812531232833862,1.3812721967697144,-1.907517616928089e-05,0.0,0.0005117223481647,0.0,0.0,334.5602111816406,0.0,0.0,0.0,0.6393353939056396,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.15364770591259,-3230.735595703125,304.1666564941406,0.6689561009407043,0.2216664105653762,0.2051710188388824,293.3560791015625,297.1499938964844,293.1499938964844,0.095674842596054,-2325.55029296875,304.170654296875,0.5877315402030945,0.1488096863031387,0.1476412862539291,293.2250366210937,297.1499938964844,293.1499938964844,0.4081096649169922,-5445.7001953125,304.1623840332031,0.8641567230224609,0.4902669489383697,0.3459477722644806,293.244140625,297.1499938964844,293.1499938964844,0.5103024840354919,-8778.8408203125,304.1659851074219,0.9180936217308044,0.5852505564689636,0.5575374960899353,293.19219970703125,297.1499938964844,293.1499938964844,0.0182036403566598,-4154.623046875,304.15264892578125,0.382226288318634,0.0527079068124294,0.2641274631023407,291.1338195800781,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1356201171875,1.0,0.4382169246673584,0.6575509309768677,0.6575509309768677,1.0,1.0,-1.8249149322509768,0.7610734105110168,1.0638415813446045,0.3399343192577362,0.0,0.0,0.7756742835044861,161.0345458984375,165.0,36.60564804077149,-22033.548828125,845.3184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45977783203125,309.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,33118.41015625,32040.0,0.0,0.0,0.504223108291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3812531232833862,1.3812721967697144,-1.907517616928089e-05,0.0,0.0005117223481647,0.0,0.0,334.5602111816406,0.0,0.0,0.0,0.6393353939056396,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506618708372116,-3180.444091796875,304.1661376953125,0.6627333164215088,0.2181117832660675,0.2020945399999618,293.35595703125,297.1499938964844,293.1499938964844,0.0917645171284675,-2248.914794921875,304.1703186035156,0.5774356126785278,0.1436144262552261,0.1428567469120025,293.2252197265625,297.1499938964844,293.1499938964844,0.4059312045574188,-5422.9619140625,304.1620483398437,0.8597679734230042,0.4883286654949188,0.3446987867355346,293.244140625,297.1499938964844,293.1499938964844,0.5074453353881836,-8740.6416015625,304.16558837890625,0.9126684665679932,0.5828642845153809,0.5554279685020447,293.1909484863281,297.1499938964844,293.1499938964844,0.0177816357463598,-4104.08837890625,304.1524963378906,0.3770311772823334,0.0518918074667453,0.2610595822334289,291.1404113769531,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1431884765625,1.0,0.4387227296829223,0.659712016582489,0.659712016582489,1.0,1.0,-1.807759165763855,0.7542159557342529,1.053543210029602,0.3368000388145447,0.0,0.0,0.7772654294967651,163.96311950683594,168.0,29.77451515197754,-21843.2890625,839.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667663574219,309.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,32041.216796875,32040.0,0.0,0.0,0.5029071569442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36416494846344,1.3641834259033203,-1.854668334999588e-05,0.0,0.0005103868315927,0.0,0.0,321.56109619140625,0.0,0.0,0.0,0.7787995338439941,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506618708372116,-3180.444091796875,304.1661376953125,0.6627333164215088,0.2181117832660675,0.2020945399999618,293.35595703125,297.1499938964844,293.1499938964844,0.0917645171284675,-2248.914794921875,304.1703186035156,0.5774356126785278,0.1436144262552261,0.1428567469120025,293.2252197265625,297.1499938964844,293.1499938964844,0.4059312045574188,-5422.9619140625,304.1620483398437,0.8597679734230042,0.4883286654949188,0.3446987867355346,293.244140625,297.1499938964844,293.1499938964844,0.5074453353881836,-8740.6416015625,304.16558837890625,0.9126684665679932,0.5828642845153809,0.5554279685020447,293.1909484863281,297.1499938964844,293.1499938964844,0.0177816357463598,-4104.08837890625,304.1524963378906,0.3770311772823334,0.0518918074667453,0.2610595822334289,291.1404113769531,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1431884765625,1.0,0.4387227296829223,0.659712016582489,0.659712016582489,1.0,1.0,-1.807759165763855,0.7542159557342529,1.053543210029602,0.3368000388145447,0.0,0.0,0.7772654294967651,163.96311950683594,168.0,29.77451515197754,-21843.2890625,839.9736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667663574219,309.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,32041.216796875,32040.0,0.0,0.0,0.5029071569442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.36416494846344,1.3641834259033203,-1.854668334999588e-05,0.0,0.0005103868315927,0.0,0.0,321.56109619140625,0.0,0.0,0.0,0.7787995338439941,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474398970603943,-3125.44677734375,304.1661071777344,0.6567389369010925,0.2146215289831161,0.1990767270326614,293.3557434082031,297.1499938964844,293.1499938964844,0.087697297334671,-2168.73779296875,304.1703186035156,0.5668933987617493,0.1384432911872863,0.1380940824747085,293.2254333496094,297.1499938964844,293.1499938964844,0.4029156565666199,-5390.74072265625,304.1630249023437,0.8555123209953308,0.4863784611225128,0.3434473574161529,293.24420166015625,297.1499938964844,293.1499938964844,0.5035603642463684,-8687.4580078125,304.1668395996094,0.9075210690498352,0.580470085144043,0.5533207058906555,293.18975830078125,297.1499938964844,293.1499938964844,0.0173345170915126,-4047.677978515625,304.15240478515625,0.3719519078731537,0.0510975681245327,0.2580911815166473,291.1720275878906,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1737670898437,1.0,0.4392597675323486,0.6618772745132446,0.6618772745132446,1.0,1.0,-1.7908196449279783,0.7474356889724731,1.0433839559555054,0.3336941003799438,0.0,0.0,0.7720350623130798,166.89987182617188,171.0,36.79058837890625,-21691.185546875,834.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992980957031,309.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,32055.080078125,32040.0,0.0,0.0,0.5012612342834473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352208971977234,1.3522273302078247,-1.835260263760574e-05,0.0,0.0005087163881398,0.0,0.0,314.7685852050781,0.0,0.0,0.0,0.77308189868927,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474398970603943,-3125.44677734375,304.1661071777344,0.6567389369010925,0.2146215289831161,0.1990767270326614,293.3557434082031,297.1499938964844,293.1499938964844,0.087697297334671,-2168.73779296875,304.1703186035156,0.5668933987617493,0.1384432911872863,0.1380940824747085,293.2254333496094,297.1499938964844,293.1499938964844,0.4029156565666199,-5390.74072265625,304.1630249023437,0.8555123209953308,0.4863784611225128,0.3434473574161529,293.24420166015625,297.1499938964844,293.1499938964844,0.5035603642463684,-8687.4580078125,304.1668395996094,0.9075210690498352,0.580470085144043,0.5533207058906555,293.18975830078125,297.1499938964844,293.1499938964844,0.0173345170915126,-4047.677978515625,304.15240478515625,0.3719519078731537,0.0510975681245327,0.2580911815166473,291.1720275878906,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1737670898437,1.0,0.4392597675323486,0.6618772745132446,0.6618772745132446,1.0,1.0,-1.7908196449279783,0.7474356889724731,1.0433839559555054,0.3336941003799438,0.0,0.0,0.7720350623130798,166.89987182617188,171.0,36.79058837890625,-21691.185546875,834.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992980957031,309.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,32055.080078125,32040.0,0.0,0.0,0.5012612342834473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352208971977234,1.3522273302078247,-1.835260263760574e-05,0.0,0.0005087163881398,0.0,0.0,314.7685852050781,0.0,0.0,0.0,0.77308189868927,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458936482667923,-3099.0146484375,304.1659851074219,0.6538304090499878,0.212902158498764,0.1975903660058975,293.3555908203125,297.1499938964844,293.1499938964844,0.0856948718428611,-2129.369140625,304.1702575683594,0.5615580677986145,0.1358681917190551,0.1357220411300659,293.2255249023437,297.1499938964844,293.1499938964844,0.4014971554279327,-5375.6669921875,304.1632385253906,0.8534333109855652,0.4854041635990143,0.3428205549716949,293.24420166015625,297.1499938964844,293.1499938964844,0.5017277002334595,-8662.52734375,304.1670837402344,0.9050697684288024,0.5792762637138367,0.5522675514221191,293.1891784667969,297.1499938964844,293.1499938964844,0.0171246342360973,-4020.950927734375,304.15234375,0.369457870721817,0.0507082380354404,0.2566421627998352,291.1849060058594,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1865539550781,1.0,0.4395389258861542,0.6629632115364075,0.6629632115364075,1.0,1.0,-1.7824296951293943,0.7440751791000366,1.038354516029358,0.3321519494056701,0.0,0.0,0.7684081792831421,168.37046813964844,171.0,36.10605239868164,-21610.193359375,832.3543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,309.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32059.78125,30960.0,0.0,0.0,0.5002474188804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3430454730987549,1.3430637121200562,-1.8203687432105653e-05,0.0,0.0005076875095255,0.0,0.0,309.6175842285156,0.0,0.0,0.0,0.6187924146652222,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1446706801652908,-3078.5341796875,304.1653137207031,0.650982677936554,0.2112014442682266,0.1961195021867752,293.3553771972656,297.1499938964844,293.1499938964844,0.0838761553168296,-2094.069580078125,304.1698913574219,0.5561981201171875,0.1333010643720626,0.1333566904067993,293.2255859375,297.1499938964844,293.1499938964844,0.4009115099906921,-5370.11572265625,304.161865234375,0.851389467716217,0.4844384789466858,0.3421961069107055,293.244140625,297.1499938964844,293.1499938964844,0.5009199380874634,-8652.71875,304.1654357910156,0.9027141332626344,0.5780946016311646,0.5512197017669678,293.1885986328125,297.1499938964844,293.1499938964844,0.0169652011245489,-4002.14208984375,304.1522216796875,0.3669961094856262,0.050324011594057,0.2552156150341034,291.17431640625,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864685058594,291.1739196777344,1.0,0.4398250579833984,0.6640512943267822,0.6640512943267822,1.0,1.0,-1.7741024494171145,0.7407389283180237,1.0333635807037354,0.3306193351745605,0.0,0.0,0.7676950097084045,169.84132385253906,174.0,5.526546001434326,-21458.154296875,829.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57958984375,309.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,30990.390625,30960.0,0.0,0.0,0.4989251494407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313425898551941,1.3134434223175049,-1.7484040654380806e-05,0.0,0.0005063455901108,0.0,0.0,290.46710205078125,0.0,0.0,0.0,0.7531367540359497,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416569054126739,-3026.6767578125,304.16522216796875,0.6455630660057068,0.2078468352556228,0.1932183802127838,293.3549499511719,297.1499938964844,293.1499938964844,0.0798740312457084,-2015.8406982421875,304.169921875,0.5455636382102966,0.1281878501176834,0.1286414861679077,293.2256774902344,297.1499938964844,293.1499938964844,0.3980772793292999,-5339.79736328125,304.1626281738281,0.8475345969200134,0.4825049042701721,0.3409521877765655,293.2440185546875,297.1499938964844,293.1499938964844,0.497274249792099,-8602.7685546875,304.1663818359375,0.8983054161071777,0.5757340788841248,0.5491384863853455,293.1875915527344,297.1499938964844,293.1499938964844,0.0166382621973752,-3961.53076171875,304.1459350585937,0.3632103502750397,0.050000000745058,0.2535015344619751,291.200439453125,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2016906738281,1.0,0.4404611587524414,0.6661734580993652,0.6661734580993652,1.0,1.0,-1.7589046955108645,0.7347009778022766,1.0242036581039429,0.3278512954711914,0.0,0.0,0.7593833208084106,172.66172790527344,162.0,27.13831329345703,-21337.810546875,825.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813049316406,309.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,30986.220703125,30960.0,0.0,0.0,0.4959858059883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962675094604492,1.296284794807434,-1.721118314890191e-05,0.0,0.0005033625639043,0.0,0.0,281.3576965332031,0.0,0.0,0.0,0.744678795337677,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416569054126739,-3026.6767578125,304.16522216796875,0.6455630660057068,0.2078468352556228,0.1932183802127838,293.3549499511719,297.1499938964844,293.1499938964844,0.0798740312457084,-2015.8406982421875,304.169921875,0.5455636382102966,0.1281878501176834,0.1286414861679077,293.2256774902344,297.1499938964844,293.1499938964844,0.3980772793292999,-5339.79736328125,304.1626281738281,0.8475345969200134,0.4825049042701721,0.3409521877765655,293.2440185546875,297.1499938964844,293.1499938964844,0.497274249792099,-8602.7685546875,304.1663818359375,0.8983054161071777,0.5757340788841248,0.5491384863853455,293.1875915527344,297.1499938964844,293.1499938964844,0.0166382621973752,-3961.53076171875,304.1459350585937,0.3632103502750397,0.050000000745058,0.2535015344619751,291.200439453125,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2016906738281,1.0,0.4404611587524414,0.6661734580993652,0.6661734580993652,1.0,1.0,-1.7589046955108645,0.7347009778022766,1.0242036581039429,0.3278512954711914,0.0,0.0,0.7593833208084106,172.66172790527344,162.0,27.13831329345703,-21337.810546875,825.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813049316406,309.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,30986.220703125,30960.0,0.0,0.0,0.4959858059883117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962675094604492,1.296284794807434,-1.721118314890191e-05,0.0,0.0005033625639043,0.0,0.0,281.3576965332031,0.0,0.0,0.0,0.744678795337677,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386991292238235,-2975.762939453125,304.16510009765625,0.6439874768257141,0.2045959532260894,0.1901790648698806,293.354248046875,297.1499938964844,293.1499938964844,0.075796864926815,-1936.9981689453125,304.1700744628906,0.5387258529663086,0.1231357231736183,0.1237443387508392,293.2255859375,297.1499938964844,293.1499938964844,0.3954608738422394,-5312.06298828125,304.16278076171875,0.8486838340759277,0.4806071519851684,0.3395505249500274,293.2437744140625,297.1499938964844,293.1499938964844,0.493933767080307,-8557.439453125,304.1664733886719,0.8995882272720337,0.5734029412269592,0.546841025352478,293.1872863769531,297.1499938964844,293.1499938964844,0.0165400244295597,-3948.382080078125,304.1333312988281,0.3646056950092315,0.050000000745058,0.2529961168766022,291.21484375,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2157287597656,1.0,0.4364294111728668,0.6682707667350769,0.6682707667350769,1.0,1.0,-1.7443283796310425,0.7289043068885803,1.015424132347107,0.3252333104610443,0.0,0.0,0.7497469186782837,169.82704162597656,150.0,21.608051300048828,-21179.62109375,805.5493774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78729248046875,309.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,30989.955078125,29880.0,0.0,0.0,0.4925907254219055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691539525985718,1.2691707611083984,-1.678963963058777e-05,0.0,0.0004999169614166,0.0,0.0,267.4160461425781,0.0,0.0,0.0,0.5823888778686523,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386991292238235,-2975.762939453125,304.16510009765625,0.6439874768257141,0.2045959532260894,0.1901790648698806,293.354248046875,297.1499938964844,293.1499938964844,0.075796864926815,-1936.9981689453125,304.1700744628906,0.5387258529663086,0.1231357231736183,0.1237443387508392,293.2255859375,297.1499938964844,293.1499938964844,0.3954608738422394,-5312.06298828125,304.16278076171875,0.8486838340759277,0.4806071519851684,0.3395505249500274,293.2437744140625,297.1499938964844,293.1499938964844,0.493933767080307,-8557.439453125,304.1664733886719,0.8995882272720337,0.5734029412269592,0.546841025352478,293.1872863769531,297.1499938964844,293.1499938964844,0.0165400244295597,-3948.382080078125,304.1333312988281,0.3646056950092315,0.050000000745058,0.2529961168766022,291.21484375,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2157287597656,1.0,0.4364294111728668,0.6682707667350769,0.6682707667350769,1.0,1.0,-1.7443283796310425,0.7289043068885803,1.015424132347107,0.3252333104610443,0.0,0.0,0.7497469186782837,169.82704162597656,150.0,21.608051300048828,-21179.62109375,805.5493774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78729248046875,309.79949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,30989.955078125,29880.0,0.0,0.0,0.4925907254219055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2691539525985718,1.2691707611083984,-1.678963963058777e-05,0.0,0.0004999169614166,0.0,0.0,267.4160461425781,0.0,0.0,0.0,0.5823888778686523,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.13604636490345,-2930.339599609375,304.16455078125,0.6449368596076965,0.2014919072389602,0.1871374398469925,293.3531188964844,297.1499938964844,293.1499938964844,0.0718087628483772,-1861.083984375,304.1700744628906,0.5342926383018494,0.1181882470846176,0.1188016682863235,293.2249755859375,297.1499938964844,293.1499938964844,0.3936392366886139,-5293.3115234375,304.1617126464844,0.8531937003135681,0.4788145720958709,0.3381147086620331,293.2430725097656,297.1499938964844,293.1499938964844,0.4915772676467895,-8526.3896484375,304.16510009765625,0.9046770930290222,0.5711676478385925,0.544487714767456,293.1872863769531,297.1499938964844,293.1499938964844,0.0163742788136005,-3929.763916015625,304.1202087402344,0.3681667745113373,0.050000000745058,0.2518615126609802,291.2042236328125,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2061767578125,1.0,0.4297698438167572,0.6704265475273132,0.6704265475273132,1.0,1.0,-1.7288304567337036,0.7226942777633667,1.006136178970337,0.3223778903484344,0.0,0.0,0.7439796328544617,163.43594360351562,138.0,9.33568286895752,-20972.85546875,774.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9228820800781,309.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,29903.306640625,29880.0,0.0,0.0,0.488406628370285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294988632202148,1.2295148372650146,-1.594220520928502e-05,0.0,0.0004956706543453,0.0,0.0,245.1903686523437,0.0,0.0,0.0,0.7118961811065674,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.13604636490345,-2930.339599609375,304.16455078125,0.6449368596076965,0.2014919072389602,0.1871374398469925,293.3531188964844,297.1499938964844,293.1499938964844,0.0718087628483772,-1861.083984375,304.1700744628906,0.5342926383018494,0.1181882470846176,0.1188016682863235,293.2249755859375,297.1499938964844,293.1499938964844,0.3936392366886139,-5293.3115234375,304.1617126464844,0.8531937003135681,0.4788145720958709,0.3381147086620331,293.2430725097656,297.1499938964844,293.1499938964844,0.4915772676467895,-8526.3896484375,304.16510009765625,0.9046770930290222,0.5711676478385925,0.544487714767456,293.1872863769531,297.1499938964844,293.1499938964844,0.0163742788136005,-3929.763916015625,304.1202087402344,0.3681667745113373,0.050000000745058,0.2518615126609802,291.2042236328125,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2061767578125,1.0,0.4297698438167572,0.6704265475273132,0.6704265475273132,1.0,1.0,-1.7288304567337036,0.7226942777633667,1.006136178970337,0.3223778903484344,0.0,0.0,0.7439796328544617,163.43594360351562,138.0,9.33568286895752,-20972.85546875,774.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9228820800781,309.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,29903.306640625,29880.0,0.0,0.0,0.488406628370285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294988632202148,1.2295148372650146,-1.594220520928502e-05,0.0,0.0004956706543453,0.0,0.0,245.1903686523437,0.0,0.0,0.0,0.7118961811065674,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331504136323928,-2880.017578125,304.1644897460937,0.6476390361785889,0.1985143572092056,0.1841369271278381,293.35162353515625,297.1499938964844,293.1499938964844,0.067613273859024,-1781.9061279296875,304.1703491210937,0.5313788056373596,0.1133432239294052,0.1138762459158897,293.2242126464844,297.1499938964844,293.1499938964844,0.3909612894058227,-5264.72216796875,304.1622314453125,0.8600974082946777,0.4770711958408355,0.3366641700267792,293.2422790527344,297.1499938964844,293.1499938964844,0.4881636202335357,-8479.6533203125,304.16571044921875,0.9128289818763732,0.5689704418182373,0.5421042442321777,293.1872863769531,297.1499938964844,293.1499938964844,0.0161222405731678,-3897.76953125,304.1073913574219,0.3732335865497589,0.050000000745058,0.2503485977649688,291.2198181152344,291.1499938964844,259.53253173828125,258.1400451660156,279.1719665527344,293.28143310546875,291.2203369140625,1.0,0.4214067459106445,0.6726471185684204,0.6726471185684204,1.0,1.0,-1.712894320487976,0.7162912487983704,0.9966030120849608,0.3194125294685364,0.0,0.0,0.7333844304084778,155.01821899414062,126.0,13.630467414855955,-20794.173828125,737.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0411682128906,309.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,29911.61328125,29880.0,0.0,0.0,0.4838941395282745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200262188911438,1.2002776861190796,-1.5512705431319773e-05,0.0,0.0004910910502076,0.0,0.0,231.5895233154297,0.0,0.0,0.0,0.6986193060874939,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331504136323928,-2880.017578125,304.1644897460937,0.6476390361785889,0.1985143572092056,0.1841369271278381,293.35162353515625,297.1499938964844,293.1499938964844,0.067613273859024,-1781.9061279296875,304.1703491210937,0.5313788056373596,0.1133432239294052,0.1138762459158897,293.2242126464844,297.1499938964844,293.1499938964844,0.3909612894058227,-5264.72216796875,304.1622314453125,0.8600974082946777,0.4770711958408355,0.3366641700267792,293.2422790527344,297.1499938964844,293.1499938964844,0.4881636202335357,-8479.6533203125,304.16571044921875,0.9128289818763732,0.5689704418182373,0.5421042442321777,293.1872863769531,297.1499938964844,293.1499938964844,0.0161222405731678,-3897.76953125,304.1073913574219,0.3732335865497589,0.050000000745058,0.2503485977649688,291.2198181152344,291.1499938964844,259.53253173828125,258.1400451660156,279.1719665527344,293.28143310546875,291.2203369140625,1.0,0.4214067459106445,0.6726471185684204,0.6726471185684204,1.0,1.0,-1.712894320487976,0.7162912487983704,0.9966030120849608,0.3194125294685364,0.0,0.0,0.7333844304084778,155.01821899414062,126.0,13.630467414855955,-20794.173828125,737.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0411682128906,309.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,29911.61328125,29880.0,0.0,0.0,0.4838941395282745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200262188911438,1.2002776861190796,-1.5512705431319773e-05,0.0,0.0004910910502076,0.0,0.0,231.5895233154297,0.0,0.0,0.0,0.6986193060874939,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317719668149948,-2856.052734375,304.16436767578125,0.6495531797409058,0.1970724165439605,0.1826603859663009,293.35076904296875,297.1499938964844,293.1499938964844,0.0655322447419166,-1743.1424560546875,304.1704406738281,0.5303629040718079,0.1109603270888328,0.1114311069250106,293.2237548828125,297.1499938964844,293.1499938964844,0.389741837978363,-5251.796875,304.1622314453125,0.8643296957015991,0.4762182235717773,0.3359368443489074,293.2418212890625,297.1499938964844,293.1499938964844,0.4866018295288086,-8458.4306640625,304.16571044921875,0.9179826974868774,0.567889392375946,0.540907621383667,293.1872253417969,297.1499938964844,293.1499938964844,0.0159936714917421,-3881.525390625,304.10113525390625,0.3762455880641937,0.050000000745058,0.2495001256465912,291.2236633300781,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.22412109375,1.0,0.4167714416980743,0.6737815141677856,0.6737815141677856,1.0,1.0,-1.7048569917678833,0.7130606770515442,0.9917962551116944,0.3179113566875458,0.0,0.0,0.7280845642089844,150.31808471679688,126.0,12.09345817565918,-20699.8984375,717.4954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0984191894531,309.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,29912.103515625,28800.0,0.0,0.0,0.4814801812171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852529048919678,1.1852681636810305,-1.529539076727815e-05,0.0,0.000488641206175,0.0,0.0,224.81704711914065,0.0,0.0,0.0,0.5419222116470337,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1307085752487182,-2838.038330078125,304.1636962890625,0.6518177390098572,0.1956615447998047,0.1812025755643844,293.3498229980469,297.1499938964844,293.1499938964844,0.0636138617992401,-1708.0767822265625,304.17022705078125,0.5295982360839844,0.1086044907569885,0.1090019047260284,293.2232666015625,297.1499938964844,293.1499938964844,0.3893975615501404,-5248.93603515625,304.1606140136719,0.8690516352653503,0.4753831923007965,0.3352124392986297,293.2413024902344,297.1499938964844,293.1499938964844,0.4861159026622772,-8453.1669921875,304.1636962890625,0.9237852692604064,0.566828191280365,0.5397153496742249,293.1871337890625,297.1499938964844,293.1499938964844,0.0159056298434734,-3872.537353515625,304.09478759765625,0.379547506570816,0.050000000745058,0.2486095875501632,291.2024230957031,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.2003173828125,1.0,0.4119058549404144,0.6749306321144104,0.6749306321144104,1.0,1.0,-1.6968194246292114,0.7098309993743896,0.9869884252548218,0.3164084255695343,0.0,0.0,0.726533830165863,145.39425659179688,114.0,-21.934907913208008,-20530.142578125,697.2515258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1706848144531,309.9150390625,278.1499938964844,0.0,18000.0,313.1499938964844,28838.04296875,28800.0,0.0,0.0,0.4787885248661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1529582738876345,1.1529728174209597,-1.4593949344998691e-05,0.0,0.0004859094915445,0.0,0.0,208.1978454589844,0.0,0.0,0.0,0.6751333475112915,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1279957741498947,-2790.494140625,304.16363525390625,0.6574118733406067,0.1929261684417724,0.1783496290445327,293.34765625,297.1499938964844,293.1499938964844,0.0594096705317497,-1631.25634765625,304.17047119140625,0.5287884473800659,0.1039779633283615,0.104203775525093,293.22222900390625,297.1499938964844,293.1499938964844,0.3868372440338135,-5221.4296875,304.1613464355469,0.8799676299095154,0.4737359583377838,0.3337773084640503,293.240234375,297.1499938964844,293.1499938964844,0.4828532934188843,-8408.162109375,304.16461181640625,0.9371080994606018,0.5647300481796265,0.5373532772064209,293.18682861328125,297.1499938964844,293.1499938964844,0.0156257711350917,-3835.93017578125,304.0829772949219,0.3869939744472503,0.050000000745058,0.2467374354600906,291.21435546875,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.2148132324219,1.0,0.4016084671020508,0.6772739887237549,0.6772739887237549,1.0,1.0,-1.6808263063430786,0.7034116387367249,0.9774146676063538,0.3134182393550873,0.0,0.0,0.7174293994903564,135.0649871826172,102.0,6.818138599395752,-20383.998046875,655.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2848205566406,309.9855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,28828.38671875,28800.0,0.0,0.0,0.4733242392539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132947325706482,1.132961630821228,-1.4313990504888352e-05,0.0,0.000480363931274,0.0,0.0,199.8265686035156,0.0,0.0,0.0,0.6657626628875732,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1279957741498947,-2790.494140625,304.16363525390625,0.6574118733406067,0.1929261684417724,0.1783496290445327,293.34765625,297.1499938964844,293.1499938964844,0.0594096705317497,-1631.25634765625,304.17047119140625,0.5287884473800659,0.1039779633283615,0.104203775525093,293.22222900390625,297.1499938964844,293.1499938964844,0.3868372440338135,-5221.4296875,304.1613464355469,0.8799676299095154,0.4737359583377838,0.3337773084640503,293.240234375,297.1499938964844,293.1499938964844,0.4828532934188843,-8408.162109375,304.16461181640625,0.9371080994606018,0.5647300481796265,0.5373532772064209,293.18682861328125,297.1499938964844,293.1499938964844,0.0156257711350917,-3835.93017578125,304.0829772949219,0.3869939744472503,0.050000000745058,0.2467374354600906,291.21435546875,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.2148132324219,1.0,0.4016084671020508,0.6772739887237549,0.6772739887237549,1.0,1.0,-1.6808263063430786,0.7034116387367249,0.9774146676063538,0.3134182393550873,0.0,0.0,0.7174293994903564,135.0649871826172,102.0,6.818138599395752,-20383.998046875,655.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2848205566406,309.9855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,28828.38671875,28800.0,0.0,0.0,0.4733242392539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132947325706482,1.132961630821228,-1.4313990504888352e-05,0.0,0.000480363931274,0.0,0.0,199.8265686035156,0.0,0.0,0.0,0.6657626628875732,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254893094301223,-2746.589599609375,304.16326904296875,0.6645025014877319,0.1903037875890731,0.1755821406841278,293.3451843261719,297.1499938964844,293.1499938964844,0.0552862286567688,-1557.3668212890625,304.1705322265625,0.5289406180381775,0.0994745045900344,0.0995024293661117,293.22125244140625,297.1499938964844,293.1499938964844,0.3846172094345093,-5197.89794921875,304.1612854003906,0.8928714990615845,0.4721037745475769,0.3323388397693634,293.2392578125,297.1499938964844,293.1499938964844,0.4800063669681549,-8369.4443359375,304.1644592285156,0.9521969556808472,0.562647819519043,0.5349861979484558,293.18634033203125,297.1499938964844,293.1499938964844,0.015361082740128,-3801.556884765625,304.0716247558594,0.3950971364974975,0.050000000745058,0.2447883188724517,291.2170104980469,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.2170715332031,1.0,0.3907013833522796,0.6796835064888,0.6796835064888,1.0,1.0,-1.664949655532837,0.6970506906509399,0.967898964881897,0.3104512691497803,0.0,0.0,0.7082808613777161,124.33098602294922,90.0,3.99980092048645,-20190.140625,614.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3773803710937,310.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,28827.53515625,27720.0,0.0,0.0,0.4676668643951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1062053442001345,1.1062192916870115,-1.3950180800748058e-05,0.0,0.000474622414913,0.0,0.0,189.0555419921875,0.0,0.0,0.0,0.5041062831878662,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254893094301223,-2746.589599609375,304.16326904296875,0.6645025014877319,0.1903037875890731,0.1755821406841278,293.3451843261719,297.1499938964844,293.1499938964844,0.0552862286567688,-1557.3668212890625,304.1705322265625,0.5289406180381775,0.0994745045900344,0.0995024293661117,293.22125244140625,297.1499938964844,293.1499938964844,0.3846172094345093,-5197.89794921875,304.1612854003906,0.8928714990615845,0.4721037745475769,0.3323388397693634,293.2392578125,297.1499938964844,293.1499938964844,0.4800063669681549,-8369.4443359375,304.1644592285156,0.9521969556808472,0.562647819519043,0.5349861979484558,293.18634033203125,297.1499938964844,293.1499938964844,0.015361082740128,-3801.556884765625,304.0716247558594,0.3950971364974975,0.050000000745058,0.2447883188724517,291.2170104980469,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.2170715332031,1.0,0.3907013833522796,0.6796835064888,0.6796835064888,1.0,1.0,-1.664949655532837,0.6970506906509399,0.967898964881897,0.3104512691497803,0.0,0.0,0.7082808613777161,124.33098602294922,90.0,3.99980092048645,-20190.140625,614.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3773803710937,310.0159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,28827.53515625,27720.0,0.0,0.0,0.4676668643951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1062053442001345,1.1062192916870115,-1.3950180800748058e-05,0.0,0.000474622414913,0.0,0.0,189.0555419921875,0.0,0.0,0.0,0.5041062831878662,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233456134796142,-2709.35302734375,304.1624755859375,0.6733058094978333,0.1877926737070083,0.1729064434766769,293.34228515625,297.1499938964844,293.1499938964844,0.051346518099308,-1488.2322998046875,304.1702880859375,0.5301901698112488,0.0951122790575027,0.0949193611741066,293.2201843261719,297.1499938964844,293.1499938964844,0.3832753300666809,-5184.31689453125,304.159912109375,0.9081016778945924,0.4705127477645874,0.3309192657470703,293.23809814453125,297.1499938964844,293.1499938964844,0.4782483577728271,-8346.5869140625,304.16278076171875,0.9684270620346068,0.5606158375740051,0.5326517820358276,293.18572998046875,297.1499938964844,293.1499938964844,0.0151367979124188,-3774.0927734375,304.060546875,0.4032444655895233,0.050000000745058,0.2427945584058761,291.1933898925781,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.195068359375,1.0,0.37929567694664,0.6821553707122803,0.6821553707122803,1.0,1.0,-1.6493335962295532,0.6908115148544312,0.9585220217704772,0.3075401186943054,0.0,0.0,0.704912006855011,113.36751556396484,78.0,-5.666112422943115,-19969.044921875,572.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4761047363281,310.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,27735.833984375,27720.0,0.0,0.0,0.4615551233291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0738695859909058,1.073882818222046,-1.3275216588226613e-05,0.0,0.0004684197774622,0.0,0.0,174.20892333984375,0.0,0.0,0.0,0.6369604468345642,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233456134796142,-2709.35302734375,304.1624755859375,0.6733058094978333,0.1877926737070083,0.1729064434766769,293.34228515625,297.1499938964844,293.1499938964844,0.051346518099308,-1488.2322998046875,304.1702880859375,0.5301901698112488,0.0951122790575027,0.0949193611741066,293.2201843261719,297.1499938964844,293.1499938964844,0.3832753300666809,-5184.31689453125,304.159912109375,0.9081016778945924,0.4705127477645874,0.3309192657470703,293.23809814453125,297.1499938964844,293.1499938964844,0.4782483577728271,-8346.5869140625,304.16278076171875,0.9684270620346068,0.5606158375740051,0.5326517820358276,293.18572998046875,297.1499938964844,293.1499938964844,0.0151367979124188,-3774.0927734375,304.060546875,0.4032444655895233,0.050000000745058,0.2427945584058761,291.1933898925781,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.195068359375,1.0,0.37929567694664,0.6821553707122803,0.6821553707122803,1.0,1.0,-1.6493335962295532,0.6908115148544312,0.9585220217704772,0.3075401186943054,0.0,0.0,0.704912006855011,113.36751556396484,78.0,-5.666112422943115,-19969.044921875,572.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4761047363281,310.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,27735.833984375,27720.0,0.0,0.0,0.4615551233291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0738695859909058,1.073882818222046,-1.3275216588226613e-05,0.0,0.0004684197774622,0.0,0.0,174.20892333984375,0.0,0.0,0.0,0.6369604468345642,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209749057888984,-2667.405517578125,304.1622619628906,0.6841217279434204,0.1853822618722915,0.1703180372714996,293.3388671875,297.1499938964844,293.1499938964844,0.0473204404115676,-1418.1368408203125,304.17022705078125,0.5328464508056641,0.0909365490078926,0.090494692325592,293.2192687988281,297.1499938964844,293.1499938964844,0.3809797763824463,-5159.70849609375,304.160400390625,0.9276291131973268,0.4689203202724457,0.3295024931430816,293.23712158203125,297.1499938964844,293.1499938964844,0.4753214120864868,-8306.2802734375,304.163330078125,0.9850569367408752,0.55858314037323,0.5303239822387695,293.1849975585937,297.1499938964844,293.1499938964844,0.0148695074021816,-3737.86865234375,304.0503234863281,0.4124152362346649,0.050000000745058,0.2407770156860351,291.20074462890625,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.2005310058594,1.0,0.3674454987049103,0.6846948266029358,0.6846948266029358,1.0,1.0,-1.6339954137802124,0.6847027540206909,0.9492926001548768,0.3046902120113373,0.0,0.0,0.6973291635513306,102.28619384765624,66.0,-0.1098603159189224,-19780.505859375,532.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53106689453125,310.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,27740.958984375,27720.0,0.0,0.0,0.4555830657482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0528029203414917,1.0528159141540527,-1.3004316315345932e-05,0.0,0.0004623588756658,0.0,0.0,166.4926300048828,0.0,0.0,0.0,0.6277704834938049,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209749057888984,-2667.405517578125,304.1622619628906,0.6841217279434204,0.1853822618722915,0.1703180372714996,293.3388671875,297.1499938964844,293.1499938964844,0.0473204404115676,-1418.1368408203125,304.17022705078125,0.5328464508056641,0.0909365490078926,0.090494692325592,293.2192687988281,297.1499938964844,293.1499938964844,0.3809797763824463,-5159.70849609375,304.160400390625,0.9276291131973268,0.4689203202724457,0.3295024931430816,293.23712158203125,297.1499938964844,293.1499938964844,0.4753214120864868,-8306.2802734375,304.163330078125,0.9850569367408752,0.55858314037323,0.5303239822387695,293.1849975585937,297.1499938964844,293.1499938964844,0.0148695074021816,-3737.86865234375,304.0503234863281,0.4124152362346649,0.050000000745058,0.2407770156860351,291.20074462890625,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.2005310058594,1.0,0.3674454987049103,0.6846948266029358,0.6846948266029358,1.0,1.0,-1.6339954137802124,0.6847027540206909,0.9492926001548768,0.3046902120113373,0.0,0.0,0.6973291635513306,102.28619384765624,66.0,-0.1098603159189224,-19780.505859375,532.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53106689453125,310.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,27740.958984375,27720.0,0.0,0.0,0.4555830657482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0528029203414917,1.0528159141540527,-1.3004316315345932e-05,0.0,0.0004623588756658,0.0,0.0,166.4926300048828,0.0,0.0,0.0,0.6277704834938049,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198608949780464,-2647.699462890625,304.1620483398437,0.6904125213623047,0.1842160522937774,0.1690574288368225,293.33697509765625,297.1499938964844,293.1499938964844,0.0453724302351474,-1384.5611572265625,304.1700744628906,0.5348414778709412,0.0889154076576232,0.0883504897356033,293.2188415527344,297.1499938964844,293.1499938964844,0.3799516558647156,-5148.779296875,304.1603698730469,0.938832700252533,0.4681296646595001,0.3287953436374664,293.23663330078125,297.1499938964844,293.1499938964844,0.4740054607391357,-8288.3154296875,304.1632995605469,0.993285834789276,0.5575740337371826,0.5291627049446106,293.1846008300781,297.1499938964844,293.1499938964844,0.0147431073710322,-3720.810791015625,304.0453491210937,0.4178017675876617,0.050000000745058,0.2397632151842117,291.2002868652344,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.2001953125,1.0,0.361361563205719,0.6859913468360901,0.6859913468360901,1.0,1.0,-1.626447081565857,0.6817049384117126,0.9447421431541444,0.3032922148704529,0.0,0.0,0.6940231323242188,96.7222900390625,66.0,-0.3399443626403808,-19687.708984375,511.9535217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54901123046875,310.040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,27739.59375,26640.0,0.0,0.0,0.4526222050189972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0435080528259275,1.0435209274291992,-1.288568637392018e-05,0.0,0.0004593539924826,0.0,0.0,163.1619873046875,0.0,0.0,0.0,0.4737615883350372,4.0,0.0,1.0
