time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1190582513809204,-2634.0068359375,304.16131591796875,0.6968228816986084,0.183083638548851,0.1678331792354583,293.3349914550781,297.1499938964844,293.1499938964844,0.0436007529497146,-1354.5318603515625,304.1696472167969,0.5368661284446716,0.0869324132800102,0.086252748966217,293.21832275390625,297.1499938964844,293.1499938964844,0.379825085401535,-5148.27978515625,304.15869140625,0.9499094486236572,0.4673570990562439,0.3281027376651764,293.2357788085937,297.1499938964844,293.1499938964844,0.4714515209197998,-8254.111328125,304.16583251953125,0.9990000128746032,0.5566447973251343,0.5258879661560059,293.18414306640625,297.1499938964844,293.1499938964844,0.0146658550947904,-3712.667236328125,304.040283203125,0.4235714077949524,0.050000000745058,0.2388112097978592,291.1739196777344,291.1499938964844,259.64617919921875,258.2607116699219,279.1772766113281,293.26788330078125,291.17095947265625,1.0,0.355094850063324,0.687466561794281,0.687466561794281,1.0,1.0,-1.616081476211548,0.6773912310600281,0.9386902451515198,0.3014970421791076,0.0,0.0,0.694859504699707,91.44161224365234,54.0,-34.89915466308594,-19494.33203125,491.2203674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5790710449219,310.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,26663.998046875,26640.0,0.0,0.0,0.4494933187961578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184322595596311,1.018444538116455,-1.2328463526500856e-05,0.0,0.0004561785899568,0.0,0.0,152.1841278076172,0.0,0.0,0.0,0.6101414561271667,4.0,0.0,1.0
467220,293.26397705078125,297.1499938964844,293.1499938964844,0.1165521591901779,-2588.51806640625,304.1617431640625,0.7076870203018188,0.1809067130088806,0.1655641496181488,293.33087158203125,297.1499938964844,293.1499938964844,0.0396948046982288,-1286.980224609375,304.16961669921875,0.5390989184379578,0.083082266151905,0.0822665840387344,293.2173767089844,297.1499938964844,293.1499938964844,0.3763392567634582,-5109.60498046875,304.1617126464844,0.9678821563720704,0.4658216536045074,0.3268157541751861,293.20916748046875,297.1499938964844,293.1499938964844,0.440446525812149,-7798.5205078125,304.21221923828125,0.9990000128746032,0.5597801208496094,0.4968379437923431,293.18292236328125,297.1499938964844,293.1499938964844,0.0144058829173445,-3672.78466796875,304.0323486328125,0.4345394372940063,0.050000000745058,0.2373102456331253,291.22039794921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1878967285156,293.2607116699219,291.224365234375,1.0,0.3411641716957092,0.6918138861656189,0.6918138861656189,1.0,1.0,-1.5708366632461548,0.6582396030426025,0.9125970602035522,0.2916234135627746,0.0,0.0,0.6833683848381042,82.5360107421875,57.0,47.38613128662109,-19112.076171875,440.6413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6424255371094,310.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,26673.671875,26640.0,0.0,0.0,0.44303098320961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0008291006088257,1.00084125995636,-1.2114803212170956e-05,0.0,0.0004496201290749,0.0,0.0,146.322998046875,0.0,0.0,0.0,0.6013423800468445,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1165521591901779,-2588.51806640625,304.1617431640625,0.7076870203018188,0.1809067130088806,0.1655641496181488,293.33087158203125,297.1499938964844,293.1499938964844,0.0396948046982288,-1286.980224609375,304.16961669921875,0.5390989184379578,0.083082266151905,0.0822665840387344,293.2173767089844,297.1499938964844,293.1499938964844,0.3763392567634582,-5109.60498046875,304.1617126464844,0.9678821563720704,0.4658216536045074,0.3268157541751861,293.20916748046875,297.1499938964844,293.1499938964844,0.440446525812149,-7798.5205078125,304.21221923828125,0.9990000128746032,0.5597801208496094,0.4968379437923431,293.18292236328125,297.1499938964844,293.1499938964844,0.0144058829173445,-3672.78466796875,304.0323486328125,0.4345394372940063,0.050000000745058,0.2373102456331253,291.22039794921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1878967285156,293.2607116699219,291.224365234375,1.0,0.3411641716957092,0.6918138861656189,0.6918138861656189,1.0,1.0,-1.5708366632461548,0.6582396030426025,0.9125970602035522,0.2916234135627746,0.0,0.0,0.6833683848381042,82.5360107421875,57.0,47.38613128662109,-19112.076171875,440.6413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6424255371094,310.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,26673.671875,26640.0,0.0,0.0,0.44303098320961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0008291006088257,1.00084125995636,-1.2114803212170956e-05,0.0,0.0004496201290749,0.0,0.0,146.322998046875,0.0,0.0,0.0,0.6013423800468445,4.0,0.0,1.0
467340,293.2605285644531,297.1499938964844,293.1499938964844,0.1143728196620941,-2549.146240234375,304.16143798828125,0.7145380973815918,0.178720936179161,0.1634090095758438,293.3272399902344,297.1499938964844,293.1499938964844,0.0360585451126098,-1224.11865234375,304.16912841796875,0.5376906394958496,0.0792392790317535,0.0784237086772918,293.2171325683594,297.1499938964844,293.1499938964844,0.3734890818595886,-5078.6494140625,304.1624755859375,0.9794050455093384,0.4641642868518829,0.3255322873592376,293.1593933105469,297.1499938964844,293.1499938964844,0.4177881479263305,-7474.19287109375,304.2284240722656,0.9990000128746032,0.5683586597442627,0.4766442775726318,293.1817626953125,297.1499938964844,293.1499938964844,0.0142367426306009,-3647.158447265625,304.0242919921875,0.4432924389839172,0.050000000745058,0.2363278716802597,291.2502746582031,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.25640869140625,291.25128173828125,1.0,0.3317172229290008,0.696248471736908,0.696248471736908,1.0,1.0,-1.5366615056991575,0.6441261172294617,0.892535388469696,0.2844579517841339,0.0,0.0,0.6675455570220947,76.63511657714844,75.0,35.085208892822266,-18695.47265625,406.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7655639648437,310.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26682.767578125,25560.0,0.0,0.0,0.4355977773666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9573561549186708,0.957367777824402,-1.1599920981097966e-05,0.0,0.0004420763580128,0.0,0.0,132.53839111328125,0.0,0.0,0.0,0.432945042848587,4.0,0.0,1.0
467400,293.2605285644531,297.1499938964844,293.1499938964844,0.1143728196620941,-2549.146240234375,304.16143798828125,0.7145380973815918,0.178720936179161,0.1634090095758438,293.3272399902344,297.1499938964844,293.1499938964844,0.0360585451126098,-1224.11865234375,304.16912841796875,0.5376906394958496,0.0792392790317535,0.0784237086772918,293.2171325683594,297.1499938964844,293.1499938964844,0.3734890818595886,-5078.6494140625,304.1624755859375,0.9794050455093384,0.4641642868518829,0.3255322873592376,293.1593933105469,297.1499938964844,293.1499938964844,0.4177881479263305,-7474.19287109375,304.2284240722656,0.9990000128746032,0.5683586597442627,0.4766442775726318,293.1817626953125,297.1499938964844,293.1499938964844,0.0142367426306009,-3647.158447265625,304.0242919921875,0.4432924389839172,0.050000000745058,0.2363278716802597,291.2502746582031,291.1499938964844,259.6947631835937,258.3086242675781,279.1920471191406,293.25640869140625,291.25128173828125,1.0,0.3317172229290008,0.696248471736908,0.696248471736908,1.0,1.0,-1.5366615056991575,0.6441261172294617,0.892535388469696,0.2844579517841339,0.0,0.0,0.6675455570220947,76.63511657714844,75.0,35.085208892822266,-18695.47265625,406.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7655639648437,310.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26682.767578125,25560.0,0.0,0.0,0.4355977773666382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9573561549186708,0.957367777824402,-1.1599920981097966e-05,0.0,0.0004420763580128,0.0,0.0,132.53839111328125,0.0,0.0,0.0,0.432945042848587,4.0,0.0,1.0
467460,293.257568359375,297.1499938964844,293.1499938964844,0.1130023598670959,-2525.343505859375,304.1599426269531,0.7117587924003601,0.1765216886997223,0.1614402681589126,293.3240966796875,297.1499938964844,293.1499938964844,0.0329483374953269,-1170.4732666015625,304.1679382324219,0.5274477005004883,0.0753861740231514,0.0747801586985588,293.2172241210937,297.1499938964844,293.1499938964844,0.3728766143321991,-5073.47998046875,304.159423828125,0.9784474968910216,0.4624441862106323,0.3243500590324402,293.1211242675781,297.1499938964844,293.1499938964844,0.4170268774032593,-7477.44091796875,304.20281982421875,0.9990000128746032,0.5759393572807312,0.476460725069046,293.1806945800781,297.1499938964844,293.1499938964844,0.0142647996544837,-3655.041748046875,304.0155639648437,0.4433771967887878,0.050000000745058,0.2363196611404419,291.2142944335937,291.1499938964844,259.7216796875,258.3344421386719,279.1868896484375,293.258056640625,291.2135925292969,1.0,0.331246018409729,0.6997634172439575,0.6997634172439575,1.0,1.0,-1.5282573699951172,0.6414193511009216,0.8868380784988403,0.2833200097084045,0.0,0.0,0.661571741104126,76.42830657958984,93.0,-19.390714645385746,-18473.859375,401.35784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9140014648437,310.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,25580.771484375,25560.0,0.0,0.0,0.4273251295089721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155320525169371,0.9155429005622864,-1.0875034604396204e-05,0.0,0.0004336806596256,0.0,0.0,118.12718963623048,0.0,0.0,0.0,0.5623214244842529,4.0,0.0,1.0
467520,293.257568359375,297.1499938964844,293.1499938964844,0.1130023598670959,-2525.343505859375,304.1599426269531,0.7117587924003601,0.1765216886997223,0.1614402681589126,293.3240966796875,297.1499938964844,293.1499938964844,0.0329483374953269,-1170.4732666015625,304.1679382324219,0.5274477005004883,0.0753861740231514,0.0747801586985588,293.2172241210937,297.1499938964844,293.1499938964844,0.3728766143321991,-5073.47998046875,304.159423828125,0.9784474968910216,0.4624441862106323,0.3243500590324402,293.1211242675781,297.1499938964844,293.1499938964844,0.4170268774032593,-7477.44091796875,304.20281982421875,0.9990000128746032,0.5759393572807312,0.476460725069046,293.1806945800781,297.1499938964844,293.1499938964844,0.0142647996544837,-3655.041748046875,304.0155639648437,0.4433771967887878,0.050000000745058,0.2363196611404419,291.2142944335937,291.1499938964844,259.7216796875,258.3344421386719,279.1868896484375,293.258056640625,291.2135925292969,1.0,0.331246018409729,0.6997634172439575,0.6997634172439575,1.0,1.0,-1.5282573699951172,0.6414193511009216,0.8868380784988403,0.2833200097084045,0.0,0.0,0.661571741104126,76.42830657958984,93.0,-19.390714645385746,-18473.859375,401.35784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9140014648437,310.0926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,25580.771484375,25560.0,0.0,0.0,0.4273251295089721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9155320525169371,0.9155429005622864,-1.0875034604396204e-05,0.0,0.0004336806596256,0.0,0.0,118.12718963623048,0.0,0.0,0.0,0.5623214244842529,4.0,0.0,1.0
467580,293.2550354003906,297.1499938964844,293.1499938964844,0.1117701381444931,-2503.962158203125,304.1586608886719,0.7009449601173401,0.1743101626634597,0.1596111953258514,293.3212890625,297.1499938964844,293.1499938964844,0.0300460159778594,-1119.2545166015625,304.1667785644531,0.5112079381942749,0.0715443417429924,0.0713008865714073,293.2176513671875,297.1499938964844,293.1499938964844,0.3724589645862579,-5070.24658203125,304.1568908691406,0.9673887491226196,0.4606542289257049,0.3232385516166687,293.1178894042969,297.1499938964844,293.1499938964844,0.43268883228302,-7720.4951171875,304.15869140625,0.9990000128746032,0.5774070620536804,0.492156833410263,293.1803894042969,297.1499938964844,293.1499938964844,0.0143719045445322,-3674.7080078125,304.0050048828125,0.4364769756793976,0.050000000745058,0.2370802164077758,291.17742919921875,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533569335937,291.1727294921875,1.0,0.3373982310295105,0.7016392946243286,0.7016392946243286,1.0,1.0,-1.5402976274490356,0.647471010684967,0.8928266167640686,0.2868324816226959,0.0,0.0,0.6597135663032532,80.7132797241211,111.0,-55.21616744995117,-18507.498046875,418.9876098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9395751953125,310.0498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,25564.82421875,25560.0,0.0,0.0,0.4199163019657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045664072036744,0.9045771956443788,-1.075023101293482e-05,0.0,0.0004261616559233,0.0,0.0,115.0331573486328,0.0,0.0,0.0,0.5581808090209961,4.0,0.0,1.0
467640,293.2550354003906,297.1499938964844,293.1499938964844,0.1117701381444931,-2503.962158203125,304.1586608886719,0.7009449601173401,0.1743101626634597,0.1596111953258514,293.3212890625,297.1499938964844,293.1499938964844,0.0300460159778594,-1119.2545166015625,304.1667785644531,0.5112079381942749,0.0715443417429924,0.0713008865714073,293.2176513671875,297.1499938964844,293.1499938964844,0.3724589645862579,-5070.24658203125,304.1568908691406,0.9673887491226196,0.4606542289257049,0.3232385516166687,293.1178894042969,297.1499938964844,293.1499938964844,0.43268883228302,-7720.4951171875,304.15869140625,0.9990000128746032,0.5774070620536804,0.492156833410263,293.1803894042969,297.1499938964844,293.1499938964844,0.0143719045445322,-3674.7080078125,304.0050048828125,0.4364769756793976,0.050000000745058,0.2370802164077758,291.17742919921875,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533569335937,291.1727294921875,1.0,0.3373982310295105,0.7016392946243286,0.7016392946243286,1.0,1.0,-1.5402976274490356,0.647471010684967,0.8928266167640686,0.2868324816226959,0.0,0.0,0.6597135663032532,80.7132797241211,111.0,-55.21616744995117,-18507.498046875,418.9876098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9395751953125,310.0498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,25564.82421875,25560.0,0.0,0.0,0.4199163019657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9045664072036744,0.9045771956443788,-1.075023101293482e-05,0.0,0.0004261616559233,0.0,0.0,115.0331573486328,0.0,0.0,0.0,0.5581808090209961,4.0,0.0,1.0
467700,293.2539367675781,297.1499938964844,293.1499938964844,0.1112995147705078,-2496.060546875,304.1579284667969,0.6934612989425659,0.1731974631547927,0.1587384343147277,293.3199768066406,297.1499938964844,293.1499938964844,0.0284732561558485,-1096.95263671875,304.1666259765625,0.5021066069602966,0.0696310102939605,0.0696173682808876,293.21795654296875,297.1499938964844,293.1499938964844,0.3726644515991211,-5073.28857421875,304.1552734375,0.9586942791938782,0.459741473197937,0.3227046132087707,293.1305236816406,297.1499938964844,293.1499938964844,0.4457979500293731,-7917.22216796875,304.13330078125,0.9990000128746032,0.5753397345542908,0.5044847726821899,293.18084716796875,297.1499938964844,293.1499938964844,0.0144629869610071,-3690.982421875,303.9979858398437,0.431492418050766,0.050000000745058,0.2376947253942489,291.14666748046875,291.1499938964844,259.7657165527344,258.37579345703125,279.16766357421875,293.2501525878906,291.1417541503906,1.0,0.3424238860607147,0.7020020484924316,0.7020020484924316,1.0,1.0,-1.552121877670288,0.6529699563980103,0.8991519212722778,0.2898776829242706,0.0,0.0,0.6630129218101501,84.21788024902344,111.0,-70.08316040039062,-18597.279296875,434.6873168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8933410644531,310.0064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,25550.833984375,24480.0,0.0,0.0,0.4168393015861511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096474051475524,0.9096581935882568,-1.0803042641782667e-05,0.0,0.0004230389022268,0.0,0.0,116.41938018798828,0.0,0.0,0.0,0.4106053411960602,4.0,0.0,1.0
467760,293.2529296875,297.1499938964844,293.1499938964844,0.1111467033624649,-2494.447509765625,304.1567687988281,0.6850928664207458,0.1720780283212661,0.1578874289989471,293.3187255859375,297.1499938964844,293.1499938964844,0.0282321758568286,-1082.8016357421875,304.1640625,0.492756187915802,0.0677270963788032,0.0679694265127182,293.2182312011719,297.1499938964844,293.1499938964844,0.3739108145236969,-5088.32421875,304.15203857421875,0.9482293725013732,0.458823561668396,0.3221851885318756,293.1521301269531,297.1499938964844,293.1499938964844,0.4628524482250213,-8169.607421875,304.10528564453125,0.9990000128746032,0.5713536143302917,0.5191733241081238,293.1817626953125,297.1499938964844,293.1499938964844,0.0146113876253366,-3718.060546875,303.9891662597656,0.4260195195674896,0.050000000745058,0.2384466975927353,291.0858154296875,291.1499938964844,259.78143310546875,258.39031982421875,279.1605529785156,293.2460021972656,291.076904296875,1.0,0.3484958112239837,0.7019916772842407,0.7019916772842407,1.0,1.0,-1.567031979560852,0.6597701907157898,0.9072617888450624,0.2935908734798431,0.0,0.0,0.6731206774711609,88.51812744140625,114.0,-120.2610092163086,-18638.591796875,454.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8208923339844,309.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24462.92578125,24480.0,0.0,0.0,0.4141424596309662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905812442302704,0.9058229327201844,-1.0514734640310053e-05,0.0,0.0004203019489068,0.0,0.0,113.33224487304688,0.0,0.0,0.0,0.5560981035232544,4.0,0.0,1.0
467820,293.2508239746094,297.1499938964844,293.1499938964844,0.1099947169423103,-2474.209716796875,304.1564636230469,0.6703797578811646,0.1698969155550003,0.1561914831399917,293.31573486328125,297.1499938964844,293.1499938964844,0.0253605172038078,-1030.6077880859375,304.1637878417969,0.4745585918426513,0.0640584602952003,0.0647449642419815,293.2186279296875,297.1499938964844,293.1499938964844,0.3736156225204468,-5085.478515625,304.1519775390625,0.9289216995239258,0.457014262676239,0.3211445808410644,293.2088317871094,297.1499938964844,293.1499938964844,0.4802209436893463,-8413.5615234375,304.0938720703125,0.9944180250167848,0.5598090291023254,0.5335938930511475,293.1844177246094,297.1499938964844,293.1499938964844,0.0147668849676847,-3744.96533203125,303.969970703125,0.4171595871448517,0.050000000745058,0.239879697561264,291.0467834472656,291.1499938964844,259.8145446777344,258.4205627441406,279.1619567871094,293.2485046386719,291.0462951660156,1.0,0.3571623563766479,0.7030041217803955,0.7030041217803955,1.0,1.0,-1.5790822505950928,0.6654766798019409,0.9136055111885072,0.2971227169036865,0.0,0.0,0.6905462145805359,96.4109344482422,117.0,-52.8292350769043,-18858.724609375,482.5305786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.523193359375,309.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,24436.220703125,24480.0,0.0,0.0,0.4109781086444855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553849101066588,0.9553959369659424,-1.1068968888139352e-05,0.0,0.0004170905449427,0.0,0.0,127.5365219116211,0.0,0.0,0.0,0.576734721660614,4.0,0.0,1.0
467880,293.2508239746094,297.1499938964844,293.1499938964844,0.1099947169423103,-2474.209716796875,304.1564636230469,0.6703797578811646,0.1698969155550003,0.1561914831399917,293.31573486328125,297.1499938964844,293.1499938964844,0.0253605172038078,-1030.6077880859375,304.1637878417969,0.4745585918426513,0.0640584602952003,0.0647449642419815,293.2186279296875,297.1499938964844,293.1499938964844,0.3736156225204468,-5085.478515625,304.1519775390625,0.9289216995239258,0.457014262676239,0.3211445808410644,293.2088317871094,297.1499938964844,293.1499938964844,0.4802209436893463,-8413.5615234375,304.0938720703125,0.9944180250167848,0.5598090291023254,0.5335938930511475,293.1844177246094,297.1499938964844,293.1499938964844,0.0147668849676847,-3744.96533203125,303.969970703125,0.4171595871448517,0.050000000745058,0.239879697561264,291.0467834472656,291.1499938964844,259.8145446777344,258.4205627441406,279.1619567871094,293.2485046386719,291.0462951660156,1.0,0.3571623563766479,0.7030041217803955,0.7030041217803955,1.0,1.0,-1.5790822505950928,0.6654766798019409,0.9136055111885072,0.2971227169036865,0.0,0.0,0.6905462145805359,96.4109344482422,117.0,-52.8292350769043,-18858.724609375,482.5305786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.523193359375,309.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,24436.220703125,24480.0,0.0,0.0,0.4109781086444855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553849101066588,0.9553959369659424,-1.1068968888139352e-05,0.0,0.0004170905449427,0.0,0.0,127.5365219116211,0.0,0.0,0.0,0.576734721660614,4.0,0.0,1.0
467940,293.2488098144531,297.1499938964844,293.1499938964844,0.1084082946181297,-2445.1005859375,304.1569519042969,0.6565810441970825,0.1677505373954773,0.154585376381874,293.3128967285156,297.1499938964844,293.1499938964844,0.022563774138689,-975.8886108398438,304.16375732421875,0.450102686882019,0.0604357197880744,0.0616665855050087,293.2193298339844,297.1499938964844,293.1499938964844,0.371560126543045,-5062.37158203125,304.1547546386719,0.9101726412773132,0.4551349878311157,0.3201095461845398,293.2380065917969,297.1499938964844,293.1499938964844,0.472655177116394,-8292.9306640625,304.1246032714844,0.9764999747276306,0.5523409247398376,0.5255877375602722,293.18731689453125,297.1499938964844,293.1499938964844,0.0148518802598118,-3757.6904296875,303.9501037597656,0.4092096090316772,0.050000000745058,0.2414455562829971,291.0660095214844,291.1499938964844,259.8500061035156,258.4524230957031,279.1737060546875,293.2559509277344,291.0671081542969,1.0,0.3631630837917328,0.7060349583625793,0.7060349583625793,1.0,1.0,-1.564334511756897,0.6596105098724365,0.9047240614891052,0.2943057119846344,0.0,0.0,0.7006134390830994,104.4839859008789,120.0,4.218507766723633,-18743.962890625,495.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1803283691406,309.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,24451.986328125,23400.0,0.0,0.0,0.4096084535121918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864271879196168,0.9864386320114136,-1.1438573892519344e-05,0.0,0.0004157004877924,0.0,0.0,137.14532470703125,0.0,0.0,0.0,0.4396837949752807,4.0,0.0,1.0
468000,293.2488098144531,297.1499938964844,293.1499938964844,0.1084082946181297,-2445.1005859375,304.1569519042969,0.6565810441970825,0.1677505373954773,0.154585376381874,293.3128967285156,297.1499938964844,293.1499938964844,0.022563774138689,-975.8886108398438,304.16375732421875,0.450102686882019,0.0604357197880744,0.0616665855050087,293.2193298339844,297.1499938964844,293.1499938964844,0.371560126543045,-5062.37158203125,304.1547546386719,0.9101726412773132,0.4551349878311157,0.3201095461845398,293.2380065917969,297.1499938964844,293.1499938964844,0.472655177116394,-8292.9306640625,304.1246032714844,0.9764999747276306,0.5523409247398376,0.5255877375602722,293.18731689453125,297.1499938964844,293.1499938964844,0.0148518802598118,-3757.6904296875,303.9501037597656,0.4092096090316772,0.050000000745058,0.2414455562829971,291.0660095214844,291.1499938964844,259.8500061035156,258.4524230957031,279.1737060546875,293.2559509277344,291.0671081542969,1.0,0.3631630837917328,0.7060349583625793,0.7060349583625793,1.0,1.0,-1.564334511756897,0.6596105098724365,0.9047240614891052,0.2943057119846344,0.0,0.0,0.7006134390830994,104.4839859008789,120.0,4.218507766723633,-18743.962890625,495.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1803283691406,309.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,24451.986328125,23400.0,0.0,0.0,0.4096084535121918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864271879196168,0.9864386320114136,-1.1438573892519344e-05,0.0,0.0004157004877924,0.0,0.0,137.14532470703125,0.0,0.0,0.0,0.4396837949752807,4.0,0.0,1.0
468060,293.2468566894531,297.1499938964844,293.1499938964844,0.1071027815341949,-2421.64013671875,304.1568603515625,0.6466537117958069,0.1656444221735,0.1529169082641601,293.3109130859375,297.1499938964844,293.1499938964844,0.020253112539649,-925.493896484375,304.1630249023437,0.4291960597038269,0.0567135512828826,0.0584141612052917,293.2201538085937,297.1499938964844,293.1499938964844,0.3704540431499481,-5050.52490234375,304.1551818847656,0.8979382514953613,0.4532094001770019,0.3189609944820404,293.248046875,297.1499938964844,293.1499938964844,0.4696036577224731,-8243.466796875,304.1381225585937,0.962910771369934,0.5480547547340393,0.5212811231613159,293.1903991699219,297.1499938964844,293.1499938964844,0.0149442888796329,-3774.448974609375,303.92822265625,0.4039345383644104,0.050000000745058,0.2426359057426452,291.0491943359375,291.1499938964844,259.8866577148437,258.48504638671875,279.17950439453125,293.259033203125,291.0522766113281,1.0,0.3676772713661194,0.7093060612678528,0.7093060612678528,1.0,1.0,-1.5533055067062378,0.6554945707321167,0.8978109955787659,0.2924478650093078,0.0,0.0,0.7160671949386597,110.62593841552734,123.0,5.184892654418945,-18601.62109375,505.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9027404785156,309.4644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,23364.16015625,23400.0,0.0,0.0,0.4088190197944641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0022952556610107,1.0023066997528076,-1.1384192475816237e-05,0.0,0.0004148993175476,0.0,0.0,140.00645446777344,0.0,0.0,0.0,0.5932472348213196,4.0,0.0,1.0
468120,293.2468566894531,297.1499938964844,293.1499938964844,0.1071027815341949,-2421.64013671875,304.1568603515625,0.6466537117958069,0.1656444221735,0.1529169082641601,293.3109130859375,297.1499938964844,293.1499938964844,0.020253112539649,-925.493896484375,304.1630249023437,0.4291960597038269,0.0567135512828826,0.0584141612052917,293.2201538085937,297.1499938964844,293.1499938964844,0.3704540431499481,-5050.52490234375,304.1551818847656,0.8979382514953613,0.4532094001770019,0.3189609944820404,293.248046875,297.1499938964844,293.1499938964844,0.4696036577224731,-8243.466796875,304.1381225585937,0.962910771369934,0.5480547547340393,0.5212811231613159,293.1903991699219,297.1499938964844,293.1499938964844,0.0149442888796329,-3774.448974609375,303.92822265625,0.4039345383644104,0.050000000745058,0.2426359057426452,291.0491943359375,291.1499938964844,259.8866577148437,258.48504638671875,279.17950439453125,293.259033203125,291.0522766113281,1.0,0.3676772713661194,0.7093060612678528,0.7093060612678528,1.0,1.0,-1.5533055067062378,0.6554945707321167,0.8978109955787659,0.2924478650093078,0.0,0.0,0.7160671949386597,110.62593841552734,123.0,5.184892654418945,-18601.62109375,505.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9027404785156,309.4644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,23364.16015625,23400.0,0.0,0.0,0.4088190197944641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0022952556610107,1.0023066997528076,-1.1384192475816237e-05,0.0,0.0004148993175476,0.0,0.0,140.00645446777344,0.0,0.0,0.0,0.5932472348213196,4.0,0.0,1.0
468180,293.2446594238281,297.1499938964844,293.1499938964844,0.1054706797003746,-2391.49072265625,304.15728759765625,0.6388584971427917,0.1636370867490768,0.1512871831655502,293.3093566894531,297.1499938964844,293.1499938964844,0.0179730299860239,-870.767578125,304.1624755859375,0.4122584462165832,0.0529487207531929,0.055063784122467,293.2209777832031,297.1499938964844,293.1499938964844,0.3679996728897095,-5023.24072265625,304.157470703125,0.8885621428489685,0.4512661099433899,0.3177681565284729,293.2518310546875,297.1499938964844,293.1499938964844,0.4659015536308288,-8186.84375,304.1480407714844,0.9518413543701172,0.5447954535484314,0.5182662010192871,293.193359375,297.1499938964844,293.1499938964844,0.0149507820606231,-3776.069091796875,303.90643310546875,0.3998888731002807,0.050000000745058,0.2436108142137527,291.0741577148437,291.1499938964844,259.92333984375,258.51739501953125,279.1827392578125,293.2600402832031,291.0752868652344,1.0,0.3712297081947326,0.7127543091773987,0.7127543091773987,1.0,1.0,-1.5434452295303345,0.6519275903701782,0.8915176391601562,0.2909086942672729,0.0,0.0,0.7241660356521606,115.64220428466795,126.0,20.34128761291504,-18510.08984375,512.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417236328125,309.3252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,23376.5859375,23400.0,0.0,0.0,0.4089570641517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253361463546753,1.0253478288650513,-1.167070058727404e-05,0.0,0.0004150394524913,0.0,0.0,147.62799072265625,0.0,0.0,0.0,0.6031216979026794,4.0,0.0,1.0
468240,293.2446594238281,297.1499938964844,293.1499938964844,0.1054706797003746,-2391.49072265625,304.15728759765625,0.6388584971427917,0.1636370867490768,0.1512871831655502,293.3093566894531,297.1499938964844,293.1499938964844,0.0179730299860239,-870.767578125,304.1624755859375,0.4122584462165832,0.0529487207531929,0.055063784122467,293.2209777832031,297.1499938964844,293.1499938964844,0.3679996728897095,-5023.24072265625,304.157470703125,0.8885621428489685,0.4512661099433899,0.3177681565284729,293.2518310546875,297.1499938964844,293.1499938964844,0.4659015536308288,-8186.84375,304.1480407714844,0.9518413543701172,0.5447954535484314,0.5182662010192871,293.193359375,297.1499938964844,293.1499938964844,0.0149507820606231,-3776.069091796875,303.90643310546875,0.3998888731002807,0.050000000745058,0.2436108142137527,291.0741577148437,291.1499938964844,259.92333984375,258.51739501953125,279.1827392578125,293.2600402832031,291.0752868652344,1.0,0.3712297081947326,0.7127543091773987,0.7127543091773987,1.0,1.0,-1.5434452295303345,0.6519275903701782,0.8915176391601562,0.2909086942672729,0.0,0.0,0.7241660356521606,115.64220428466795,126.0,20.34128761291504,-18510.08984375,512.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6417236328125,309.3252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,23376.5859375,23400.0,0.0,0.0,0.4089570641517639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253361463546753,1.0253478288650513,-1.167070058727404e-05,0.0,0.0004150394524913,0.0,0.0,147.62799072265625,0.0,0.0,0.0,0.6031216979026794,4.0,0.0,1.0
468300,293.2434387207031,297.1499938964844,293.1499938964844,0.1047158539295196,-2377.581298828125,304.1573181152344,0.6354774832725525,0.1626745760440826,0.1504979282617569,293.3087158203125,297.1499938964844,293.1499938964844,0.0169099010527133,-843.4478149414062,304.1621398925781,0.4046627283096313,0.0510611832141876,0.0533699244260787,293.2213439941406,297.1499938964844,293.1499938964844,0.3668773770332336,-5010.90087890625,304.1581420898437,0.8844943642616272,0.4502979218959808,0.3171632587909698,293.2528076171875,297.1499938964844,293.1499938964844,0.4642955958843231,-8162.873046875,304.1513061523437,0.9469023942947388,0.5433163642883301,0.5169340372085571,293.1947326660156,297.1499938964844,293.1499938964844,0.0149536319077014,-3777.170654296875,303.8952941894531,0.3981262445449829,0.050000000745058,0.2440451085567474,291.0820007324219,291.1499938964844,259.9416809082031,258.5334777832031,279.18389892578125,293.2602233886719,291.08331298828125,1.0,0.3727532625198364,0.7145400643348694,0.7145400643348694,1.0,1.0,-1.538659930229187,0.6502143740653992,0.8884456157684326,0.2901804447174072,0.0,0.0,0.7279177904129028,117.8698959350586,126.0,21.956945419311523,-18466.24609375,515.3977661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281677246094,309.2648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.259765625,22320.0,0.0,0.0,0.4092271327972412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035623550415039,1.0356353521347046,-1.1799827916547656e-05,0.0,0.0004153134941589,0.0,0.0,151.11900329589844,0.0,0.0,0.0,0.4576124548912048,4.0,0.0,1.0
468360,293.2421875,297.1499938964844,293.1499938964844,0.104232057929039,-2369.12109375,304.1568603515625,0.6323661804199219,0.1617394238710403,0.1497270315885543,293.3080749511719,297.1499938964844,293.1499938964844,0.0159785691648721,-819.355712890625,304.1502380371094,0.3976062536239624,0.050000000745058,0.0518421232700347,293.2216186523437,297.1499938964844,293.1499938964844,0.3666412830352783,-5008.9462890625,304.1570739746094,0.8807660937309265,0.4493393003940582,0.3165571987628937,293.25341796875,297.1499938964844,293.1499938964844,0.4638191163539886,-8156.18408203125,304.1518859863281,0.9422966837882996,0.5418957471847534,0.5156591534614563,293.19610595703125,297.1499938964844,293.1499938964844,0.0149953542277216,-3786.0712890625,303.8834228515625,0.396493911743164,0.050000000745058,0.244449183344841,291.0629272460937,291.1499938964844,259.9599914550781,258.5495300292969,279.184814453125,293.2602844238281,291.060302734375,1.0,0.3741571307182312,0.7163504958152771,0.7163504958152771,1.0,1.0,-1.5341261625289917,0.6486176252365112,0.8855085372924805,0.2895047068595886,0.0,0.0,0.7353833913803101,119.9409637451172,129.0,-16.794858932495117,-18334.384765625,518.0719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461364746094,309.1657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,22309.6484375,22320.0,0.0,0.0,0.4093757271766662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242832899093628,1.02429461479187,-1.141630764323054e-05,0.0,0.0004154643393121,0.0,0.0,145.03414916992188,0.0,0.0,0.0,0.5996801853179932,4.0,0.0,1.0
468420,293.239501953125,297.1499938964844,293.1499938964844,0.1027520820498466,-2341.65283203125,304.15704345703125,0.6269533038139343,0.1599454879760742,0.1482319831848144,293.3098449707031,297.1499938964844,293.1499938964844,0.0156406946480274,-811.3509521484375,304.08709716796875,0.3936919867992401,0.050000000745058,0.0516792833805084,293.2221069335937,297.1499938964844,293.1499938964844,0.3642199337482452,-4982.14892578125,304.1587829589844,0.8744252920150757,0.4474255740642547,0.3153390884399414,293.25408935546875,297.1499938964844,293.1499938964844,0.4604659080505371,-8107.06201171875,304.1568603515625,0.9342898726463318,0.5391387343406677,0.5132005214691162,293.1986999511719,297.1499938964844,293.1499938964844,0.0149712841957807,-3783.71044921875,303.8606262207031,0.3936895430088043,0.050000000745058,0.2451412230730056,291.0823059082031,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.26129150390625,291.0839233398437,1.0,0.3768107891082763,0.719917356967926,0.719917356967926,1.0,1.0,-1.528551459312439,0.6469760537147522,0.8815754055976868,0.2890026569366455,0.0,0.0,0.7436174750328064,123.53009033203124,132.0,19.78873634338379,-18341.359375,524.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,309.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,22299.54296875,22320.0,0.0,0.0,0.4100828468799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0511977672576904,1.0512094497680664,-1.1753234502975827e-05,0.0,0.0004161819815635,0.0,0.0,154.18875122070312,0.0,0.0,0.0,0.6110386848449707,4.0,0.0,1.0
468480,293.239501953125,297.1499938964844,293.1499938964844,0.1027520820498466,-2341.65283203125,304.15704345703125,0.6269533038139343,0.1599454879760742,0.1482319831848144,293.3098449707031,297.1499938964844,293.1499938964844,0.0156406946480274,-811.3509521484375,304.08709716796875,0.3936919867992401,0.050000000745058,0.0516792833805084,293.2221069335937,297.1499938964844,293.1499938964844,0.3642199337482452,-4982.14892578125,304.1587829589844,0.8744252920150757,0.4474255740642547,0.3153390884399414,293.25408935546875,297.1499938964844,293.1499938964844,0.4604659080505371,-8107.06201171875,304.1568603515625,0.9342898726463318,0.5391387343406677,0.5132005214691162,293.1986999511719,297.1499938964844,293.1499938964844,0.0149712841957807,-3783.71044921875,303.8606262207031,0.3936895430088043,0.050000000745058,0.2451412230730056,291.0823059082031,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.26129150390625,291.0839233398437,1.0,0.3768107891082763,0.719917356967926,0.719917356967926,1.0,1.0,-1.528551459312439,0.6469760537147522,0.8815754055976868,0.2890026569366455,0.0,0.0,0.7436174750328064,123.53009033203124,132.0,19.78873634338379,-18341.359375,524.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28875732421875,309.1174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,22299.54296875,22320.0,0.0,0.0,0.4100828468799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0511977672576904,1.0512094497680664,-1.1753234502975827e-05,0.0,0.0004161819815635,0.0,0.0,154.18875122070312,0.0,0.0,0.0,0.6110386848449707,4.0,0.0,1.0
468540,293.23663330078125,297.1499938964844,293.1499938964844,0.1013991609215736,-2316.567626953125,304.1569519042969,0.6219685673713684,0.1582603752613067,0.146825224161148,293.3164367675781,297.1499938964844,293.1499938964844,0.0154464356601238,-807.6122436523438,304.01092529296875,0.3910165429115295,0.050000000745058,0.0518155507743358,293.2225341796875,297.1499938964844,293.1499938964844,0.3619215488433838,-4956.984375,304.15966796875,0.8686376810073853,0.445509523153305,0.31411013007164,293.25439453125,297.1499938964844,293.1499938964844,0.4572514295578003,-8060.9580078125,304.159912109375,0.9268546104431152,0.5364357829093933,0.5107904672622681,293.2012023925781,297.1499938964844,293.1499938964844,0.014947909861803,-3781.96826171875,303.837158203125,0.3910165429115295,0.050000000745058,0.2457906752824783,291.0985107421875,291.1499938964844,260.0333251953125,258.6131286621094,279.1866149902344,293.2641906738281,291.0998229980469,1.0,0.3792914748191833,0.7236342430114746,0.7236342430114746,1.0,1.0,-1.5234370231628418,0.6455463767051697,0.8778907060623169,0.2886322140693664,0.0,0.0,0.7493603825569153,126.9013442993164,135.0,21.670827865600582,-18304.255859375,529.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158203125,309.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,22304.525390625,21240.0,0.0,0.0,0.4111072421073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0660924911499023,1.0661044120788574,-1.1945866390306035e-05,0.0,0.0004172215994913,0.0,0.0,159.45639038085938,0.0,0.0,0.0,0.46766197681427,4.0,0.0,1.0
468600,293.23663330078125,297.1499938964844,293.1499938964844,0.1013991609215736,-2316.567626953125,304.1569519042969,0.6219685673713684,0.1582603752613067,0.146825224161148,293.3164367675781,297.1499938964844,293.1499938964844,0.0154464356601238,-807.6122436523438,304.01092529296875,0.3910165429115295,0.050000000745058,0.0518155507743358,293.2225341796875,297.1499938964844,293.1499938964844,0.3619215488433838,-4956.984375,304.15966796875,0.8686376810073853,0.445509523153305,0.31411013007164,293.25439453125,297.1499938964844,293.1499938964844,0.4572514295578003,-8060.9580078125,304.159912109375,0.9268546104431152,0.5364357829093933,0.5107904672622681,293.2012023925781,297.1499938964844,293.1499938964844,0.014947909861803,-3781.96826171875,303.837158203125,0.3910165429115295,0.050000000745058,0.2457906752824783,291.0985107421875,291.1499938964844,260.0333251953125,258.6131286621094,279.1866149902344,293.2641906738281,291.0998229980469,1.0,0.3792914748191833,0.7236342430114746,0.7236342430114746,1.0,1.0,-1.5234370231628418,0.6455463767051697,0.8778907060623169,0.2886322140693664,0.0,0.0,0.7493603825569153,126.9013442993164,135.0,21.670827865600582,-18304.255859375,529.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158203125,309.0536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,22304.525390625,21240.0,0.0,0.0,0.4111072421073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0660924911499023,1.0661044120788574,-1.1945866390306035e-05,0.0,0.0004172215994913,0.0,0.0,159.45639038085938,0.0,0.0,0.0,0.46766197681427,4.0,0.0,1.0
468660,293.2336120605469,297.1499938964844,293.1499938964844,0.1003948450088501,-2298.37158203125,304.1563415527344,0.6172244548797607,0.1566800326108932,0.1455082893371582,293.325927734375,297.1499938964844,293.1499938964844,0.0152736669406294,-805.135009765625,303.9246520996094,0.3883801400661468,0.050000000745058,0.0519472733139991,293.2228088378906,297.1499938964844,293.1499938964844,0.3606019616127014,-4943.20263671875,304.1588134765625,0.8632518649101257,0.4436187148094177,0.3128913640975952,293.2543334960937,297.1499938964844,293.1499938964844,0.455250084400177,-8033.34228515625,304.1601257324219,0.9198967814445496,0.5338038802146912,0.5084373354911804,293.20367431640625,297.1499938964844,293.1499938964844,0.0149659011512994,-3788.6474609375,303.81207275390625,0.3883801400661468,0.050000000745058,0.2464155107736587,291.08258056640625,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2685852050781,291.08544921875,1.0,0.3816556334495544,0.7275369167327881,0.7275369167327881,1.0,1.0,-1.518476128578186,0.6441981792449951,0.8742778897285461,0.2883121371269226,0.0,0.0,0.7601497769355774,130.1444854736328,138.0,8.465792655944824,-18225.134765625,535.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,308.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,21220.79296875,21240.0,0.0,0.0,0.4118557274341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642849206924438,1.0642966032028198,-1.1677397196763197e-05,0.0,0.0004179812094662,0.0,0.0,156.44715881347656,0.0,0.0,0.0,0.6133025288581848,4.0,0.0,1.0
468720,293.2336120605469,297.1499938964844,293.1499938964844,0.1003948450088501,-2298.37158203125,304.1563415527344,0.6172244548797607,0.1566800326108932,0.1455082893371582,293.325927734375,297.1499938964844,293.1499938964844,0.0152736669406294,-805.135009765625,303.9246520996094,0.3883801400661468,0.050000000745058,0.0519472733139991,293.2228088378906,297.1499938964844,293.1499938964844,0.3606019616127014,-4943.20263671875,304.1588134765625,0.8632518649101257,0.4436187148094177,0.3128913640975952,293.2543334960937,297.1499938964844,293.1499938964844,0.455250084400177,-8033.34228515625,304.1601257324219,0.9198967814445496,0.5338038802146912,0.5084373354911804,293.20367431640625,297.1499938964844,293.1499938964844,0.0149659011512994,-3788.6474609375,303.81207275390625,0.3883801400661468,0.050000000745058,0.2464155107736587,291.08258056640625,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2685852050781,291.08544921875,1.0,0.3816556334495544,0.7275369167327881,0.7275369167327881,1.0,1.0,-1.518476128578186,0.6441981792449951,0.8742778897285461,0.2883121371269226,0.0,0.0,0.7601497769355774,130.1444854736328,138.0,8.465792655944824,-18225.134765625,535.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,308.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,21220.79296875,21240.0,0.0,0.0,0.4118557274341583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642849206924438,1.0642966032028198,-1.1677397196763197e-05,0.0,0.0004179812094662,0.0,0.0,156.44715881347656,0.0,0.0,0.0,0.6133025288581848,4.0,0.0,1.0
468780,293.23046875,297.1499938964844,293.1499938964844,0.0991049259901046,-2274.143798828125,304.1563720703125,0.6125823855400085,0.1551969647407531,0.1442770808935165,293.33709716796875,297.1499938964844,293.1499938964844,0.0150161338970065,-799.5077514648438,303.8319702148437,0.38583904504776,0.050000000745058,0.0520756505429744,293.2231140136719,297.1499938964844,293.1499938964844,0.3579660654067993,-4914.06005859375,304.16021728515625,0.858166515827179,0.4417112469673157,0.3116672039031982,293.2541198730469,297.1499938964844,293.1499938964844,0.4516239762306213,-7981.59619140625,304.1627197265625,0.9133927822113036,0.5312055349349976,0.5061239004135132,293.2061462402344,297.1499938964844,293.1499938964844,0.0149157103151083,-3782.379638671875,303.7873229980469,0.38583904504776,0.050000000745058,0.2470244616270065,291.110595703125,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2742919921875,291.1121826171875,1.0,0.3839430510997772,0.7316513657569885,0.7316513657569885,1.0,1.0,-1.5136362314224243,0.6429188847541809,0.8707172870635986,0.2880374491214752,0.0,0.0,0.7633123397827148,133.30552673339844,141.0,25.646408081054688,-18206.80078125,540.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03631591796875,308.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,21230.55078125,21240.0,0.0,0.0,0.4127738773822784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0747246742248535,1.0747365951538086,-1.1815207471954636e-05,0.0,0.0004189130268059,0.0,0.0,160.19618225097656,0.0,0.0,0.0,0.6180663704872131,4.0,0.0,1.0
468840,293.23046875,297.1499938964844,293.1499938964844,0.0991049259901046,-2274.143798828125,304.1563720703125,0.6125823855400085,0.1551969647407531,0.1442770808935165,293.33709716796875,297.1499938964844,293.1499938964844,0.0150161338970065,-799.5077514648438,303.8319702148437,0.38583904504776,0.050000000745058,0.0520756505429744,293.2231140136719,297.1499938964844,293.1499938964844,0.3579660654067993,-4914.06005859375,304.16021728515625,0.858166515827179,0.4417112469673157,0.3116672039031982,293.2541198730469,297.1499938964844,293.1499938964844,0.4516239762306213,-7981.59619140625,304.1627197265625,0.9133927822113036,0.5312055349349976,0.5061239004135132,293.2061462402344,297.1499938964844,293.1499938964844,0.0149157103151083,-3782.379638671875,303.7873229980469,0.38583904504776,0.050000000745058,0.2470244616270065,291.110595703125,291.1499938964844,260.1066589355469,258.67596435546875,279.190185546875,293.2742919921875,291.1121826171875,1.0,0.3839430510997772,0.7316513657569885,0.7316513657569885,1.0,1.0,-1.5136362314224243,0.6429188847541809,0.8707172870635986,0.2880374491214752,0.0,0.0,0.7633123397827148,133.30552673339844,141.0,25.646408081054688,-18206.80078125,540.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03631591796875,308.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,21230.55078125,21240.0,0.0,0.0,0.4127738773822784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0747246742248535,1.0747365951538086,-1.1815207471954636e-05,0.0,0.0004189130268059,0.0,0.0,160.19618225097656,0.0,0.0,0.0,0.6180663704872131,4.0,0.0,1.0
