time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.0985206365585327,-2263.198974609375,304.1562805175781,0.6102678775787354,0.1544927060604095,0.1436937600374221,293.343017578125,297.1499938964844,293.1499938964844,0.0148884030058979,-796.763671875,303.7833557128906,0.3846148252487182,0.050000000745058,0.0521389581263065,293.2232666015625,297.1499938964844,293.1499938964844,0.3567506372928619,-4900.72607421875,304.1605529785156,0.8557167053222656,0.4407558739185333,0.3110512197017669,293.2539367675781,297.1499938964844,293.1499938964844,0.4499443471431732,-7957.87109375,304.1634521484375,0.9103142619132996,0.5299197435379028,0.5049773454666138,293.2074279785156,297.1499938964844,293.1499938964844,0.0148945702239871,-3780.131591796875,303.77447509765625,0.3846148252487182,0.050000000745058,0.2473247647285461,291.12060546875,291.1499938964844,260.125,258.6915588378906,279.19097900390625,293.27691650390625,291.1221923828125,1.0,0.3850660622119903,0.7337610125541687,0.7337610125541687,1.0,1.0,-1.511256456375122,0.642296314239502,0.8689601421356201,0.2879090309143066,0.0,0.0,0.764265239238739,134.86460876464844,141.0,26.84560203552246,-18193.0390625,542.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,308.9827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,21233.298828125,20160.0,0.0,0.0,0.4132067859172821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0777355432510376,1.0777473449707031,-1.1855182492581662e-05,0.0,0.0004193523491267,0.0,0.0,161.28919982910156,0.0,0.0,0.0,0.469365507364273,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.0982150807976722,-2257.9375,304.1556701660156,0.6079869270324707,0.153818130493164,0.1431333571672439,293.3490905761719,297.1499938964844,293.1499938964844,0.0148029085248708,-795.8132934570312,303.7325134277344,0.3834183812141418,0.050000000745058,0.0522017776966095,293.2233581542969,297.1499938964844,293.1499938964844,0.3564749956130981,-4898.44677734375,304.1591186523437,0.8533262610435486,0.4398081004619598,0.310436487197876,293.2536926269531,297.1499938964844,293.1499938964844,0.4494369029998779,-7951.912109375,304.1618957519531,0.9073617458343506,0.5286511778831482,0.5038409233093262,293.2087097167969,297.1499938964844,293.1499938964844,0.0149175357073545,-3786.72509765625,303.7604064941406,0.3834183812141418,0.050000000745058,0.2476227581501007,291.1016540527344,291.1499938964844,260.1433410644531,258.7071228027344,279.1917724609375,293.2795104980469,291.0987243652344,1.0,0.3861790001392364,0.7359091639518738,0.7359091639518738,1.0,1.0,-1.5089144706726074,0.6416897773742676,0.8672247529029846,0.2877888679504394,0.0,0.0,0.7691143155097961,136.41220092773438,144.0,-15.674165725708008,-18080.244140625,545.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,308.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,20167.501953125,20160.0,0.0,0.0,0.4133789241313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0556352138519287,1.055646538734436,-1.1327845641062597e-05,0.0,0.0004195270594209,0.0,0.0,151.127685546875,0.0,0.0,0.0,0.6065477132797241,4.0,0.0,1.0
469020,293.2237548828125,297.1499938964844,293.1499938964844,0.0971349254250526,-2237.568603515625,304.1556091308594,0.6035833954811096,0.1525631994009018,0.1420985758304596,293.3614196777344,297.1499938964844,293.1499938964844,0.0145321805030107,-789.6875,303.62939453125,0.3811023533344269,0.050000000745058,0.0523261614143848,293.2235412597656,297.1499938964844,293.1499938964844,0.3539848923683166,-4870.88671875,304.1602783203125,0.8487155437469482,0.4379152953624725,0.3092177212238312,293.2531433105469,297.1499938964844,293.1499938964844,0.44603231549263,-7903.517578125,304.1636657714844,0.9018641114234924,0.5261386036872864,0.5016072392463684,293.2113342285156,297.1499938964844,293.1499938964844,0.0148655185475945,-3780.656982421875,303.7334289550781,0.3811023533344269,0.050000000745058,0.2482127845287323,291.1226806640625,291.1499938964844,260.17999267578125,258.7381591796875,279.1935119628906,293.28521728515625,291.1249389648437,1.0,0.388383537530899,0.7403431534767151,0.7403431534767151,1.0,1.0,-1.5043851137161257,0.6405477523803711,0.8638374209403992,0.2875892519950866,0.0,0.0,0.771993100643158,139.4785614013672,132.0,24.586530685424805,-18112.29296875,550.3195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,308.986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20154.517578125,20160.0,0.0,0.0,0.4137328863143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685875415802002,1.068598985671997,-1.1491986697365064e-05,0.0,0.0004198862880002,0.0,0.0,155.63995361328125,0.0,0.0,0.0,0.6117783188819885,4.0,0.0,1.0
469080,293.2237548828125,297.1499938964844,293.1499938964844,0.0971349254250526,-2237.568603515625,304.1556091308594,0.6035833954811096,0.1525631994009018,0.1420985758304596,293.3614196777344,297.1499938964844,293.1499938964844,0.0145321805030107,-789.6875,303.62939453125,0.3811023533344269,0.050000000745058,0.0523261614143848,293.2235412597656,297.1499938964844,293.1499938964844,0.3539848923683166,-4870.88671875,304.1602783203125,0.8487155437469482,0.4379152953624725,0.3092177212238312,293.2531433105469,297.1499938964844,293.1499938964844,0.44603231549263,-7903.517578125,304.1636657714844,0.9018641114234924,0.5261386036872864,0.5016072392463684,293.2113342285156,297.1499938964844,293.1499938964844,0.0148655185475945,-3780.656982421875,303.7334289550781,0.3811023533344269,0.050000000745058,0.2482127845287323,291.1226806640625,291.1499938964844,260.17999267578125,258.7381591796875,279.1935119628906,293.28521728515625,291.1249389648437,1.0,0.388383537530899,0.7403431534767151,0.7403431534767151,1.0,1.0,-1.5043851137161257,0.6405477523803711,0.8638374209403992,0.2875892519950866,0.0,0.0,0.771993100643158,139.4785614013672,132.0,24.586530685424805,-18112.29296875,550.3195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0378112792969,308.986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20154.517578125,20160.0,0.0,0.0,0.4137328863143921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0685875415802002,1.068598985671997,-1.1491986697365064e-05,0.0,0.0004198862880002,0.0,0.0,155.63995361328125,0.0,0.0,0.0,0.6117783188819885,4.0,0.0,1.0
469140,293.22003173828125,297.1499938964844,293.1499938964844,0.0959956645965576,-2216.063720703125,304.1556396484375,0.6035990118980408,0.1514486372470855,0.140986755490303,293.3735656738281,297.1499938964844,293.1499938964844,0.014163939282298,-780.3120727539062,303.523193359375,0.3825304210186004,0.050000000745058,0.0522491112351417,293.2235717773437,297.1499938964844,293.1499938964844,0.3512814342975616,-4841.025390625,304.1613464355469,0.8496708869934082,0.4360422492027282,0.3078518509864807,293.2524719238281,297.1499938964844,293.1499938964844,0.4424033761024475,-7852.12548828125,304.1651611328125,0.9028230905532836,0.5236577987670898,0.4991889595985412,293.2138061523437,297.1499938964844,293.1499938964844,0.014711377210915,-3759.92236328125,303.7062683105469,0.3825304210186004,0.050000000745058,0.2478472888469696,291.1464233398437,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2915954589844,291.1483459472656,1.0,0.3855419754981994,0.74510657787323,0.74510657787323,1.0,1.0,-1.497977614402771,0.6385685205459595,0.8594090938568115,0.2869532108306885,0.0,0.0,0.7708580493927002,137.41053771972656,120.0,30.46731376647949,-18071.47265625,541.0636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05908203125,309.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,20162.361328125,19080.0,0.0,0.0,0.4139327108860016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675101280212402,1.0675216913223269,-1.147978491644608e-05,0.0,0.000420089054387,0.0,0.0,155.27572631835938,0.0,0.0,0.0,0.4611595273017883,4.0,0.0,1.0
469200,293.22003173828125,297.1499938964844,293.1499938964844,0.0959956645965576,-2216.063720703125,304.1556396484375,0.6035990118980408,0.1514486372470855,0.140986755490303,293.3735656738281,297.1499938964844,293.1499938964844,0.014163939282298,-780.3120727539062,303.523193359375,0.3825304210186004,0.050000000745058,0.0522491112351417,293.2235717773437,297.1499938964844,293.1499938964844,0.3512814342975616,-4841.025390625,304.1613464355469,0.8496708869934082,0.4360422492027282,0.3078518509864807,293.2524719238281,297.1499938964844,293.1499938964844,0.4424033761024475,-7852.12548828125,304.1651611328125,0.9028230905532836,0.5236577987670898,0.4991889595985412,293.2138061523437,297.1499938964844,293.1499938964844,0.014711377210915,-3759.92236328125,303.7062683105469,0.3825304210186004,0.050000000745058,0.2478472888469696,291.1464233398437,291.1499938964844,260.2166748046875,258.7690734863281,279.1962890625,293.2915954589844,291.1483459472656,1.0,0.3855419754981994,0.74510657787323,0.74510657787323,1.0,1.0,-1.497977614402771,0.6385685205459595,0.8594090938568115,0.2869532108306885,0.0,0.0,0.7708580493927002,137.41053771972656,120.0,30.46731376647949,-18071.47265625,541.0636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05908203125,309.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,20162.361328125,19080.0,0.0,0.0,0.4139327108860016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675101280212402,1.0675216913223269,-1.147978491644608e-05,0.0,0.000420089054387,0.0,0.0,155.27572631835938,0.0,0.0,0.0,0.4611595273017883,4.0,0.0,1.0
469260,293.21588134765625,297.1499938964844,293.1499938964844,0.0951812490820884,-2201.17578125,304.1551513671875,0.6069772243499756,0.1505154818296432,0.1399025022983551,293.38507080078125,297.1499938964844,293.1499938964844,0.013787486590445,-770.9423828125,303.4129333496094,0.3867153525352478,0.050000000745058,0.0520311519503593,293.22314453125,297.1499938964844,293.1499938964844,0.349620908498764,-4823.4169921875,304.1604919433594,0.8547824025154114,0.4342658519744873,0.3064410388469696,293.2513427734375,297.1499938964844,293.1499938964844,0.4400928318500519,-7820.650390625,304.16412353515625,0.9086726307868958,0.5212887525558472,0.4967219233512878,293.2158203125,297.1499938964844,293.1499938964844,0.0145438006147742,-3739.87548828125,303.6782531738281,0.3867153525352478,0.050000000745058,0.2468133717775344,291.1327209472656,291.1499938964844,260.2533264160156,258.7998962402344,279.1992492675781,293.2979736328125,291.13592529296875,1.0,0.3796984553337097,0.7501832842826843,0.7501832842826843,1.0,1.0,-1.4905180931091309,0.636127769947052,0.8543902635574341,0.28605917096138,0.0,0.0,0.7747727036476135,131.75555419921875,108.0,13.364025115966797,-17958.05078125,522.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366271972656,309.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,19077.134765625,19080.0,0.0,0.0,0.4133640229701996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045626163482666,1.045637130737305,-1.0953545825032052e-05,0.0,0.0004195119545329,0.0,0.0,145.34823608398438,0.0,0.0,0.0,0.5979893207550049,4.0,0.0,1.0
469320,293.21588134765625,297.1499938964844,293.1499938964844,0.0951812490820884,-2201.17578125,304.1551513671875,0.6069772243499756,0.1505154818296432,0.1399025022983551,293.38507080078125,297.1499938964844,293.1499938964844,0.013787486590445,-770.9423828125,303.4129333496094,0.3867153525352478,0.050000000745058,0.0520311519503593,293.22314453125,297.1499938964844,293.1499938964844,0.349620908498764,-4823.4169921875,304.1604919433594,0.8547824025154114,0.4342658519744873,0.3064410388469696,293.2513427734375,297.1499938964844,293.1499938964844,0.4400928318500519,-7820.650390625,304.16412353515625,0.9086726307868958,0.5212887525558472,0.4967219233512878,293.2158203125,297.1499938964844,293.1499938964844,0.0145438006147742,-3739.87548828125,303.6782531738281,0.3867153525352478,0.050000000745058,0.2468133717775344,291.1327209472656,291.1499938964844,260.2533264160156,258.7998962402344,279.1992492675781,293.2979736328125,291.13592529296875,1.0,0.3796984553337097,0.7501832842826843,0.7501832842826843,1.0,1.0,-1.4905180931091309,0.636127769947052,0.8543902635574341,0.28605917096138,0.0,0.0,0.7747727036476135,131.75555419921875,108.0,13.364025115966797,-17958.05078125,522.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366271972656,309.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,19077.134765625,19080.0,0.0,0.0,0.4133640229701996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045626163482666,1.045637130737305,-1.0953545825032052e-05,0.0,0.0004195119545329,0.0,0.0,145.34823608398438,0.0,0.0,0.0,0.5979893207550049,4.0,0.0,1.0
469380,293.2115783691406,297.1499938964844,293.1499938964844,0.0940439030528068,-2179.521484375,304.15533447265625,0.6126899123191833,0.1497141718864441,0.138869360089302,293.395751953125,297.1499938964844,293.1499938964844,0.0133293876424431,-757.6123657226562,303.30389404296875,0.3927143514156341,0.050000000745058,0.0517293252050876,293.2225341796875,297.1499938964844,293.1499938964844,0.3465811312198639,-4789.58740234375,304.1620178222656,0.863029420375824,0.4325392544269562,0.3050135374069214,293.2500915527344,297.1499938964844,293.1499938964844,0.4360793232917785,-7763.431640625,304.1660461425781,0.9186217188835144,0.518976628780365,0.4942419826984405,293.21728515625,297.1499938964844,293.1499938964844,0.0142770446836948,-3701.074462890625,303.65283203125,0.3927143514156341,0.050000000745058,0.2453816533088684,291.1656799316406,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3038635253906,291.1676025390625,1.0,0.3718429803848266,0.7555407881736755,0.7555407881736755,1.0,1.0,-1.4825060367584229,0.6334386467933655,0.8490673899650574,0.2850289344787597,0.0,0.0,0.7702671885490417,123.96772003173828,96.0,31.6320915222168,-17906.076171875,497.66998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,309.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,19089.60546875,19080.0,0.0,0.0,0.4125769138336181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0390865802764893,1.0390974283218384,-1.0873579412873369e-05,0.0,0.0004187131125945,0.0,0.0,143.17137145996094,0.0,0.0,0.0,0.594649076461792,4.0,0.0,1.0
469440,293.2115783691406,297.1499938964844,293.1499938964844,0.0940439030528068,-2179.521484375,304.15533447265625,0.6126899123191833,0.1497141718864441,0.138869360089302,293.395751953125,297.1499938964844,293.1499938964844,0.0133293876424431,-757.6123657226562,303.30389404296875,0.3927143514156341,0.050000000745058,0.0517293252050876,293.2225341796875,297.1499938964844,293.1499938964844,0.3465811312198639,-4789.58740234375,304.1620178222656,0.863029420375824,0.4325392544269562,0.3050135374069214,293.2500915527344,297.1499938964844,293.1499938964844,0.4360793232917785,-7763.431640625,304.1660461425781,0.9186217188835144,0.518976628780365,0.4942419826984405,293.21728515625,297.1499938964844,293.1499938964844,0.0142770446836948,-3701.074462890625,303.65283203125,0.3927143514156341,0.050000000745058,0.2453816533088684,291.1656799316406,291.1499938964844,260.2900085449219,258.83062744140625,279.2021484375,293.3038635253906,291.1676025390625,1.0,0.3718429803848266,0.7555407881736755,0.7555407881736755,1.0,1.0,-1.4825060367584229,0.6334386467933655,0.8490673899650574,0.2850289344787597,0.0,0.0,0.7702671885490417,123.96772003173828,96.0,31.6320915222168,-17906.076171875,497.66998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,309.0885925292969,278.1499938964844,0.0,18000.0,313.1499938964844,19089.60546875,19080.0,0.0,0.0,0.4125769138336181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0390865802764893,1.0390974283218384,-1.0873579412873369e-05,0.0,0.0004187131125945,0.0,0.0,143.17137145996094,0.0,0.0,0.0,0.594649076461792,4.0,0.0,1.0
469500,293.2094421386719,297.1499938964844,293.1499938964844,0.0935324132442474,-2169.839111328125,304.1552734375,0.6161680817604065,0.1493574678897857,0.1383727192878723,293.4007873535156,297.1499938964844,293.1499938964844,0.013104336336255,-750.9425048828125,303.2486572265625,0.3960278332233429,0.050000000745058,0.0515575818717479,293.2221374511719,297.1499938964844,293.1499938964844,0.3451969027519226,-4774.30908203125,304.162353515625,0.8682212233543396,0.4316952526569366,0.3042963147163391,293.2494201660156,297.1499938964844,293.1499938964844,0.4342415630817413,-7737.46484375,304.1664733886719,0.92499977350235,0.5178433060646057,0.4929997026920318,293.21783447265625,297.1499938964844,293.1499938964844,0.0141436271369457,-3681.758544921875,303.6402587890625,0.3960278332233429,0.050000000745058,0.2445669621229171,291.1770324707031,291.1499938964844,260.3083190917969,258.845947265625,279.2035827636719,293.3067932128906,291.1788024902344,1.0,0.3673658967018127,0.7583276629447937,0.7583276629447937,1.0,1.0,-1.4783732891082764,0.6320366859436035,0.8463366627693176,0.284481942653656,0.0,0.0,0.7673225402832031,119.5443878173828,96.0,31.39992332458496,-17869.044921875,484.1247863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,309.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19092.5234375,18000.0,0.0,0.0,0.4120351076126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332406759262085,1.0332515239715576,-1.0800673408084547e-05,0.0,0.0004181632539257,0.0,0.0,141.22833251953125,0.0,0.0,0.0,0.4419318735599518,4.0,0.0,1.0
469560,293.207275390625,297.1499938964844,293.1499938964844,0.0933145508170127,-2166.20849609375,304.1546936035156,0.6199915409088135,0.1490299254655838,0.1378927081823349,293.4056091308594,297.1499938964844,293.1499938964844,0.0129186194390058,-746.1292114257812,303.19073486328125,0.399516761302948,0.050000000745058,0.0513759106397628,293.2216796875,297.1499938964844,293.1499938964844,0.3448476791381836,-4771.2919921875,304.16070556640625,0.8741186261177063,0.430871844291687,0.3035826086997986,293.2486267089844,297.1499938964844,293.1499938964844,0.4336902797222137,-7731.10888671875,304.1644287109375,0.9322224855422974,0.5167355537414551,0.4917653203010559,293.21826171875,297.1499938964844,293.1499938964844,0.0140536688268184,-3671.689697265625,303.62652587890625,0.399516761302948,0.050000000745058,0.2437051981687545,291.1557922363281,291.1499938964844,260.32666015625,258.8612670898437,279.2049865722656,293.3096618652344,291.1520690917969,1.0,0.3625975847244262,0.761182963848114,0.761182963848114,1.0,1.0,-1.474205732345581,0.6306176781654358,0.8435880541801453,0.2839249074459076,0.0,0.0,0.7687475681304932,114.86927795410156,84.0,-18.31419563293457,-17718.521484375,469.99908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31011962890625,309.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.373046875,18000.0,0.0,0.0,0.4111376106739044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000882267951965,1.0008924007415771,-1.0160091733268928e-05,0.0,0.0004172524204477,0.0,0.0,128.6005096435547,0.0,0.0,0.0,0.5743148326873779,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.0923743173480033,-2148.364501953125,304.1547241210937,0.6287740468978882,0.1484545022249221,0.136987492442131,293.4146423339844,297.1499938964844,293.1499938964844,0.0124768316745758,-732.3397827148438,303.0787353515625,0.4072412252426147,0.050000000745058,0.0509913191199302,293.2206726074219,297.1499938964844,293.1499938964844,0.3421702086925506,-4741.5595703125,304.16168212890625,0.8880873322486877,0.4292628169059753,0.3021768927574157,293.2470092773437,297.1499938964844,293.1499938964844,0.4301488101482391,-7680.7373046875,304.1656188964844,0.9488050937652588,0.5145698189735413,0.4893401265144348,293.2187805175781,297.1499938964844,293.1499938964844,0.0137790003791451,-3630.91357421875,303.6023864746094,0.4072412252426147,0.050000000745058,0.241880863904953,291.1748352050781,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3152770996094,291.1771240234375,1.0,0.3523382246494293,0.7670956254005432,0.7670956254005432,1.0,1.0,-1.465868353843689,0.6277721524238586,0.8380962014198303,0.2828051447868347,0.0,0.0,0.7649067640304565,104.98184967041016,72.0,23.370445251464844,-17703.6796875,440.6317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185485839844,309.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0859375,18000.0,0.0,0.0,0.4091855585575104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987561106681824,0.9987662434577942,-1.013059136312222e-05,0.0,0.0004152713227085,0.0,0.0,127.90599822998048,0.0,0.0,0.0,0.5727075338363647,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0923743173480033,-2148.364501953125,304.1547241210937,0.6287740468978882,0.1484545022249221,0.136987492442131,293.4146423339844,297.1499938964844,293.1499938964844,0.0124768316745758,-732.3397827148438,303.0787353515625,0.4072412252426147,0.050000000745058,0.0509913191199302,293.2206726074219,297.1499938964844,293.1499938964844,0.3421702086925506,-4741.5595703125,304.16168212890625,0.8880873322486877,0.4292628169059753,0.3021768927574157,293.2470092773437,297.1499938964844,293.1499938964844,0.4301488101482391,-7680.7373046875,304.1656188964844,0.9488050937652588,0.5145698189735413,0.4893401265144348,293.2187805175781,297.1499938964844,293.1499938964844,0.0137790003791451,-3630.91357421875,303.6023864746094,0.4072412252426147,0.050000000745058,0.241880863904953,291.1748352050781,291.1499938964844,260.36334228515625,258.891845703125,279.207763671875,293.3152770996094,291.1771240234375,1.0,0.3523382246494293,0.7670956254005432,0.7670956254005432,1.0,1.0,-1.465868353843689,0.6277721524238586,0.8380962014198303,0.2828051447868347,0.0,0.0,0.7649067640304565,104.98184967041016,72.0,23.370445251464844,-17703.6796875,440.6317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185485839844,309.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0859375,18000.0,0.0,0.0,0.4091855585575104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987561106681824,0.9987662434577942,-1.013059136312222e-05,0.0,0.0004152713227085,0.0,0.0,127.90599822998048,0.0,0.0,0.0,0.5727075338363647,4.0,0.0,1.0
469740,293.1986999511719,297.1499938964844,293.1499938964844,0.0915211364626884,-2132.220458984375,304.1545715332031,0.6395220160484314,0.1479753255844116,0.1361532211303711,293.4229431152344,297.1499938964844,293.1499938964844,0.0120484111830592,-718.4942626953125,302.9658508300781,0.416684091091156,0.050000000745058,0.0505886413156986,293.2196655273437,297.1499938964844,293.1499938964844,0.3395794630050659,-4712.96533203125,304.1620788574219,0.9051318168640136,0.427675187587738,0.3007724583148956,293.24542236328125,297.1499938964844,293.1499938964844,0.4267158210277557,-7632.23876953125,304.1661071777344,0.9673514366149902,0.5124325752258301,0.486923485994339,293.2189636230469,297.1499938964844,293.1499938964844,0.0135075850412249,-3590.107177734375,303.5790100097656,0.416684091091156,0.050000000745058,0.2399707287549972,291.19384765625,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207702636719,291.195068359375,1.0,0.3412807881832123,0.7732896208763123,0.7732896208763123,1.0,1.0,-1.4575031995773315,0.6249036192893982,0.8325995802879333,0.2816700935363769,0.0,0.0,0.7576583027839661,94.63688659667967,60.0,23.106502532958984,-17617.978515625,410.4307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146789550781,309.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.787109375,18000.0,0.0,0.0,0.4069556891918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835713505744934,0.983581244945526,-9.949091690941714e-06,0.0,0.0004130082961637,0.0,0.0,123.26763153076172,0.0,0.0,0.0,0.5657787322998047,4.0,0.0,1.0
469800,293.1986999511719,297.1499938964844,293.1499938964844,0.0915211364626884,-2132.220458984375,304.1545715332031,0.6395220160484314,0.1479753255844116,0.1361532211303711,293.4229431152344,297.1499938964844,293.1499938964844,0.0120484111830592,-718.4942626953125,302.9658508300781,0.416684091091156,0.050000000745058,0.0505886413156986,293.2196655273437,297.1499938964844,293.1499938964844,0.3395794630050659,-4712.96533203125,304.1620788574219,0.9051318168640136,0.427675187587738,0.3007724583148956,293.24542236328125,297.1499938964844,293.1499938964844,0.4267158210277557,-7632.23876953125,304.1661071777344,0.9673514366149902,0.5124325752258301,0.486923485994339,293.2189636230469,297.1499938964844,293.1499938964844,0.0135075850412249,-3590.107177734375,303.5790100097656,0.416684091091156,0.050000000745058,0.2399707287549972,291.19384765625,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207702636719,291.195068359375,1.0,0.3412807881832123,0.7732896208763123,0.7732896208763123,1.0,1.0,-1.4575031995773315,0.6249036192893982,0.8325995802879333,0.2816700935363769,0.0,0.0,0.7576583027839661,94.63688659667967,60.0,23.106502532958984,-17617.978515625,410.4307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5146789550781,309.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.787109375,18000.0,0.0,0.0,0.4069556891918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835713505744934,0.983581244945526,-9.949091690941714e-06,0.0,0.0004130082961637,0.0,0.0,123.26763153076172,0.0,0.0,0.0,0.5657787322998047,4.0,0.0,1.0
469860,293.19451904296875,297.1499938964844,293.1499938964844,0.0907878056168556,-2118.429931640625,304.1542663574219,0.6531339883804321,0.1475881040096283,0.1353926360607147,293.4306030273437,297.1499938964844,293.1499938964844,0.0116420788690447,-704.9895629882812,302.8514709472656,0.4291453659534454,0.050000000745058,0.0501754656434059,293.2185974121094,297.1499938964844,293.1499938964844,0.3372253179550171,-4687.1455078125,304.1619567871094,0.9278101325035096,0.426125705242157,0.299385517835617,293.2437744140625,297.1499938964844,293.1499938964844,0.4235821664333343,-7588.25634765625,304.1659545898437,0.986729860305786,0.5103459358215332,0.4845413565635681,293.2188720703125,297.1499938964844,293.1499938964844,0.013248486444354,-3550.9619140625,303.5559997558594,0.4291453659534454,0.050000000745058,0.2380107939243316,291.2053527832031,291.1499938964844,260.4366760253906,258.95294189453125,279.2133178710937,293.3260498046875,291.2059631347656,1.0,0.3295477628707886,0.7797641754150391,0.7797641754150391,1.0,1.0,-1.449216604232788,0.6220564246177673,0.827160120010376,0.2805430293083191,0.0,0.0,0.7494257688522339,84.02865600585938,48.0,16.226848602294922,-17517.458984375,379.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6065368652344,309.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.380859375,18000.0,0.0,0.0,0.4043906033039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660608172416688,0.966070592403412,-9.742369002196938e-06,0.0,0.0004104050458408,0.0,0.0,118.06475067138672,0.0,0.0,0.0,0.5578252077102661,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.0907878056168556,-2118.429931640625,304.1542663574219,0.6531339883804321,0.1475881040096283,0.1353926360607147,293.4306030273437,297.1499938964844,293.1499938964844,0.0116420788690447,-704.9895629882812,302.8514709472656,0.4291453659534454,0.050000000745058,0.0501754656434059,293.2185974121094,297.1499938964844,293.1499938964844,0.3372253179550171,-4687.1455078125,304.1619567871094,0.9278101325035096,0.426125705242157,0.299385517835617,293.2437744140625,297.1499938964844,293.1499938964844,0.4235821664333343,-7588.25634765625,304.1659545898437,0.986729860305786,0.5103459358215332,0.4845413565635681,293.2188720703125,297.1499938964844,293.1499938964844,0.013248486444354,-3550.9619140625,303.5559997558594,0.4291453659534454,0.050000000745058,0.2380107939243316,291.2053527832031,291.1499938964844,260.4366760253906,258.95294189453125,279.2133178710937,293.3260498046875,291.2059631347656,1.0,0.3295477628707886,0.7797641754150391,0.7797641754150391,1.0,1.0,-1.449216604232788,0.6220564246177673,0.827160120010376,0.2805430293083191,0.0,0.0,0.7494257688522339,84.02865600585938,48.0,16.226848602294922,-17517.458984375,379.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6065368652344,309.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.380859375,18000.0,0.0,0.0,0.4043906033039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660608172416688,0.966070592403412,-9.742369002196938e-06,0.0,0.0004104050458408,0.0,0.0,118.06475067138672,0.0,0.0,0.0,0.5578252077102661,4.0,0.0,1.0
469980,293.1903381347656,297.1499938964844,293.1499938964844,0.0901812016963958,-2107.065185546875,304.1538391113281,0.6689422130584717,0.1473111510276794,0.1347496211528778,293.4375,297.1499938964844,293.1499938964844,0.0112699307501316,-692.2809448242188,302.7362365722656,0.4445221424102783,0.050000000745058,0.0497949682176113,293.2173767089844,297.1499938964844,293.1499938964844,0.3350574672222137,-4663.4326171875,304.1615905761719,0.9528359174728394,0.4246331453323364,0.2980538606643677,293.2393798828125,297.1499938964844,293.1499938964844,0.4125528335571289,-7426.22705078125,304.1807556152344,0.9990000128746032,0.5088391900062561,0.4739977121353149,293.21844482421875,297.1499938964844,293.1499938964844,0.013016689568758,-3515.617919921875,303.5337219238281,0.4445221424102783,0.050000000745058,0.2362058907747268,291.21246337890625,291.1499938964844,260.47332763671875,258.9834899902344,279.22125244140625,293.3309631347656,291.2142944335937,1.0,0.3169472515583038,0.7871159911155701,0.7871159911155701,1.0,1.0,-1.4313483238220217,0.6148201823234558,0.8165280818939209,0.2771917879581451,0.0,0.0,0.7406896948814392,74.08699798583984,51.0,18.58970260620117,-17338.169921875,346.9152526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6974792480469,309.3232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.556640625,18000.0,0.0,0.0,0.4014756083488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473751187324524,0.9473846554756165,-9.525519999442622e-06,0.0,0.0004074466996826,0.0,0.0,112.68842315673828,0.0,0.0,0.0,0.549390971660614,4.0,0.0,1.0
470040,293.1903381347656,297.1499938964844,293.1499938964844,0.0901812016963958,-2107.065185546875,304.1538391113281,0.6689422130584717,0.1473111510276794,0.1347496211528778,293.4375,297.1499938964844,293.1499938964844,0.0112699307501316,-692.2809448242188,302.7362365722656,0.4445221424102783,0.050000000745058,0.0497949682176113,293.2173767089844,297.1499938964844,293.1499938964844,0.3350574672222137,-4663.4326171875,304.1615905761719,0.9528359174728394,0.4246331453323364,0.2980538606643677,293.2393798828125,297.1499938964844,293.1499938964844,0.4125528335571289,-7426.22705078125,304.1807556152344,0.9990000128746032,0.5088391900062561,0.4739977121353149,293.21844482421875,297.1499938964844,293.1499938964844,0.013016689568758,-3515.617919921875,303.5337219238281,0.4445221424102783,0.050000000745058,0.2362058907747268,291.21246337890625,291.1499938964844,260.47332763671875,258.9834899902344,279.22125244140625,293.3309631347656,291.2142944335937,1.0,0.3169472515583038,0.7871159911155701,0.7871159911155701,1.0,1.0,-1.4313483238220217,0.6148201823234558,0.8165280818939209,0.2771917879581451,0.0,0.0,0.7406896948814392,74.08699798583984,51.0,18.58970260620117,-17338.169921875,346.9152526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6974792480469,309.3232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.556640625,18000.0,0.0,0.0,0.4014756083488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473751187324524,0.9473846554756165,-9.525519999442622e-06,0.0,0.0004074466996826,0.0,0.0,112.68842315673828,0.0,0.0,0.0,0.549390971660614,4.0,0.0,1.0
470100,293.1882629394531,297.1499938964844,293.1499938964844,0.089840367436409,-2100.40673828125,304.1537780761719,0.6742338538169861,0.1472079008817672,0.1345501393079757,293.4407043457031,297.1499938964844,293.1499938964844,0.0111002558842301,-686.07275390625,302.68035888671875,0.4499140083789825,0.050000000745058,0.0496844723820686,293.21685791015625,297.1499938964844,293.1499938964844,0.3335632383823395,-4646.6171875,304.1622009277344,0.9603012800216676,0.4238834381103515,0.2974629998207092,293.2267150878906,297.1499938964844,293.1499938964844,0.4006801247596741,-7248.86376953125,304.1966247558594,0.9990000128746032,0.5101868510246277,0.4628057777881622,293.2181701660156,297.1499938964844,293.1499938964844,0.0129162408411502,-3498.749267578125,303.5235900878906,0.4499140083789825,0.050000000745058,0.2356817424297332,291.2331237792969,291.1499938964844,260.4916687011719,258.998779296875,279.22625732421875,293.3313293457031,291.23712158203125,1.0,0.312278151512146,0.7913128733634949,0.7913128733634949,1.0,1.0,-1.4164282083511353,0.6085668206214905,0.8078613877296448,0.2738648056983948,0.0,0.0,0.7331543564796448,71.02823638916016,51.0,40.09064483642578,-17195.37109375,332.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7593994140625,309.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.79296875,18000.0,0.0,0.0,0.3997017741203308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9344589114189148,0.9344682693481444,-9.37978347792523e-06,0.0,0.0004056464822497,0.0,0.0,109.09249877929688,0.0,0.0,0.0,0.543276309967041,4.0,0.0,1.0
470160,293.1862487792969,297.1499938964844,293.1499938964844,0.089557871222496,-2094.910888671875,304.1535949707031,0.678504467010498,0.1471146047115326,0.1343806982040405,293.44390869140625,297.1499938964844,293.1499938964844,0.0109460735693573,-680.4580688476562,302.62384033203125,0.4543706774711609,0.050000000745058,0.0495998747646808,293.2165222167969,297.1499938964844,293.1499938964844,0.3321846723556518,-4631.212890625,304.1624755859375,0.9659353494644164,0.4231050312519073,0.2968698441982269,293.2095947265625,297.1499938964844,293.1499938964844,0.3910275995731354,-7107.013671875,304.2055969238281,0.9990000128746032,0.5125716328620911,0.4540499150753021,293.2179870605469,297.1499938964844,293.1499938964844,0.0128325410187244,-3484.854248046875,303.5132141113281,0.4543706774711609,0.050000000745058,0.2352804392576217,291.25146484375,291.1499938964844,260.510009765625,259.0140380859375,279.2299194335937,293.3318786621094,291.2535400390625,1.0,0.308449923992157,0.7955871820449829,0.7955871820449829,1.0,1.0,-1.4044159650802612,0.6036111116409302,0.800804853439331,0.2713325023651123,0.0,0.0,0.7244918346405029,68.67982482910156,54.0,39.47593307495117,-17050.62109375,321.3191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83416748046875,309.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.56640625,18000.0,0.0,0.0,0.3976615071296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.916112780570984,0.9161219596862792,-9.175601917377207e-06,0.0,0.000403575861128,0.0,0.0,104.12525939941406,0.0,0.0,0.0,0.5350083112716675,4.0,0.0,1.0
470220,293.1824645996094,297.1499938964844,293.1499938964844,0.0892473831772804,-2089.037353515625,304.1529235839844,0.6848207712173462,0.1469681560993194,0.1341269314289093,293.4500732421875,297.1499938964844,293.1499938964844,0.0106806298717856,-671.1484985351562,302.50714111328125,0.4611092507839203,0.050000000745058,0.0494817644357681,293.21600341796875,297.1499938964844,293.1499938964844,0.3301136195659637,-4608.5390625,304.1617431640625,0.9735049605369568,0.4215202629566192,0.295688658952713,293.17254638671875,297.1499938964844,293.1499938964844,0.3772172629833221,-6907.2353515625,304.2096862792969,0.9990000128746032,0.5185741782188416,0.441535085439682,293.21759033203125,297.1499938964844,293.1499938964844,0.0127166360616683,-3467.156982421875,303.4913635253906,0.4611092507839203,0.050000000745058,0.2347201853990554,291.26373291015625,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3374938964844,291.26385498046875,1.0,0.302964985370636,0.8044847249984741,0.8044847249984741,1.0,1.0,-1.3868519067764282,0.5966321229934692,0.7902198433876038,0.2679051458835602,0.0,0.0,0.7082749605178833,65.39153289794922,72.0,18.12052154541016,-16808.97265625,305.6790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0063781738281,309.437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.443359375,18000.0,0.0,0.0,0.3928618133068084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8788970112800598,0.8789057731628418,-8.770141903369222e-06,0.0,0.0003987048112321,0.0,0.0,94.53221130371094,0.0,0.0,0.0,0.5186899304389954,4.0,0.0,1.0
470280,293.1824645996094,297.1499938964844,293.1499938964844,0.0892473831772804,-2089.037353515625,304.1529235839844,0.6848207712173462,0.1469681560993194,0.1341269314289093,293.4500732421875,297.1499938964844,293.1499938964844,0.0106806298717856,-671.1484985351562,302.50714111328125,0.4611092507839203,0.050000000745058,0.0494817644357681,293.21600341796875,297.1499938964844,293.1499938964844,0.3301136195659637,-4608.5390625,304.1617431640625,0.9735049605369568,0.4215202629566192,0.295688658952713,293.17254638671875,297.1499938964844,293.1499938964844,0.3772172629833221,-6907.2353515625,304.2096862792969,0.9990000128746032,0.5185741782188416,0.441535085439682,293.21759033203125,297.1499938964844,293.1499938964844,0.0127166360616683,-3467.156982421875,303.4913635253906,0.4611092507839203,0.050000000745058,0.2347201853990554,291.26373291015625,291.1499938964844,260.5466613769531,259.0446472167969,279.2358703613281,293.3374938964844,291.26385498046875,1.0,0.302964985370636,0.8044847249984741,0.8044847249984741,1.0,1.0,-1.3868519067764282,0.5966321229934692,0.7902198433876038,0.2679051458835602,0.0,0.0,0.7082749605178833,65.39153289794922,72.0,18.12052154541016,-16808.97265625,305.6790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0063781738281,309.437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.443359375,18000.0,0.0,0.0,0.3928618133068084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8788970112800598,0.8789057731628418,-8.770141903369222e-06,0.0,0.0003987048112321,0.0,0.0,94.53221130371094,0.0,0.0,0.0,0.5186899304389954,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.0893325880169868,-2091.1171875,304.1517944335937,0.6817033886909485,0.1467625796794891,0.1340120583772659,293.4560241699219,297.1499938964844,293.1499938964844,0.0105016846209764,-665.8779296875,302.38427734375,0.4581953585147857,0.050000000745058,0.0495315603911876,293.2158203125,297.1499938964844,293.1499938964844,0.3292078077793121,-4599.60107421875,304.1592712402344,0.9686065316200256,0.4198854267597198,0.2946006953716278,293.14996337890625,297.1499938964844,293.1499938964844,0.3818671107292175,-6988.15625,304.1812438964844,0.9990000128746032,0.5226424932479858,0.4468481540679931,293.2173767089844,297.1499938964844,293.1499938964844,0.0127121824771165,-3470.7041015625,303.4672241210937,0.4581953585147857,0.050000000745058,0.2349563986063003,291.24102783203125,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3432006835937,291.2364196777344,1.0,0.3057283759117126,0.8124179244041443,0.8124179244041443,1.0,1.0,-1.3921149969100952,0.5999409556388855,0.7921740412712097,0.2700501978397369,0.0,0.0,0.6969694495201111,66.73827362060547,75.0,-33.52976989746094,-16748.888671875,311.18768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15887451171875,309.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.84765625,18000.0,0.0,0.0,0.3875846564769745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8484293222427368,0.8484377861022949,-8.447938853350934e-06,0.0,0.0003933491534553,0.0,0.0,87.15518188476562,0.0,0.0,0.0,0.505848228931427,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0893325880169868,-2091.1171875,304.1517944335937,0.6817033886909485,0.1467625796794891,0.1340120583772659,293.4560241699219,297.1499938964844,293.1499938964844,0.0105016846209764,-665.8779296875,302.38427734375,0.4581953585147857,0.050000000745058,0.0495315603911876,293.2158203125,297.1499938964844,293.1499938964844,0.3292078077793121,-4599.60107421875,304.1592712402344,0.9686065316200256,0.4198854267597198,0.2946006953716278,293.14996337890625,297.1499938964844,293.1499938964844,0.3818671107292175,-6988.15625,304.1812438964844,0.9990000128746032,0.5226424932479858,0.4468481540679931,293.2173767089844,297.1499938964844,293.1499938964844,0.0127121824771165,-3470.7041015625,303.4672241210937,0.4581953585147857,0.050000000745058,0.2349563986063003,291.24102783203125,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3432006835937,291.2364196777344,1.0,0.3057283759117126,0.8124179244041443,0.8124179244041443,1.0,1.0,-1.3921149969100952,0.5999409556388855,0.7921740412712097,0.2700501978397369,0.0,0.0,0.6969694495201111,66.73827362060547,75.0,-33.52976989746094,-16748.888671875,311.18768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15887451171875,309.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.84765625,18000.0,0.0,0.0,0.3875846564769745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8484293222427368,0.8484377861022949,-8.447938853350934e-06,0.0,0.0003933491534553,0.0,0.0,87.15518188476562,0.0,0.0,0.0,0.505848228931427,4.0,0.0,1.0
470460,293.1767883300781,297.1499938964844,293.1499938964844,0.089603304862976,-2096.993896484375,304.1507568359375,0.6773105263710022,0.1465536206960678,0.1338853389024734,293.46142578125,297.1499938964844,293.1499938964844,0.0103536127135157,-662.1896362304688,302.2565002441406,0.4540696144104004,0.050000000745058,0.0496054962277412,293.2156066894531,297.1499938964844,293.1499938964844,0.3290649950504303,-4599.39990234375,304.1564636230469,0.9618008136749268,0.4182658791542053,0.2935251295566559,293.15289306640625,297.1499938964844,293.1499938964844,0.3904771506786346,-7123.82763671875,304.15679931640625,0.9990000128746032,0.5220834016799927,0.454628974199295,293.2176818847656,297.1499938964844,293.1499938964844,0.0127435410395264,-3482.2548828125,303.44024658203125,0.4540696144104004,0.050000000745058,0.2353071123361587,291.1910400390625,291.1499938964844,260.6199951171875,259.10601806640625,279.2258605957031,293.34637451171875,291.18756103515625,1.0,0.3087636530399322,0.8197382092475891,0.8197382092475891,1.0,1.0,-1.4005253314971924,0.6045228242874146,0.7960025072097778,0.2730444967746734,0.0,0.0,0.6950410008430481,68.75563049316406,78.0,-55.03505325317383,-16786.3203125,319.7418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2220458984375,309.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.064453125,18000.0,0.0,0.0,0.3827584683895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396502733230591,0.8396586179733276,-8.353245902981143e-06,0.0,0.0003884511825162,0.0,0.0,85.08059692382812,0.0,0.0,0.0,0.50244140625,4.0,0.0,1.0
470520,293.1767883300781,297.1499938964844,293.1499938964844,0.089603304862976,-2096.993896484375,304.1507568359375,0.6773105263710022,0.1465536206960678,0.1338853389024734,293.46142578125,297.1499938964844,293.1499938964844,0.0103536127135157,-662.1896362304688,302.2565002441406,0.4540696144104004,0.050000000745058,0.0496054962277412,293.2156066894531,297.1499938964844,293.1499938964844,0.3290649950504303,-4599.39990234375,304.1564636230469,0.9618008136749268,0.4182658791542053,0.2935251295566559,293.15289306640625,297.1499938964844,293.1499938964844,0.3904771506786346,-7123.82763671875,304.15679931640625,0.9990000128746032,0.5220834016799927,0.454628974199295,293.2176818847656,297.1499938964844,293.1499938964844,0.0127435410395264,-3482.2548828125,303.44024658203125,0.4540696144104004,0.050000000745058,0.2353071123361587,291.1910400390625,291.1499938964844,260.6199951171875,259.10601806640625,279.2258605957031,293.34637451171875,291.18756103515625,1.0,0.3087636530399322,0.8197382092475891,0.8197382092475891,1.0,1.0,-1.4005253314971924,0.6045228242874146,0.7960025072097778,0.2730444967746734,0.0,0.0,0.6950410008430481,68.75563049316406,78.0,-55.03505325317383,-16786.3203125,319.7418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2220458984375,309.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.064453125,18000.0,0.0,0.0,0.3827584683895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396502733230591,0.8396586179733276,-8.353245902981143e-06,0.0,0.0003884511825162,0.0,0.0,85.08059692382812,0.0,0.0,0.0,0.50244140625,4.0,0.0,1.0
470580,293.1742858886719,297.1499938964844,293.1499938964844,0.0898363590240478,-2101.988037109375,304.1501159667969,0.6728532314300537,0.1463802605867386,0.1337994039058685,293.4662475585937,297.1499938964844,293.1499938964844,0.0102014504373073,-658.0064697265625,302.1291809082031,0.449864387512207,0.050000000745058,0.0496855527162551,293.21539306640625,297.1499938964844,293.1499938964844,0.3287002146244049,-4596.27734375,304.1549377441406,0.9544715285301208,0.4166482388973236,0.2924616634845733,293.1683959960937,297.1499938964844,293.1499938964844,0.3997913002967834,-7265.99072265625,304.13916015625,0.9990000128746032,0.518890917301178,0.4629062116146087,293.2186889648437,297.1499938964844,293.1499938964844,0.0127612454816699,-3490.996337890625,303.41168212890625,0.449864387512207,0.050000000745058,0.2356868833303451,291.151123046875,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484802246094,291.1477966308594,1.0,0.312218427658081,0.826683759689331,0.826683759689331,1.0,1.0,-1.4096333980560305,0.6093646883964539,0.8002687692642212,0.2761178612709045,0.0,0.0,0.6975758671760559,70.94004821777344,81.0,-55.45073699951172,-16847.916015625,329.1093139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1873779296875,309.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.3788557946681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422437310218811,0.8422521352767944,-8.37717016111128e-06,0.0,0.0003844904713332,0.0,0.0,85.65950012207031,0.0,0.0,0.0,0.5038188099861145,4.0,0.0,1.0
