time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0898363590240478,-2101.988037109375,304.1501159667969,0.6728532314300537,0.1463802605867386,0.1337994039058685,293.4662475585937,297.1499938964844,293.1499938964844,0.0102014504373073,-658.0064697265625,302.1291809082031,0.449864387512207,0.050000000745058,0.0496855527162551,293.21539306640625,297.1499938964844,293.1499938964844,0.3287002146244049,-4596.27734375,304.1549377441406,0.9544715285301208,0.4166482388973236,0.2924616634845733,293.1683959960937,297.1499938964844,293.1499938964844,0.3997913002967834,-7265.99072265625,304.13916015625,0.9990000128746032,0.518890917301178,0.4629062116146087,293.2186889648437,297.1499938964844,293.1499938964844,0.0127612454816699,-3490.996337890625,303.41168212890625,0.449864387512207,0.050000000745058,0.2356868833303451,291.151123046875,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484802246094,291.1477966308594,1.0,0.312218427658081,0.826683759689331,0.826683759689331,1.0,1.0,-1.4096333980560305,0.6093646883964539,0.8002687692642212,0.2761178612709045,0.0,0.0,0.6975758671760559,70.94004821777344,81.0,-55.45073699951172,-16847.916015625,329.1093139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1873779296875,309.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.3788557946681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422437310218811,0.8422521352767944,-8.37717016111128e-06,0.0,0.0003844904713332,0.0,0.0,85.65950012207031,0.0,0.0,0.0,0.5038188099861145,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0899501517415046,-2104.400146484375,304.14990234375,0.6705658435821533,0.1463040113449096,0.1337674111127853,293.4683532714844,297.1499938964844,293.1499938964844,0.0101265432313084,-655.8737182617188,302.06573486328125,0.4477089345455169,0.050000000745058,0.0497286282479763,293.2152709960937,297.1499938964844,293.1499938964844,0.3284810781478882,-4594.2109375,304.1544494628906,0.950566589832306,0.4158390164375305,0.2919314503669739,293.17926025390625,297.1499938964844,293.1499938964844,0.4048128426074981,-7341.2421875,304.13201904296875,0.9990000128746032,0.5165225267410278,0.4672989249229431,293.21942138671875,297.1499938964844,293.1499938964844,0.0127676641568541,-3494.91015625,303.39666748046875,0.4477089345455169,0.050000000745058,0.2358912080526352,291.1326904296875,291.1499938964844,260.67498779296875,259.1522827148437,279.2198791503906,293.349365234375,291.12969970703125,1.0,0.3140606880187988,0.8300430774688721,0.8300430774688721,1.0,1.0,-1.4145286083221436,0.6119202971458435,0.8026082515716553,0.2777226865291595,0.0,0.0,0.7005923986434937,72.11571502685547,81.0,-52.77520751953125,-16888.912109375,334.1923522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13604736328125,309.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.203125,18000.0,0.0,0.0,0.3773440420627594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8476752042770386,0.8476836085319519,-8.431657988694496e-06,0.0,0.000382956204703,0.0,0.0,86.91322326660156,0.0,0.0,0.0,0.5062832832336426,4.0,0.0,1.0
470760,293.1719055175781,297.1499938964844,293.1499938964844,0.090063527226448,-2106.775634765625,304.14971923828125,0.6682773232460022,0.1462486237287521,0.1337502896785736,293.469970703125,297.1499938964844,293.1499938964844,0.010053333826363,-653.7326049804688,302.0033264160156,0.4455441832542419,0.050000000745058,0.0497734062373638,293.2151794433594,297.1499938964844,293.1499938964844,0.3282197415828705,-4591.6123046875,304.15411376953125,0.9465402960777284,0.4150322675704956,0.2914033234119415,293.1916809082031,297.1499938964844,293.1499938964844,0.4100037813186645,-7418.24560546875,304.1258850097656,0.9990000128746032,0.5137116312980652,0.4718220233917236,293.22027587890625,297.1499938964844,293.1499938964844,0.0127718336880207,-3498.3583984375,303.3812866210937,0.4455441832542419,0.050000000745058,0.2361036092042923,291.1159973144531,291.1499938964844,260.6933288574219,259.1677551269531,279.2183532714844,293.3503112792969,291.11328125,1.0,0.31596440076828,0.8333441615104675,0.8333441615104675,1.0,1.0,-1.4196122884750366,0.6145508289337158,0.8050614595413208,0.279365599155426,0.0,0.0,0.7045414447784424,73.33815002441406,84.0,-49.20283508300781,-16934.142578125,339.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06414794921875,309.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.37109375,18000.0,0.0,0.0,0.3761606812477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8553680181503296,0.8553765416145325,-8.51012191560585e-06,0.0,0.0003817552642431,0.0,0.0,88.71745300292969,0.0,0.0,0.0,0.5097208619117737,4.0,0.0,1.0
470820,293.16961669921875,297.1499938964844,293.1499938964844,0.090293563902378,-2111.51708984375,304.1494140625,0.6636677384376526,0.1461598724126815,0.1337582170963287,293.4718322753906,297.1499938964844,293.1499938964844,0.0099115753546357,-649.4392700195312,301.8817443847656,0.4411694705486297,0.050000000745058,0.0498689971864223,293.2149658203125,297.1499938964844,293.1499938964844,0.3275938928127289,-4585.12841796875,304.15380859375,0.9381110072135924,0.4134260416030884,0.2903566360473633,293.2201538085937,297.1499938964844,293.1499938964844,0.4204779267311096,-7571.38134765625,304.1166381835937,0.9990000128746032,0.5068910121917725,0.4808304905891418,293.2221984863281,297.1499938964844,293.1499938964844,0.0127756400033831,-3504.254638671875,303.34967041015625,0.4411694705486297,0.050000000745058,0.236557051539421,291.0868835449219,291.1499938964844,260.7300109863281,259.19879150390625,279.2166748046875,293.353271484375,291.0846862792969,1.0,0.3199101090431213,0.8399020433425903,0.8399020433425903,1.0,1.0,-1.429842829704285,0.6198128461837769,0.8100300431251526,0.2826673984527588,0.0,0.0,0.7149742245674133,75.93879699707031,87.0,-41.32898712158203,-17031.099609375,350.6479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677062988281,309.2228698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.93359375,18000.0,0.0,0.0,0.3748452067375183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767406940460205,0.8767493963241577,-8.733016329642851e-06,0.0,0.0003804202133323,0.0,0.0,93.88465881347656,0.0,0.0,0.0,0.5192232728004456,4.0,0.0,1.0
470880,293.16961669921875,297.1499938964844,293.1499938964844,0.090293563902378,-2111.51708984375,304.1494140625,0.6636677384376526,0.1461598724126815,0.1337582170963287,293.4718322753906,297.1499938964844,293.1499938964844,0.0099115753546357,-649.4392700195312,301.8817443847656,0.4411694705486297,0.050000000745058,0.0498689971864223,293.2149658203125,297.1499938964844,293.1499938964844,0.3275938928127289,-4585.12841796875,304.15380859375,0.9381110072135924,0.4134260416030884,0.2903566360473633,293.2201538085937,297.1499938964844,293.1499938964844,0.4204779267311096,-7571.38134765625,304.1166381835937,0.9990000128746032,0.5068910121917725,0.4808304905891418,293.2221984863281,297.1499938964844,293.1499938964844,0.0127756400033831,-3504.254638671875,303.34967041015625,0.4411694705486297,0.050000000745058,0.236557051539421,291.0868835449219,291.1499938964844,260.7300109863281,259.19879150390625,279.2166748046875,293.353271484375,291.0846862792969,1.0,0.3199101090431213,0.8399020433425903,0.8399020433425903,1.0,1.0,-1.429842829704285,0.6198128461837769,0.8100300431251526,0.2826673984527588,0.0,0.0,0.7149742245674133,75.93879699707031,87.0,-41.32898712158203,-17031.099609375,350.6479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677062988281,309.2228698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.93359375,18000.0,0.0,0.0,0.3748452067375183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767406940460205,0.8767493963241577,-8.733016329642851e-06,0.0,0.0003804202133323,0.0,0.0,93.88465881347656,0.0,0.0,0.0,0.5192232728004456,4.0,0.0,1.0
470940,293.1676025390625,297.1499938964844,293.1499938964844,0.0903752446174621,-2113.070556640625,304.1495056152344,0.6567720174789429,0.1460723131895065,0.133827656507492,293.47235107421875,297.1499938964844,293.1499938964844,0.0097769703716039,-644.8140258789062,301.76727294921875,0.4346874058246612,0.050000000745058,0.0500253438949584,293.2146911621094,297.1499938964844,293.1499938964844,0.3263198435306549,-4570.8310546875,304.1547241210937,0.9256671667099,0.4118371605873108,0.2893698215484619,293.24029541015625,297.1499938964844,293.1499938964844,0.4168893098831177,-7511.69287109375,304.1339111328125,0.9896734952926636,0.5009894371032715,0.4762992560863495,293.2239990234375,297.1499938964844,293.1499938964844,0.0127757918089628,-3507.3876953125,303.3191833496094,0.4346874058246612,0.050000000745058,0.2372986823320388,291.0825500488281,291.1499938964844,260.76666259765625,259.2300109863281,279.2269897460937,293.3583068847656,291.0836486816406,1.0,0.3234221935272217,0.8458124399185181,0.8458124399185181,1.0,1.0,-1.4243853092193604,0.6177763938903809,0.8066089153289795,0.2818974256515503,0.0,0.0,0.7247920036315918,79.80687713623047,90.0,-5.800219058990479,-17009.634765625,357.4240417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6396484375,309.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.12890625,18000.0,0.0,0.0,0.3747149407863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007790088653564,0.9007879495620728,-8.992755283543374e-06,0.0,0.0003802880237344,0.0,0.0,99.97779083251952,0.0,0.0,0.0,0.5296252965927124,4.0,0.0,1.0
471000,293.1676025390625,297.1499938964844,293.1499938964844,0.0903752446174621,-2113.070556640625,304.1495056152344,0.6567720174789429,0.1460723131895065,0.133827656507492,293.47235107421875,297.1499938964844,293.1499938964844,0.0097769703716039,-644.8140258789062,301.76727294921875,0.4346874058246612,0.050000000745058,0.0500253438949584,293.2146911621094,297.1499938964844,293.1499938964844,0.3263198435306549,-4570.8310546875,304.1547241210937,0.9256671667099,0.4118371605873108,0.2893698215484619,293.24029541015625,297.1499938964844,293.1499938964844,0.4168893098831177,-7511.69287109375,304.1339111328125,0.9896734952926636,0.5009894371032715,0.4762992560863495,293.2239990234375,297.1499938964844,293.1499938964844,0.0127757918089628,-3507.3876953125,303.3191833496094,0.4346874058246612,0.050000000745058,0.2372986823320388,291.0825500488281,291.1499938964844,260.76666259765625,259.2300109863281,279.2269897460937,293.3583068847656,291.0836486816406,1.0,0.3234221935272217,0.8458124399185181,0.8458124399185181,1.0,1.0,-1.4243853092193604,0.6177763938903809,0.8066089153289795,0.2818974256515503,0.0,0.0,0.7247920036315918,79.80687713623047,90.0,-5.800219058990479,-17009.634765625,357.4240417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6396484375,309.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.12890625,18000.0,0.0,0.0,0.3747149407863617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9007790088653564,0.9007879495620728,-8.992755283543374e-06,0.0,0.0003802880237344,0.0,0.0,99.97779083251952,0.0,0.0,0.0,0.5296252965927124,4.0,0.0,1.0
471060,293.1656494140625,297.1499938964844,293.1499938964844,0.0903492048382759,-2112.393310546875,304.14971923828125,0.6510292887687683,0.1460199207067489,0.133901834487915,293.47216796875,297.1499938964844,293.1499938964844,0.0096327187493443,-639.3289184570312,301.65771484375,0.4294170439243316,0.050000000745058,0.0501679331064224,293.2146301269531,297.1499938964844,293.1499938964844,0.3245814740657806,-4551.130859375,304.1560363769531,0.914929449558258,0.4102104604244232,0.2883502840995788,293.2469177246094,297.1499938964844,293.1499938964844,0.4131876528263092,-7453.521484375,304.1452331542969,0.9800968170166016,0.4973413348197937,0.4726259410381317,293.2257995605469,297.1499938964844,293.1499938964844,0.0127518847584724,-3505.412841796875,303.28924560546875,0.4294170439243316,0.050000000745058,0.23797507584095,291.0942687988281,291.1499938964844,260.8033447265625,259.2613830566406,279.24859619140625,293.3600158691406,291.0951538085937,1.0,0.3266578912734985,0.8450453281402588,0.8450453281402588,1.0,1.0,-1.4198215007781982,0.6155909299850464,0.8042306303977966,0.2807202935218811,0.0,0.0,0.7313957214355469,83.34015655517578,93.0,9.575432777404783,-16951.552734375,363.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350891113281,309.01397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.775390625,18000.0,0.0,0.0,0.3752224445343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167023301124572,0.9167115092277528,-9.169998520519584e-06,0.0,0.000380803074222,0.0,0.0,104.18169403076172,0.0,0.0,0.0,0.5365734696388245,4.0,0.0,1.0
471120,293.1656494140625,297.1499938964844,293.1499938964844,0.0903492048382759,-2112.393310546875,304.14971923828125,0.6510292887687683,0.1460199207067489,0.133901834487915,293.47216796875,297.1499938964844,293.1499938964844,0.0096327187493443,-639.3289184570312,301.65771484375,0.4294170439243316,0.050000000745058,0.0501679331064224,293.2146301269531,297.1499938964844,293.1499938964844,0.3245814740657806,-4551.130859375,304.1560363769531,0.914929449558258,0.4102104604244232,0.2883502840995788,293.2469177246094,297.1499938964844,293.1499938964844,0.4131876528263092,-7453.521484375,304.1452331542969,0.9800968170166016,0.4973413348197937,0.4726259410381317,293.2257995605469,297.1499938964844,293.1499938964844,0.0127518847584724,-3505.412841796875,303.28924560546875,0.4294170439243316,0.050000000745058,0.23797507584095,291.0942687988281,291.1499938964844,260.8033447265625,259.2613830566406,279.24859619140625,293.3600158691406,291.0951538085937,1.0,0.3266578912734985,0.8450453281402588,0.8450453281402588,1.0,1.0,-1.4198215007781982,0.6155909299850464,0.8042306303977966,0.2807202935218811,0.0,0.0,0.7313957214355469,83.34015655517578,93.0,9.575432777404783,-16951.552734375,363.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350891113281,309.01397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.775390625,18000.0,0.0,0.0,0.3752224445343017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167023301124572,0.9167115092277528,-9.169998520519584e-06,0.0,0.000380803074222,0.0,0.0,104.18169403076172,0.0,0.0,0.0,0.5365734696388245,4.0,0.0,1.0
471180,293.16357421875,297.1499938964844,293.1499938964844,0.0903792083263397,-2112.797119140625,304.1497497558594,0.6461780071258545,0.1460437327623367,0.1340323239564895,293.4714050292969,297.1499938964844,293.1499938964844,0.0094912219792604,-633.8386840820312,301.54962158203125,0.4249862432479858,0.050000000745058,0.0503007881343364,293.21453857421875,297.1499938964844,293.1499938964844,0.3228487968444824,-4531.61279296875,304.1568908691406,0.905769944190979,0.4085880517959595,0.2873202264308929,293.2487487792969,297.1499938964844,293.1499938964844,0.410294771194458,-7409.28662109375,304.15155029296875,0.9712471961975098,0.494514524936676,0.4699646234512329,293.2274780273437,297.1499938964844,293.1499938964844,0.0127243855968117,-3502.9619140625,303.25885009765625,0.4249862432479858,0.050000000745058,0.2386052906513214,291.10455322265625,291.1499938964844,260.8399963378906,259.2929382324219,279.2684631347656,293.3598327636719,291.10546875,1.0,0.3297505974769592,0.8442782163619995,0.8442782163619995,1.0,1.0,-1.416462540626526,0.6139588356018066,0.802503764629364,0.2798612713813782,0.0,0.0,0.7367709279060364,86.64818572998047,96.0,13.540889739990234,-16901.529296875,370.1175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,308.91943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9921875,18000.0,0.0,0.0,0.3761210143566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929566204547882,0.9295755624771118,-9.314949238614643e-06,0.0,0.0003817150136455,0.0,0.0,107.66703033447266,0.0,0.0,0.0,0.5422201156616211,4.0,0.0,1.0
471240,293.16357421875,297.1499938964844,293.1499938964844,0.0903792083263397,-2112.797119140625,304.1497497558594,0.6461780071258545,0.1460437327623367,0.1340323239564895,293.4714050292969,297.1499938964844,293.1499938964844,0.0094912219792604,-633.8386840820312,301.54962158203125,0.4249862432479858,0.050000000745058,0.0503007881343364,293.21453857421875,297.1499938964844,293.1499938964844,0.3228487968444824,-4531.61279296875,304.1568908691406,0.905769944190979,0.4085880517959595,0.2873202264308929,293.2487487792969,297.1499938964844,293.1499938964844,0.410294771194458,-7409.28662109375,304.15155029296875,0.9712471961975098,0.494514524936676,0.4699646234512329,293.2274780273437,297.1499938964844,293.1499938964844,0.0127243855968117,-3502.9619140625,303.25885009765625,0.4249862432479858,0.050000000745058,0.2386052906513214,291.10455322265625,291.1499938964844,260.8399963378906,259.2929382324219,279.2684631347656,293.3598327636719,291.10546875,1.0,0.3297505974769592,0.8442782163619995,0.8442782163619995,1.0,1.0,-1.416462540626526,0.6139588356018066,0.802503764629364,0.2798612713813782,0.0,0.0,0.7367709279060364,86.64818572998047,96.0,13.540889739990234,-16901.529296875,370.1175842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,308.91943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.9921875,18000.0,0.0,0.0,0.3761210143566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929566204547882,0.9295755624771118,-9.314949238614643e-06,0.0,0.0003817150136455,0.0,0.0,107.66703033447266,0.0,0.0,0.0,0.5422201156616211,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.0904111787676811,-2113.318115234375,304.1497497558594,0.6439840793609619,0.1460799127817154,0.1341191232204437,293.47088623046875,297.1499938964844,293.1499938964844,0.009421806782484,-631.0953979492188,301.4962158203125,0.4229837954044342,0.050000000745058,0.0503652915358543,293.2144775390625,297.1499938964844,293.1499938964844,0.321978211402893,-4521.8291015625,304.1572265625,0.9017168879508972,0.4077827334403991,0.2868073284626007,293.2488708496094,297.1499938964844,293.1499938964844,0.4089499413967132,-7389.10107421875,304.1537170410156,0.9669374227523804,0.4932350814342499,0.4687948822975158,293.2283020019531,297.1499938964844,293.1499938964844,0.0127094620838761,-3501.531982421875,303.2435607910156,0.4229837954044342,0.050000000745058,0.2389112561941146,291.1098022460937,291.1499938964844,260.8583374023437,259.3088073730469,279.278076171875,293.359375,291.1107177734375,1.0,0.3312593698501587,0.8438946604728699,0.8438946604728699,1.0,1.0,-1.4149914979934692,0.6132384538650513,0.8017531037330627,0.2794868052005768,0.0,0.0,0.7389240264892578,88.25717163085938,96.0,14.248416900634766,-16878.4140625,373.2730407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960144042969,308.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.671875,18000.0,0.0,0.0,0.3766634166240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348095655441284,0.9348189234733582,-9.3746903075953e-06,0.0,0.0003822654834948,0.0,0.0,109.11254119873048,0.0,0.0,0.0,0.5445190072059631,4.0,0.0,1.0
471360,293.1614685058594,297.1499938964844,293.1499938964844,0.0904526039958,-2114.016357421875,304.14971923828125,0.6419100165367126,0.1461290270090103,0.1342178285121917,293.47021484375,297.1499938964844,293.1499938964844,0.0093533368781209,-628.3582763671875,301.4432983398437,0.4210927784442901,0.050000000745058,0.0504290051758289,293.21441650390625,297.1499938964844,293.1499938964844,0.3211073875427246,-4512.0537109375,304.1575012207031,0.8978524208068848,0.4069817364215851,0.2862967550754547,293.248779296875,297.1499938964844,293.1499938964844,0.4076336324214935,-7369.529296875,304.1554260253906,0.9626657962799072,0.4920036196708679,0.4676806032657623,293.22906494140625,297.1499938964844,293.1499938964844,0.0126939686015248,-3500.00244140625,303.22821044921875,0.4210927784442901,0.050000000745058,0.2392134815454483,291.1150817871094,291.1499938964844,260.8766784667969,259.32470703125,279.2874755859375,293.3587951660156,291.1159973144531,1.0,0.3327487111091614,0.8435719013214111,0.8435719013214111,1.0,1.0,-1.413598656654358,0.6125586628913879,0.8010400533676147,0.2791376113891601,0.0,0.0,0.7407240271568298,89.84750366210938,99.0,14.652995109558104,-16856.4609375,376.4151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,308.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.357421875,18000.0,0.0,0.0,0.3772391676902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392650723457336,0.9392744898796082,-9.425776624993888e-06,0.0,0.0003828498010989,0.0,0.0,110.35245513916016,0.0,0.0,0.0,0.5464692115783691,4.0,0.0,1.0
471420,293.1593933105469,297.1499938964844,293.1499938964844,0.090557761490345,-2115.826416015625,304.1496276855469,0.6380584836006165,0.1462600529193878,0.1344451755285263,293.4685363769531,297.1499938964844,293.1499938964844,0.0092194713652133,-622.91357421875,301.3389892578125,0.4175898730754852,0.050000000745058,0.0505547821521759,293.2142028808594,297.1499938964844,293.1499938964844,0.3193632364273071,-4492.494140625,304.15789794921875,0.8904677033424377,0.4053928852081299,0.2852835357189178,293.24810791015625,297.1499938964844,293.1499938964844,0.4050374031066894,-7331.3349609375,304.1579284667969,0.9542046785354614,0.4896331131458282,0.4655546844005584,293.2305603027344,297.1499938964844,293.1499938964844,0.0126614160835742,-3496.64990234375,303.1973876953125,0.4175898730754852,0.050000000745058,0.2398101240396499,291.1259460449219,291.1499938964844,260.913330078125,259.3567199707031,279.3059387207031,293.3572998046875,291.1268920898437,1.0,0.3356791734695434,0.8429264426231384,0.8429264426231384,1.0,1.0,-1.4109704494476318,0.6112721562385559,0.7996982336044312,0.2784808278083801,0.0,0.0,0.7432097792625427,92.9892578125,102.0,15.270732879638672,-16815.37890625,382.6643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431213378906,308.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.3784167170524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945729434490204,0.9457389116287231,-9.500560736341868e-06,0.0,0.0003840448625851,0.0,0.0,112.17166900634766,0.0,0.0,0.0,0.5492779016494751,4.0,0.0,1.0
471480,293.1593933105469,297.1499938964844,293.1499938964844,0.090557761490345,-2115.826416015625,304.1496276855469,0.6380584836006165,0.1462600529193878,0.1344451755285263,293.4685363769531,297.1499938964844,293.1499938964844,0.0092194713652133,-622.91357421875,301.3389892578125,0.4175898730754852,0.050000000745058,0.0505547821521759,293.2142028808594,297.1499938964844,293.1499938964844,0.3193632364273071,-4492.494140625,304.15789794921875,0.8904677033424377,0.4053928852081299,0.2852835357189178,293.24810791015625,297.1499938964844,293.1499938964844,0.4050374031066894,-7331.3349609375,304.1579284667969,0.9542046785354614,0.4896331131458282,0.4655546844005584,293.2305603027344,297.1499938964844,293.1499938964844,0.0126614160835742,-3496.64990234375,303.1973876953125,0.4175898730754852,0.050000000745058,0.2398101240396499,291.1259460449219,291.1499938964844,260.913330078125,259.3567199707031,279.3059387207031,293.3572998046875,291.1268920898437,1.0,0.3356791734695434,0.8429264426231384,0.8429264426231384,1.0,1.0,-1.4109704494476318,0.6112721562385559,0.7996982336044312,0.2784808278083801,0.0,0.0,0.7432097792625427,92.9892578125,102.0,15.270732879638672,-16815.37890625,382.6643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0431213378906,308.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.3784167170524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945729434490204,0.9457389116287231,-9.500560736341868e-06,0.0,0.0003840448625851,0.0,0.0,112.17166900634766,0.0,0.0,0.0,0.5492779016494751,4.0,0.0,1.0
471540,293.1573791503906,297.1499938964844,293.1499938964844,0.0906868353486061,-2118.07763671875,304.1495361328125,0.6345280408859253,0.1464273035526275,0.13470558822155,293.4663391113281,297.1499938964844,293.1499938964844,0.0090899961069226,-617.5283203125,301.2369079589844,0.414391279220581,0.050000000745058,0.0506791211664676,293.21392822265625,297.1499938964844,293.1499938964844,0.3176180422306061,-4472.93359375,304.1581726074219,0.8834863901138306,0.4038207828998565,0.2842809855937958,293.2471618652344,297.1499938964844,293.1499938964844,0.402460515499115,-7293.79052734375,304.1595458984375,0.9458516836166382,0.4873426258563995,0.4635129272937774,293.23199462890625,297.1499938964844,293.1499938964844,0.0126271052286028,-3492.955078125,303.16632080078125,0.414391279220581,0.050000000745058,0.2403999269008636,291.1372375488281,291.1499938964844,260.95001220703125,259.3889465332031,279.3241577148437,293.35546875,291.1382141113281,1.0,0.3385576605796814,0.8422809839248657,0.8422809839248657,1.0,1.0,-1.408485770225525,0.6100520491600037,0.7984336614608765,0.277860552072525,0.0,0.0,0.7441577911376953,96.09708404541016,105.0,15.75852870941162,-16776.748046875,388.8795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,308.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.3795202970504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488094449043274,0.9488189816474916,-9.536822290101554e-06,0.0,0.0003851648652926,0.0,0.0,113.04998016357422,0.0,0.0,0.0,0.5505715608596802,4.0,0.0,1.0
471600,293.1573791503906,297.1499938964844,293.1499938964844,0.0906868353486061,-2118.07763671875,304.1495361328125,0.6345280408859253,0.1464273035526275,0.13470558822155,293.4663391113281,297.1499938964844,293.1499938964844,0.0090899961069226,-617.5283203125,301.2369079589844,0.414391279220581,0.050000000745058,0.0506791211664676,293.21392822265625,297.1499938964844,293.1499938964844,0.3176180422306061,-4472.93359375,304.1581726074219,0.8834863901138306,0.4038207828998565,0.2842809855937958,293.2471618652344,297.1499938964844,293.1499938964844,0.402460515499115,-7293.79052734375,304.1595458984375,0.9458516836166382,0.4873426258563995,0.4635129272937774,293.23199462890625,297.1499938964844,293.1499938964844,0.0126271052286028,-3492.955078125,303.16632080078125,0.414391279220581,0.050000000745058,0.2403999269008636,291.1372375488281,291.1499938964844,260.95001220703125,259.3889465332031,279.3241577148437,293.35546875,291.1382141113281,1.0,0.3385576605796814,0.8422809839248657,0.8422809839248657,1.0,1.0,-1.408485770225525,0.6100520491600037,0.7984336614608765,0.277860552072525,0.0,0.0,0.7441577911376953,96.09708404541016,105.0,15.75852870941162,-16776.748046875,388.8795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,308.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.3795202970504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488094449043274,0.9488189816474916,-9.536822290101554e-06,0.0,0.0003851648652926,0.0,0.0,113.04998016357422,0.0,0.0,0.0,0.5505715608596802,4.0,0.0,1.0
471660,293.1554870605469,297.1499938964844,293.1499938964844,0.0908378213644027,-2120.73681640625,304.1494445800781,0.6312546730041504,0.1466244161128997,0.1349932551383972,293.46368408203125,297.1499938964844,293.1499938964844,0.0089653367176651,-612.2388305664062,301.1371765136719,0.4114355742931366,0.050000000745058,0.0508025474846363,293.213623046875,297.1499938964844,293.1499938964844,0.3158840239048004,-4453.50341796875,304.1583251953125,0.8768654465675354,0.4022648930549621,0.2832890748977661,293.2460327148437,297.1499938964844,293.1499938964844,0.3999067544937134,-7256.8125,304.1606140136719,0.937647581100464,0.4851085841655731,0.4615272879600525,293.2333068847656,297.1499938964844,293.1499938964844,0.0125916842371225,-3489.0537109375,303.13507080078125,0.4114355742931366,0.050000000745058,0.2409854233264923,291.14862060546875,291.1499938964844,260.9866638183594,259.4213562011719,279.3421325683594,293.35333251953125,291.14959716796875,1.0,0.3413941562175751,0.841631293296814,0.841631293296814,1.0,1.0,-1.4061076641082764,0.6088800430297852,0.7972276210784912,0.277269572019577,0.0,0.0,0.7435765266418457,99.1838607788086,108.0,15.825165748596191,-16739.015625,395.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,308.7478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.3804399371147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9484790563583374,0.9484885931015016,-9.53384005697444e-06,0.0,0.0003860981669276,0.0,0.0,112.96337890625,0.0,0.0,0.0,0.5503393411636353,4.0,0.0,1.0
471720,293.1554870605469,297.1499938964844,293.1499938964844,0.0908378213644027,-2120.73681640625,304.1494445800781,0.6312546730041504,0.1466244161128997,0.1349932551383972,293.46368408203125,297.1499938964844,293.1499938964844,0.0089653367176651,-612.2388305664062,301.1371765136719,0.4114355742931366,0.050000000745058,0.0508025474846363,293.213623046875,297.1499938964844,293.1499938964844,0.3158840239048004,-4453.50341796875,304.1583251953125,0.8768654465675354,0.4022648930549621,0.2832890748977661,293.2460327148437,297.1499938964844,293.1499938964844,0.3999067544937134,-7256.8125,304.1606140136719,0.937647581100464,0.4851085841655731,0.4615272879600525,293.2333068847656,297.1499938964844,293.1499938964844,0.0125916842371225,-3489.0537109375,303.13507080078125,0.4114355742931366,0.050000000745058,0.2409854233264923,291.14862060546875,291.1499938964844,260.9866638183594,259.4213562011719,279.3421325683594,293.35333251953125,291.14959716796875,1.0,0.3413941562175751,0.841631293296814,0.841631293296814,1.0,1.0,-1.4061076641082764,0.6088800430297852,0.7972276210784912,0.277269572019577,0.0,0.0,0.7435765266418457,99.1838607788086,108.0,15.825165748596191,-16739.015625,395.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,308.7478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.3804399371147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9484790563583374,0.9484885931015016,-9.53384005697444e-06,0.0,0.0003860981669276,0.0,0.0,112.96337890625,0.0,0.0,0.0,0.5503393411636353,4.0,0.0,1.0
471780,293.1537170410156,297.1499938964844,293.1499938964844,0.0910113751888275,-2123.823974609375,304.1493225097656,0.6281902194023132,0.1468463838100433,0.1353037655353546,293.46051025390625,297.1499938964844,293.1499938964844,0.0088458620011806,-607.083740234375,301.0398254394531,0.4086739718914032,0.050000000745058,0.0509253740310668,293.2132568359375,297.1499938964844,293.1499938964844,0.3141780197620392,-4434.3955078125,304.15838623046875,0.8705753087997437,0.4007249474525451,0.2823077440261841,293.24481201171875,297.1499938964844,293.1499938964844,0.3973966538906097,-7220.61865234375,304.1612548828125,0.929659903049469,0.4829210340976715,0.4595864415168762,293.2345886230469,297.1499938964844,293.1499938964844,0.0125558990985155,-3485.115966796875,303.10357666015625,0.4086739718914032,0.050000000745058,0.2415680438280105,291.1595764160156,291.1499938964844,261.0233459472656,259.4537658691406,279.35992431640625,293.3509216308594,291.16046142578125,1.0,0.344195157289505,0.840981662273407,0.840981662273407,1.0,1.0,-1.4038194417953491,0.6077478528022766,0.7960715293884277,0.2767064571380615,0.0,0.0,0.7415615916252136,102.25706481933594,111.0,15.198304176330566,-16700.787109375,401.26116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,308.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.3810911774635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448912739753724,0.9449007511138916,-9.493366633250844e-06,0.0,0.0003867590858135,0.0,0.0,111.95624542236328,0.0,0.0,0.0,0.5486552715301514,4.0,0.0,1.0
471840,293.1537170410156,297.1499938964844,293.1499938964844,0.0910113751888275,-2123.823974609375,304.1493225097656,0.6281902194023132,0.1468463838100433,0.1353037655353546,293.46051025390625,297.1499938964844,293.1499938964844,0.0088458620011806,-607.083740234375,301.0398254394531,0.4086739718914032,0.050000000745058,0.0509253740310668,293.2132568359375,297.1499938964844,293.1499938964844,0.3141780197620392,-4434.3955078125,304.15838623046875,0.8705753087997437,0.4007249474525451,0.2823077440261841,293.24481201171875,297.1499938964844,293.1499938964844,0.3973966538906097,-7220.61865234375,304.1612548828125,0.929659903049469,0.4829210340976715,0.4595864415168762,293.2345886230469,297.1499938964844,293.1499938964844,0.0125558990985155,-3485.115966796875,303.10357666015625,0.4086739718914032,0.050000000745058,0.2415680438280105,291.1595764160156,291.1499938964844,261.0233459472656,259.4537658691406,279.35992431640625,293.3509216308594,291.16046142578125,1.0,0.344195157289505,0.840981662273407,0.840981662273407,1.0,1.0,-1.4038194417953491,0.6077478528022766,0.7960715293884277,0.2767064571380615,0.0,0.0,0.7415615916252136,102.25706481933594,111.0,15.198304176330566,-16700.787109375,401.26116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,308.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.3810911774635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9448912739753724,0.9449007511138916,-9.493366633250844e-06,0.0,0.0003867590858135,0.0,0.0,111.95624542236328,0.0,0.0,0.0,0.5486552715301514,4.0,0.0,1.0
471900,293.1528625488281,297.1499938964844,293.1499938964844,0.0911071151494979,-2125.5400390625,304.1492919921875,0.6267237067222595,0.1469652950763702,0.1354663521051406,293.458740234375,297.1499938964844,293.1499938964844,0.0087881824001669,-604.569091796875,300.99200439453125,0.4073527753353119,0.050000000745058,0.0509866215288639,293.21307373046875,297.1499938964844,293.1499938964844,0.3133413195610046,-4425.02880859375,304.15838623046875,0.8675468564033508,0.399960845708847,0.2818211019039154,293.24420166015625,297.1499938964844,293.1499938964844,0.3961657583713531,-7202.91357421875,304.16143798828125,0.9257726073265076,0.4818430244922638,0.4586310386657715,293.2351989746094,297.1499938964844,293.1499938964844,0.0125381117686629,-3483.1904296875,303.08770751953125,0.4073527753353119,0.050000000745058,0.2418585866689682,291.1646728515625,291.1499938964844,261.0416564941406,259.469970703125,279.3687438964844,293.3495788574219,291.16552734375,1.0,0.3455837070941925,0.8406568169593811,0.8406568169593811,1.0,1.0,-1.4027057886123655,0.6071953773498535,0.7955103516578674,0.2764340341091156,0.0,0.0,0.740070641040802,103.79011535644533,111.0,14.580629348754885,-16681.142578125,404.3533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987060546875,308.7549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.3812967538833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419748187065125,0.941984236240387,-9.460304681851994e-06,0.0,0.000386967731174,0.0,0.0,111.14006805419922,0.0,0.0,0.0,0.5473158359527588,4.0,0.0,1.0
471960,293.15203857421875,297.1499938964844,293.1499938964844,0.0912090986967086,-2127.3779296875,304.14923095703125,0.6252951622009277,0.1470886766910553,0.1356331706047058,293.45684814453125,297.1499938964844,293.1499938964844,0.008731915615499,-602.1022338867188,300.9447631835937,0.40606489777565,0.050000000745058,0.0510477870702743,293.2128601074219,297.1499938964844,293.1499938964844,0.312518298625946,-4415.8193359375,304.1583557128906,0.8645923733711243,0.3992006778717041,0.2813370525836944,293.2435607910156,297.1499938964844,293.1499938964844,0.3949548900127411,-7185.52001953125,304.1615600585937,0.9219711422920228,0.4807749092578888,0.4576849639415741,293.2357788085937,297.1499938964844,293.1499938964844,0.0125205162912607,-3481.3232421875,303.07177734375,0.40606489777565,0.050000000745058,0.2421487271785736,291.16943359375,291.1499938964844,261.0599975585937,259.4862060546875,279.37750244140625,293.34820556640625,291.17022705078125,1.0,0.3469648659229278,0.8403346538543701,0.8403346538543701,1.0,1.0,-1.4016109704971311,0.6066516041755676,0.794959306716919,0.2761671841144562,0.0,0.0,0.7382971048355103,105.3214111328125,114.0,13.76179313659668,-16661.013671875,407.4459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,308.7628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.591796875,18000.0,0.0,0.0,0.3814151287078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9383879899978638,0.9383974075317384,-9.41967391554499e-06,0.0,0.0003870878717862,0.0,0.0,110.14136505126952,0.0,0.0,0.0,0.5456815361976624,4.0,0.0,1.0
472020,293.1505126953125,297.1499938964844,293.1499938964844,0.0914320349693298,-2131.426513671875,304.14910888671875,0.6225359439849854,0.1473467946052551,0.1359775215387344,293.4527587890625,297.1499938964844,293.1499938964844,0.0086236605420708,-597.3240356445312,300.8519592285156,0.4035719037055969,0.050000000745058,0.0511699058115482,293.21246337890625,297.1499938964844,293.1499938964844,0.3109204471111297,-4397.95458984375,304.1582336425781,0.8588964343070984,0.3976918458938598,0.2803768515586853,293.2422790527344,297.1499938964844,293.1499938964844,0.3926028311252594,-7151.79443359375,304.16162109375,0.9146753549575806,0.4786669313907623,0.4558196365833282,293.2369079589844,297.1499938964844,293.1499938964844,0.0124861616641283,-3477.829345703125,303.0396423339844,0.4035719037055969,0.050000000745058,0.2427279949188232,291.1776733398437,291.1499938964844,261.0966796875,259.5186767578125,279.3949279785156,293.3452453613281,291.17828369140625,1.0,0.3497062623500824,0.8396903276443481,0.8396903276443481,1.0,1.0,-1.3994743824005127,0.6055883169174194,0.7938860654830933,0.2756477296352386,0.0,0.0,0.7340368032455444,108.37956237792967,117.0,11.59465789794922,-16619.056640625,413.6324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574951171875,308.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.00390625,18000.0,0.0,0.0,0.3813778758049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294789433479308,0.929488241672516,-9.319167475041468e-06,0.0,0.0003870500659104,0.0,0.0,107.68698120117188,0.0,0.0,0.0,0.5416563749313354,4.0,0.0,1.0
472080,293.1505126953125,297.1499938964844,293.1499938964844,0.0914320349693298,-2131.426513671875,304.14910888671875,0.6225359439849854,0.1473467946052551,0.1359775215387344,293.4527587890625,297.1499938964844,293.1499938964844,0.0086236605420708,-597.3240356445312,300.8519592285156,0.4035719037055969,0.050000000745058,0.0511699058115482,293.21246337890625,297.1499938964844,293.1499938964844,0.3109204471111297,-4397.95458984375,304.1582336425781,0.8588964343070984,0.3976918458938598,0.2803768515586853,293.2422790527344,297.1499938964844,293.1499938964844,0.3926028311252594,-7151.79443359375,304.16162109375,0.9146753549575806,0.4786669313907623,0.4558196365833282,293.2369079589844,297.1499938964844,293.1499938964844,0.0124861616641283,-3477.829345703125,303.0396423339844,0.4035719037055969,0.050000000745058,0.2427279949188232,291.1776733398437,291.1499938964844,261.0966796875,259.5186767578125,279.3949279785156,293.3452453613281,291.17828369140625,1.0,0.3497062623500824,0.8396903276443481,0.8396903276443481,1.0,1.0,-1.3994743824005127,0.6055883169174194,0.7938860654830933,0.2756477296352386,0.0,0.0,0.7340368032455444,108.37956237792967,117.0,11.59465789794922,-16619.056640625,413.6324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574951171875,308.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.00390625,18000.0,0.0,0.0,0.3813778758049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294789433479308,0.929488241672516,-9.319167475041468e-06,0.0,0.0003870500659104,0.0,0.0,107.68698120117188,0.0,0.0,0.0,0.5416563749313354,4.0,0.0,1.0
472140,293.14910888671875,297.1499938964844,293.1499938964844,0.0916801691055297,-2135.9736328125,304.14898681640625,0.6198845505714417,0.1476181447505951,0.1363332569599151,293.4482116699219,297.1499938964844,293.1499938964844,0.0085213780403137,-592.7796630859375,300.76141357421875,0.4011629819869995,0.050000000745058,0.0512917526066303,293.2120056152344,297.1499938964844,293.1499938964844,0.3093946576118469,-4380.9169921875,304.15802001953125,0.8534698486328125,0.3961984813213348,0.2794269919395447,293.240966796875,297.1499938964844,293.1499938964844,0.390354573726654,-7119.62158203125,304.1614990234375,0.9078773856163024,0.476595014333725,0.4539880156517029,293.2380065917969,297.1499938964844,293.1499938964844,0.012453238479793,-3474.734619140625,303.00714111328125,0.4011629819869995,0.050000000745058,0.2433059960603714,291.1839294433594,291.1499938964844,261.1333312988281,259.5511474609375,279.4121398925781,293.342041015625,291.1843566894531,1.0,0.3524221777915954,0.8390459418296814,0.8390459418296814,1.0,1.0,-1.3974026441574097,0.6045551300048828,0.7928474545478821,0.2751438021659851,0.0,0.0,0.7290727496147156,111.43197631835938,120.0,8.912487983703613,-16574.7109375,419.8190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,308.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.724609375,18000.0,0.0,0.0,0.3809696733951568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.918783724308014,0.9187929034233092,-9.199517990055028e-06,0.0,0.0003866357728838,0.0,0.0,104.79159545898438,0.0,0.0,0.0,0.5368656516075134,4.0,0.0,1.0
472200,293.14910888671875,297.1499938964844,293.1499938964844,0.0916801691055297,-2135.9736328125,304.14898681640625,0.6198845505714417,0.1476181447505951,0.1363332569599151,293.4482116699219,297.1499938964844,293.1499938964844,0.0085213780403137,-592.7796630859375,300.76141357421875,0.4011629819869995,0.050000000745058,0.0512917526066303,293.2120056152344,297.1499938964844,293.1499938964844,0.3093946576118469,-4380.9169921875,304.15802001953125,0.8534698486328125,0.3961984813213348,0.2794269919395447,293.240966796875,297.1499938964844,293.1499938964844,0.390354573726654,-7119.62158203125,304.1614990234375,0.9078773856163024,0.476595014333725,0.4539880156517029,293.2380065917969,297.1499938964844,293.1499938964844,0.012453238479793,-3474.734619140625,303.00714111328125,0.4011629819869995,0.050000000745058,0.2433059960603714,291.1839294433594,291.1499938964844,261.1333312988281,259.5511474609375,279.4121398925781,293.342041015625,291.1843566894531,1.0,0.3524221777915954,0.8390459418296814,0.8390459418296814,1.0,1.0,-1.3974026441574097,0.6045551300048828,0.7928474545478821,0.2751438021659851,0.0,0.0,0.7290727496147156,111.43197631835938,120.0,8.912487983703613,-16574.7109375,419.8190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226501464844,308.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.724609375,18000.0,0.0,0.0,0.3809696733951568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.918783724308014,0.9187929034233092,-9.199517990055028e-06,0.0,0.0003866357728838,0.0,0.0,104.79159545898438,0.0,0.0,0.0,0.5368656516075134,4.0,0.0,1.0
472260,293.1476135253906,297.1499938964844,293.1499938964844,0.0919774025678634,-2141.47412109375,304.1488342285156,0.6173632144927979,0.1479478180408477,0.1367269903421402,293.4423828125,297.1499938964844,293.1499938964844,0.0084287952631711,-588.6566162109375,300.6753845214844,0.3988109827041626,0.050000000745058,0.0514132119715213,293.21148681640625,297.1499938964844,293.1499938964844,0.3079557120800018,-4364.87744140625,304.1577453613281,0.8483040928840637,0.3947330713272095,0.278493195772171,293.2395935058594,297.1499938964844,293.1499938964844,0.3882273137569427,-7089.240234375,304.16119384765625,0.9016903638839722,0.4745694994926452,0.452195942401886,293.239013671875,297.1499938964844,293.1499938964844,0.0124220447614789,-3472.11279296875,302.9742431640625,0.3988109827041626,0.050000000745058,0.2438821494579315,291.1879577636719,291.1499938964844,261.1700134277344,259.58367919921875,279.42877197265625,293.3379821777344,291.18817138671875,1.0,0.3551161587238312,0.8384062051773071,0.8384062051773071,1.0,1.0,-1.3954403400421145,0.6035737991333008,0.7918666005134583,0.2746647000312805,0.0,0.0,0.7237192392349243,114.47637939453124,108.0,5.80559778213501,-16528.724609375,426.0248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,308.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6875,18000.0,0.0,0.0,0.3802024126052856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069784283638,0.906987488269806,-9.068851795746014e-06,0.0,0.0003858570999,0.0,0.0,101.66073608398438,0.0,0.0,0.0,0.5316184163093567,4.0,0.0,1.0
472320,293.1476135253906,297.1499938964844,293.1499938964844,0.0919774025678634,-2141.47412109375,304.1488342285156,0.6173632144927979,0.1479478180408477,0.1367269903421402,293.4423828125,297.1499938964844,293.1499938964844,0.0084287952631711,-588.6566162109375,300.6753845214844,0.3988109827041626,0.050000000745058,0.0514132119715213,293.21148681640625,297.1499938964844,293.1499938964844,0.3079557120800018,-4364.87744140625,304.1577453613281,0.8483040928840637,0.3947330713272095,0.278493195772171,293.2395935058594,297.1499938964844,293.1499938964844,0.3882273137569427,-7089.240234375,304.16119384765625,0.9016903638839722,0.4745694994926452,0.452195942401886,293.239013671875,297.1499938964844,293.1499938964844,0.0124220447614789,-3472.11279296875,302.9742431640625,0.3988109827041626,0.050000000745058,0.2438821494579315,291.1879577636719,291.1499938964844,261.1700134277344,259.58367919921875,279.42877197265625,293.3379821777344,291.18817138671875,1.0,0.3551161587238312,0.8384062051773071,0.8384062051773071,1.0,1.0,-1.3954403400421145,0.6035737991333008,0.7918666005134583,0.2746647000312805,0.0,0.0,0.7237192392349243,114.47637939453124,108.0,5.80559778213501,-16528.724609375,426.0248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,308.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6875,18000.0,0.0,0.0,0.3802024126052856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069784283638,0.906987488269806,-9.068851795746014e-06,0.0,0.0003858570999,0.0,0.0,101.66073608398438,0.0,0.0,0.0,0.5316184163093567,4.0,0.0,1.0
