time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1458435058594,297.1499938964844,293.1499938964844,0.0921922624111175,-2145.417724609375,304.1488647460937,0.6195093989372253,0.1483652591705322,0.1370151191949844,293.4350891113281,297.1499938964844,293.1499938964844,0.0083056520670652,-582.760986328125,300.595458984375,0.4001223146915436,0.050000000745058,0.0513453036546707,293.2107238769531,297.1499938964844,293.1499938964844,0.3063997626304626,-4347.42431640625,304.15777587890625,0.8496271967887878,0.3933282196521759,0.2774537205696106,293.2380065917969,297.1499938964844,293.1499938964844,0.3859983384609222,-7057.22216796875,304.16119384765625,0.9030339121818542,0.472617506980896,0.450274795293808,293.23980712890625,297.1499938964844,293.1499938964844,0.01231927331537,-3456.989990234375,302.9417419433594,0.4001223146915436,0.050000000745058,0.2435600012540817,291.19140625,291.1499938964844,261.2066650390625,259.6162109375,279.4458923339844,293.3329772949219,291.1918029785156,1.0,0.3526264131069183,0.8377665281295776,0.8377665281295776,1.0,1.0,-1.3917652368545532,0.6018048524856567,0.7899603843688965,0.2737494111061096,0.0,0.0,0.7179985046386719,112.69693756103516,96.0,5.674459934234619,-16468.21484375,419.8781433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734680175781,308.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5703125,18000.0,0.0,0.0,0.3790889382362366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944897651672363,0.8944986462593079,-8.932432137953583e-06,0.0,0.0003847270854748,0.0,0.0,98.42374420166016,0.0,0.0,0.0,0.5260775089263916,4.0,0.0,1.0
472440,293.1458435058594,297.1499938964844,293.1499938964844,0.0921922624111175,-2145.417724609375,304.1488647460937,0.6195093989372253,0.1483652591705322,0.1370151191949844,293.4350891113281,297.1499938964844,293.1499938964844,0.0083056520670652,-582.760986328125,300.595458984375,0.4001223146915436,0.050000000745058,0.0513453036546707,293.2107238769531,297.1499938964844,293.1499938964844,0.3063997626304626,-4347.42431640625,304.15777587890625,0.8496271967887878,0.3933282196521759,0.2774537205696106,293.2380065917969,297.1499938964844,293.1499938964844,0.3859983384609222,-7057.22216796875,304.16119384765625,0.9030339121818542,0.472617506980896,0.450274795293808,293.23980712890625,297.1499938964844,293.1499938964844,0.01231927331537,-3456.989990234375,302.9417419433594,0.4001223146915436,0.050000000745058,0.2435600012540817,291.19140625,291.1499938964844,261.2066650390625,259.6162109375,279.4458923339844,293.3329772949219,291.1918029785156,1.0,0.3526264131069183,0.8377665281295776,0.8377665281295776,1.0,1.0,-1.3917652368545532,0.6018048524856567,0.7899603843688965,0.2737494111061096,0.0,0.0,0.7179985046386719,112.69693756103516,96.0,5.674459934234619,-16468.21484375,419.8781433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734680175781,308.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5703125,18000.0,0.0,0.0,0.3790889382362366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944897651672363,0.8944986462593079,-8.932432137953583e-06,0.0,0.0003847270854748,0.0,0.0,98.42374420166016,0.0,0.0,0.0,0.5260775089263916,4.0,0.0,1.0
472500,293.1448669433594,297.1499938964844,293.1499938964844,0.0922795608639717,-2147.00390625,304.14892578125,0.6219763159751892,0.1486105024814605,0.1371399760246276,293.4310607910156,297.1499938964844,293.1499938964844,0.0082355616614222,-579.2847900390625,300.5576477050781,0.4018655717372894,0.050000000745058,0.0512559562921524,293.2102355957031,297.1499938964844,293.1499938964844,0.3055845499038696,-4338.251953125,304.1578369140625,0.8522605895996094,0.3926590085029602,0.2769153714179992,293.23712158203125,297.1499938964844,293.1499938964844,0.3848456442356109,-7040.61328125,304.1612548828125,0.9060009717941284,0.4716772139072418,0.4492917060852051,293.239990234375,297.1499938964844,293.1499938964844,0.0122474310919642,-3445.69677734375,302.9259948730469,0.4018655717372894,0.050000000745058,0.2431361973285675,291.1936950683594,291.1499938964844,261.2250061035156,259.63250732421875,279.4545593261719,293.3302001953125,291.1940612792969,1.0,0.3501071333885193,0.8374466300010681,0.8374466300010681,1.0,1.0,-1.3894729614257812,0.6007139682769775,0.7887589335441589,0.2731683552265167,0.0,0.0,0.7148528695106506,110.39686584472656,96.0,5.884092807769775,-16432.013671875,413.2447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141784667969,308.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.41796875,18000.0,0.0,0.0,0.3783939480781555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876287341117859,0.8876376152038574,-8.85837562236702e-06,0.0,0.0003840217541437,0.0,0.0,96.67868041992188,0.0,0.0,0.0,0.5230409502983093,4.0,0.0,1.0
472560,293.1438293457031,297.1499938964844,293.1499938964844,0.0923640131950378,-2148.540771484375,304.1489562988281,0.6251499652862549,0.1488755792379379,0.1372595727443695,293.4268798828125,297.1499938964844,293.1499938964844,0.0081624258309602,-575.60498046875,300.5209350585937,0.4041600823402405,0.050000000745058,0.0511407889425754,293.20965576171875,297.1499938964844,293.1499938964844,0.3047690987586975,-4329.0771484375,304.15789794921875,0.8559550642967224,0.3920102119445801,0.2763725519180298,293.2361755371094,297.1499938964844,293.1499938964844,0.3836957216262817,-7024.04296875,304.1612854003906,0.91032075881958,0.470759242773056,0.4483041763305664,293.2400817871094,297.1499938964844,293.1499938964844,0.0121672060340642,-3432.8359375,302.9104919433594,0.4041600823402405,0.050000000745058,0.2425898760557174,291.19580078125,291.1499938964844,261.24334716796875,259.6488037109375,279.4632263183594,293.32733154296875,291.1961364746094,1.0,0.3469308018684387,0.8371368646621704,0.8371368646621704,1.0,1.0,-1.3869856595993042,0.5995356440544128,0.7874499559402466,0.2725352048873901,0.0,0.0,0.7115870714187622,107.43958282470705,84.0,5.733534336090088,-16392.89453125,404.9807434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559875488281,308.9068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.083984375,18000.0,0.0,0.0,0.3776050508022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8804345726966858,0.8804433345794678,-8.781285941950046e-06,0.0,0.0003832211368717,0.0,0.0,94.873046875,0.0,0.0,0.0,0.5198716521263123,4.0,0.0,1.0
472620,293.1417541503906,297.1499938964844,293.1499938964844,0.0925325751304626,-2151.62158203125,304.1490173339844,0.6334243416786194,0.1494543403387069,0.1374914944171905,293.4181213378906,297.1499938964844,293.1499938964844,0.0080112041905522,-567.8606567382812,300.4504699707031,0.4102846980094909,0.050000000745058,0.0508530475199222,293.20831298828125,297.1499938964844,293.1499938964844,0.3031551241874695,-4310.9267578125,304.157958984375,0.8662916421890259,0.3907671570777893,0.2752842307090759,293.2341613769531,297.1499938964844,293.1499938964844,0.3814243078231811,-6991.31982421875,304.16131591796875,0.922875702381134,0.468984305858612,0.4463311731815338,293.2398681640625,297.1499938964844,293.1499938964844,0.011990051716566,-3403.822998046875,302.8804626464844,0.4102846980094909,0.050000000745058,0.2412249594926834,291.1992492675781,291.1499938964844,261.2799987792969,259.681396484375,279.4805908203125,293.3213195800781,291.1994934082031,1.0,0.3390306830406189,0.8365172743797302,0.8365172743797302,1.0,1.0,-1.3816053867340088,0.596997082233429,0.7846083641052246,0.2711559534072876,0.0,0.0,0.7047778964042664,100.06465911865234,72.0,4.709723472595215,-16307.857421875,384.9013977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418334960937,308.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.00390625,18000.0,0.0,0.0,0.3757506310939789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865327000617981,0.8653355836868286,-8.621335837233346e-06,0.0,0.0003813391376752,0.0,0.0,91.1613998413086,0.0,0.0,0.0,0.5132516622543335,4.0,0.0,1.0
472680,293.1417541503906,297.1499938964844,293.1499938964844,0.0925325751304626,-2151.62158203125,304.1490173339844,0.6334243416786194,0.1494543403387069,0.1374914944171905,293.4181213378906,297.1499938964844,293.1499938964844,0.0080112041905522,-567.8606567382812,300.4504699707031,0.4102846980094909,0.050000000745058,0.0508530475199222,293.20831298828125,297.1499938964844,293.1499938964844,0.3031551241874695,-4310.9267578125,304.157958984375,0.8662916421890259,0.3907671570777893,0.2752842307090759,293.2341613769531,297.1499938964844,293.1499938964844,0.3814243078231811,-6991.31982421875,304.16131591796875,0.922875702381134,0.468984305858612,0.4463311731815338,293.2398681640625,297.1499938964844,293.1499938964844,0.011990051716566,-3403.822998046875,302.8804626464844,0.4102846980094909,0.050000000745058,0.2412249594926834,291.1992492675781,291.1499938964844,261.2799987792969,259.681396484375,279.4805908203125,293.3213195800781,291.1994934082031,1.0,0.3390306830406189,0.8365172743797302,0.8365172743797302,1.0,1.0,-1.3816053867340088,0.596997082233429,0.7846083641052246,0.2711559534072876,0.0,0.0,0.7047778964042664,100.06465911865234,72.0,4.709723472595215,-16307.857421875,384.9013977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418334960937,308.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.00390625,18000.0,0.0,0.0,0.3757506310939789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865327000617981,0.8653355836868286,-8.621335837233346e-06,0.0,0.0003813391376752,0.0,0.0,91.1613998413086,0.0,0.0,0.0,0.5132516622543335,4.0,0.0,1.0
472740,293.1397399902344,297.1499938964844,293.1499938964844,0.0927079916000366,-2154.856689453125,304.1490478515625,0.6444151401519775,0.15007084608078,0.1377175003290176,293.4090881347656,297.1499938964844,293.1499938964844,0.0078582754358649,-559.881591796875,300.3834533691406,0.4187370836734772,0.050000000745058,0.0505127198994159,293.20684814453125,297.1499938964844,293.1499938964844,0.301591157913208,-4293.36279296875,304.15789794921875,0.8805344700813293,0.3895865976810455,0.2742027342319488,293.2320556640625,297.1499938964844,293.1499938964844,0.3792232573032379,-6959.64404296875,304.16119384765625,0.940176010131836,0.4672814011573791,0.4443759620189667,293.2392272949219,297.1499938964844,293.1499938964844,0.0118007212877273,-3372.166015625,302.8515014648437,0.4187370836734772,0.050000000745058,0.2396105974912643,291.2012023925781,291.1499938964844,261.3166809082031,259.7140197753906,279.4974670410156,293.3142395019531,291.2012634277344,1.0,0.3295407593250274,0.8358976244926453,0.8358976244926453,1.0,1.0,-1.375885009765625,0.5943082571029663,0.7815767526626587,0.2696767449378967,0.0,0.0,0.697800874710083,91.35253143310548,60.0,2.721707582473755,-16216.1474609375,361.6766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,308.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33203125,18000.0,0.0,0.0,0.373545229434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496688008308411,0.8496772646903992,-8.458341653749812e-06,0.0,0.0003791009366977,0.0,0.0,87.42759704589844,0.0,0.0,0.0,0.5064457058906555,4.0,0.0,1.0
472800,293.1397399902344,297.1499938964844,293.1499938964844,0.0927079916000366,-2154.856689453125,304.1490478515625,0.6444151401519775,0.15007084608078,0.1377175003290176,293.4090881347656,297.1499938964844,293.1499938964844,0.0078582754358649,-559.881591796875,300.3834533691406,0.4187370836734772,0.050000000745058,0.0505127198994159,293.20684814453125,297.1499938964844,293.1499938964844,0.301591157913208,-4293.36279296875,304.15789794921875,0.8805344700813293,0.3895865976810455,0.2742027342319488,293.2320556640625,297.1499938964844,293.1499938964844,0.3792232573032379,-6959.64404296875,304.16119384765625,0.940176010131836,0.4672814011573791,0.4443759620189667,293.2392272949219,297.1499938964844,293.1499938964844,0.0118007212877273,-3372.166015625,302.8515014648437,0.4187370836734772,0.050000000745058,0.2396105974912643,291.2012023925781,291.1499938964844,261.3166809082031,259.7140197753906,279.4974670410156,293.3142395019531,291.2012634277344,1.0,0.3295407593250274,0.8358976244926453,0.8358976244926453,1.0,1.0,-1.375885009765625,0.5943082571029663,0.7815767526626587,0.2696767449378967,0.0,0.0,0.697800874710083,91.35253143310548,60.0,2.721707582473755,-16216.1474609375,361.6766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,308.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33203125,18000.0,0.0,0.0,0.373545229434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496688008308411,0.8496772646903992,-8.458341653749812e-06,0.0,0.0003791009366977,0.0,0.0,87.42759704589844,0.0,0.0,0.0,0.5064457058906555,4.0,0.0,1.0
472860,293.1379699707031,297.1499938964844,293.1499938964844,0.0928766205906868,-2157.99169921875,304.1490783691406,0.65867018699646,0.1506909430027008,0.1379182338714599,293.3999328613281,297.1499938964844,293.1499938964844,0.0077074565924704,-551.8916625976562,300.3193359375,0.4303949475288391,0.050000000745058,0.05014069378376,293.205322265625,297.1499938964844,293.1499938964844,0.3000938594341278,-4276.57568359375,304.15777587890625,0.8989139199256897,0.3884569108486175,0.2731350064277649,293.2298889160156,297.1499938964844,293.1499938964844,0.3771126568317413,-6929.30712890625,304.1609802246094,0.9610198140144348,0.465639591217041,0.4424487650394439,293.2382202148437,297.1499938964844,293.1499938964844,0.011607370339334,-3339.30078125,302.8235168457031,0.4303949475288391,0.050000000745058,0.2378458678722381,291.2013244628906,291.1499938964844,261.35333251953125,259.7466735839844,279.5140380859375,293.30682373046875,291.2012634277344,1.0,0.3188642561435699,0.8353223204612732,0.8353223204612732,1.0,1.0,-1.36996591091156,0.5915384888648987,0.7784273624420166,0.2681366205215454,0.0,0.0,0.690933108329773,81.83450317382812,48.0,0.4656716883182525,-16120.349609375,336.6667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61114501953125,308.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0078125,18000.0,0.0,0.0,0.3710333704948425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834116518497467,0.8341248035430908,-8.299249202536885e-06,0.0,0.0003765517030842,0.0,0.0,83.8309555053711,0.0,0.0,0.0,0.4997406899929046,4.0,0.0,1.0
472920,293.1379699707031,297.1499938964844,293.1499938964844,0.0928766205906868,-2157.99169921875,304.1490783691406,0.65867018699646,0.1506909430027008,0.1379182338714599,293.3999328613281,297.1499938964844,293.1499938964844,0.0077074565924704,-551.8916625976562,300.3193359375,0.4303949475288391,0.050000000745058,0.05014069378376,293.205322265625,297.1499938964844,293.1499938964844,0.3000938594341278,-4276.57568359375,304.15777587890625,0.8989139199256897,0.3884569108486175,0.2731350064277649,293.2298889160156,297.1499938964844,293.1499938964844,0.3771126568317413,-6929.30712890625,304.1609802246094,0.9610198140144348,0.465639591217041,0.4424487650394439,293.2382202148437,297.1499938964844,293.1499938964844,0.011607370339334,-3339.30078125,302.8235168457031,0.4303949475288391,0.050000000745058,0.2378458678722381,291.2013244628906,291.1499938964844,261.35333251953125,259.7466735839844,279.5140380859375,293.30682373046875,291.2012634277344,1.0,0.3188642561435699,0.8353223204612732,0.8353223204612732,1.0,1.0,-1.36996591091156,0.5915384888648987,0.7784273624420166,0.2681366205215454,0.0,0.0,0.690933108329773,81.83450317382812,48.0,0.4656716883182525,-16120.349609375,336.6667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61114501953125,308.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0078125,18000.0,0.0,0.0,0.3710333704948425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834116518497467,0.8341248035430908,-8.299249202536885e-06,0.0,0.0003765517030842,0.0,0.0,83.8309555053711,0.0,0.0,0.0,0.4997406899929046,4.0,0.0,1.0
472980,293.13629150390625,297.1499938964844,293.1499938964844,0.0930577889084816,-2161.385009765625,304.1490783691406,0.6771299242973328,0.1513379216194152,0.1381206512451172,293.3908386230469,297.1499938964844,293.1499938964844,0.0075603574514389,-543.9871826171875,300.2578430175781,0.4467156529426574,0.050000000745058,0.0497493743896484,293.2037658691406,297.1499938964844,293.1499938964844,0.298658162355423,-4260.4931640625,304.1575622558594,0.9237178564071656,0.3873689174652099,0.2720835506916046,293.2277526855469,297.1499938964844,293.1499938964844,0.3750860393047333,-6900.1904296875,304.16070556640625,0.9837051630020142,0.4640499353408813,0.4405533075332641,293.23699951171875,297.1499938964844,293.1499938964844,0.0114140138030052,-3305.91796875,302.7964172363281,0.4467156529426574,0.050000000745058,0.2359896004199981,291.2000427246094,291.1499938964844,261.3900146484375,259.7793884277344,279.5307922363281,293.2998352050781,291.1998596191406,1.0,0.307224303483963,0.8347469568252563,0.8347469568252563,1.0,1.0,-1.3639732599258425,0.5887420773506165,0.7752312421798706,0.2665633261203766,0.0,0.0,0.6843336820602417,71.82674407958984,36.0,-1.5843937397003174,-16021.978515625,310.6962280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6875,309.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.279296875,18000.0,0.0,0.0,0.3682688176631927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8190948963165283,0.8191030025482178,-8.148281267494895e-06,0.0,0.0003737460356205,0.0,0.0,80.46138763427734,0.0,0.0,0.0,0.4933138787746429,4.0,0.0,1.0
473040,293.13629150390625,297.1499938964844,293.1499938964844,0.0930577889084816,-2161.385009765625,304.1490783691406,0.6771299242973328,0.1513379216194152,0.1381206512451172,293.3908386230469,297.1499938964844,293.1499938964844,0.0075603574514389,-543.9871826171875,300.2578430175781,0.4467156529426574,0.050000000745058,0.0497493743896484,293.2037658691406,297.1499938964844,293.1499938964844,0.298658162355423,-4260.4931640625,304.1575622558594,0.9237178564071656,0.3873689174652099,0.2720835506916046,293.2277526855469,297.1499938964844,293.1499938964844,0.3750860393047333,-6900.1904296875,304.16070556640625,0.9837051630020142,0.4640499353408813,0.4405533075332641,293.23699951171875,297.1499938964844,293.1499938964844,0.0114140138030052,-3305.91796875,302.7964172363281,0.4467156529426574,0.050000000745058,0.2359896004199981,291.2000427246094,291.1499938964844,261.3900146484375,259.7793884277344,279.5307922363281,293.2998352050781,291.1998596191406,1.0,0.307224303483963,0.8347469568252563,0.8347469568252563,1.0,1.0,-1.3639732599258425,0.5887420773506165,0.7752312421798706,0.2665633261203766,0.0,0.0,0.6843336820602417,71.82674407958984,36.0,-1.5843937397003174,-16021.978515625,310.6962280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6875,309.0134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.279296875,18000.0,0.0,0.0,0.3682688176631927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8190948963165283,0.8191030025482178,-8.148281267494895e-06,0.0,0.0003737460356205,0.0,0.0,80.46138763427734,0.0,0.0,0.0,0.4933138787746429,4.0,0.0,1.0
473100,293.1354675292969,297.1499938964844,293.1499938964844,0.0931564420461654,-2163.24072265625,304.1490783691406,0.6882546544075012,0.1516711860895156,0.1382268965244293,293.3863220214844,297.1499938964844,293.1499938964844,0.0074884826317429,-540.08642578125,300.2279663085937,0.457205206155777,0.050000000745058,0.0495491400361061,293.2030029296875,297.1499938964844,293.1499938964844,0.2979628443717956,-4252.7080078125,304.157470703125,0.9393085241317748,0.3868382275104522,0.2715641558170318,293.2266845703125,297.1499938964844,293.1499938964844,0.3741035163402557,-6886.076171875,304.1605529785156,0.995086908340454,0.4632723331451416,0.4396178424358368,293.2362976074219,297.1499938964844,293.1499938964844,0.0113181686028838,-3289.18701171875,302.7831420898437,0.457205206155777,0.050000000745058,0.2350398004055023,291.19891357421875,291.1499938964844,261.4083251953125,259.7957458496094,279.5392150878906,293.2965087890625,291.1986694335937,1.0,0.3010872006416321,0.8344592452049255,0.8344592452049255,1.0,1.0,-1.360973834991455,0.5873450040817261,0.773628830909729,0.2657703459262848,0.0,0.0,0.6811866760253906,66.70709991455078,36.0,-2.5152056217193604,-15972.3056640625,297.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72216796875,309.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76953125,18000.0,0.0,0.0,0.3668112456798553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119021058082581,0.8119102120399475,-8.0769268606673e-06,0.0,0.0003722668043337,0.0,0.0,78.8836898803711,0.0,0.0,0.0,0.4902548193931579,4.0,0.0,1.0
473160,293.1346740722656,297.1499938964844,293.1499938964844,0.0932670459151268,-2165.28369140625,304.1490478515625,0.6986417174339294,0.1520144045352935,0.1383721083402633,293.3817749023437,297.1499938964844,293.1499938964844,0.007424296811223,-536.5487060546875,300.19952392578125,0.467078149318695,0.050000000745058,0.0493818148970603,293.2021484375,297.1499938964844,293.1499938964844,0.2972489297389984,-4244.66015625,304.15740966796875,0.9531993269920348,0.3863337934017181,0.2710792422294616,293.22314453125,297.1499938964844,293.1499938964844,0.365404725074768,-6752.880859375,304.1749572753906,0.9990000128746032,0.4629930257797241,0.4306474030017853,293.2354736328125,297.1499938964844,293.1499938964844,0.0112341195344924,-3274.263427734375,302.7705383300781,0.467078149318695,0.050000000745058,0.2342460751533508,291.1995849609375,291.1499938964844,261.4266662597656,259.8121032714844,279.5525207519531,293.29180908203125,291.20086669921875,1.0,0.2945184111595154,0.8341827392578125,0.8341827392578125,1.0,1.0,-1.348668098449707,0.5816584229469299,0.7670096755027771,0.262716144323349,0.0,0.0,0.6778522729873657,62.27218627929688,39.0,6.886359691619873,-15859.0439453125,282.09796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7569885253906,309.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.703125,18000.0,0.0,0.0,0.3652840852737427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804840624332428,0.8048486709594727,-8.007585165614728e-06,0.0,0.0003707169089466,0.0,0.0,77.35792541503906,0.0,0.0,0.0,0.4872261881828308,4.0,0.0,1.0
473220,293.13482666015625,297.1499938964844,293.1499938964844,0.0931811109185218,-2163.06982421875,304.1495056152344,0.7114464640617371,0.1523749083280563,0.1386304646730423,293.3731994628906,297.1499938964844,293.1499938964844,0.0073105571791529,-529.6638793945312,300.15478515625,0.4771277606487274,0.050000000745058,0.0491960868239402,293.2008972167969,297.1499938964844,293.1499938964844,0.2950616180896759,-4219.23779296875,304.1585693359375,0.9687573313713074,0.3852672278881073,0.2702207565307617,293.1914978027344,297.1499938964844,293.1499938964844,0.3433787822723388,-6418.5751953125,304.2025146484375,0.9990000128746032,0.4675054550170898,0.409674733877182,293.2338256835937,297.1499938964844,293.1499938964844,0.0110884578898549,-3245.42333984375,302.74957275390625,0.4771277606487274,0.050000000745058,0.2333650588989257,291.2369079589844,291.1499938964844,261.4633483886719,259.8448791503906,279.5737609863281,293.2720031738281,291.2389831542969,1.0,0.2857875227928161,0.8336296677589417,0.8336296677589417,1.0,1.0,-1.3214749097824097,0.5692481398582458,0.7522268295288086,0.2556111514568329,0.0,0.0,0.6638035178184509,57.12635803222656,42.0,35.268123626708984,-15564.400390625,259.3949584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8680419921875,309.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.83203125,18000.0,0.0,0.0,0.3615417182445526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785809636116028,0.7785887122154236,-7.758737410767935e-06,0.0,0.0003669188881758,0.0,0.0,71.90166473388672,0.0,0.0,0.0,0.4757041037082672,4.0,0.0,1.0
473280,293.13482666015625,297.1499938964844,293.1499938964844,0.0931811109185218,-2163.06982421875,304.1495056152344,0.7114464640617371,0.1523749083280563,0.1386304646730423,293.3731994628906,297.1499938964844,293.1499938964844,0.0073105571791529,-529.6638793945312,300.15478515625,0.4771277606487274,0.050000000745058,0.0491960868239402,293.2008972167969,297.1499938964844,293.1499938964844,0.2950616180896759,-4219.23779296875,304.1585693359375,0.9687573313713074,0.3852672278881073,0.2702207565307617,293.1914978027344,297.1499938964844,293.1499938964844,0.3433787822723388,-6418.5751953125,304.2025146484375,0.9990000128746032,0.4675054550170898,0.409674733877182,293.2338256835937,297.1499938964844,293.1499938964844,0.0110884578898549,-3245.42333984375,302.74957275390625,0.4771277606487274,0.050000000745058,0.2333650588989257,291.2369079589844,291.1499938964844,261.4633483886719,259.8448791503906,279.5737609863281,293.2720031738281,291.2389831542969,1.0,0.2857875227928161,0.8336296677589417,0.8336296677589417,1.0,1.0,-1.3214749097824097,0.5692481398582458,0.7522268295288086,0.2556111514568329,0.0,0.0,0.6638035178184509,57.12635803222656,42.0,35.268123626708984,-15564.400390625,259.3949584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8680419921875,309.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.83203125,18000.0,0.0,0.0,0.3615417182445526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785809636116028,0.7785887122154236,-7.758737410767935e-06,0.0,0.0003669188881758,0.0,0.0,71.90166473388672,0.0,0.0,0.0,0.4757041037082672,4.0,0.0,1.0
473340,293.13702392578125,297.1499938964844,293.1499938964844,0.0930395871400833,-2160.239013671875,304.14990234375,0.7191265821456909,0.1523187309503555,0.1385521292686462,293.3653869628906,297.1499938964844,293.1499938964844,0.0072222822345793,-524.693115234375,300.10272216796875,0.4830018579959869,0.050000000745058,0.0490815415978431,293.2001037597656,297.1499938964844,293.1499938964844,0.2935708165168762,-4202.40185546875,304.1581726074219,0.9780703186988832,0.3841390013694763,0.2693595588207245,293.15069580078125,297.1499938964844,293.1499938964844,0.3291010558605194,-6205.12353515625,304.2084045410156,0.9990000128746032,0.4747263491153717,0.3961857259273529,293.23211669921875,297.1499938964844,293.1499938964844,0.0109944865107536,-3228.5009765625,302.7264709472656,0.4830018579959869,0.050000000745058,0.2328217029571533,291.2477722167969,291.1499938964844,261.5,259.8776550292969,279.5903625488281,293.2536926269531,291.2479553222656,1.0,0.2800272703170776,0.8330766558647156,0.8330766558647156,1.0,1.0,-1.303361415863037,0.5609912276268005,0.7423701882362366,0.2508673965930938,0.0,0.0,0.6498317718505859,53.93610763549805,60.0,16.296178817749023,-15311.5595703125,245.2471618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0208435058594,309.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.61328125,18000.0,0.0,0.0,0.3568427264690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468342781066895,0.7468417286872864,-7.464615919161588e-06,0.0,0.0003621499927248,0.0,0.0,65.66490936279297,0.0,0.0,0.0,0.4625919759273529,4.0,0.0,1.0
473400,293.13702392578125,297.1499938964844,293.1499938964844,0.0930395871400833,-2160.239013671875,304.14990234375,0.7191265821456909,0.1523187309503555,0.1385521292686462,293.3653869628906,297.1499938964844,293.1499938964844,0.0072222822345793,-524.693115234375,300.10272216796875,0.4830018579959869,0.050000000745058,0.0490815415978431,293.2001037597656,297.1499938964844,293.1499938964844,0.2935708165168762,-4202.40185546875,304.1581726074219,0.9780703186988832,0.3841390013694763,0.2693595588207245,293.15069580078125,297.1499938964844,293.1499938964844,0.3291010558605194,-6205.12353515625,304.2084045410156,0.9990000128746032,0.4747263491153717,0.3961857259273529,293.23211669921875,297.1499938964844,293.1499938964844,0.0109944865107536,-3228.5009765625,302.7264709472656,0.4830018579959869,0.050000000745058,0.2328217029571533,291.2477722167969,291.1499938964844,261.5,259.8776550292969,279.5903625488281,293.2536926269531,291.2479553222656,1.0,0.2800272703170776,0.8330766558647156,0.8330766558647156,1.0,1.0,-1.303361415863037,0.5609912276268005,0.7423701882362366,0.2508673965930938,0.0,0.0,0.6498317718505859,53.93610763549805,60.0,16.296178817749023,-15311.5595703125,245.2471618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0208435058594,309.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.61328125,18000.0,0.0,0.0,0.3568427264690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468342781066895,0.7468417286872864,-7.464615919161588e-06,0.0,0.0003621499927248,0.0,0.0,65.66490936279297,0.0,0.0,0.0,0.4625919759273529,4.0,0.0,1.0
473460,293.13897705078125,297.1499938964844,293.1499938964844,0.0931603759527206,-2162.8505859375,304.1496887207031,0.7162123918533325,0.1522450447082519,0.1384822875261306,293.3585510253906,297.1499938964844,293.1499938964844,0.0071742227301001,-522.6234741210938,300.0409240722656,0.4809143841266632,0.050000000745058,0.0491223856806755,293.19970703125,297.1499938964844,293.1499938964844,0.293008953332901,-4196.837890625,304.15631103515625,0.9735113978385924,0.3829510509967804,0.2685766816139221,293.1244201660156,297.1499938964844,293.1499938964844,0.3332341909408569,-6278.498046875,304.18121337890625,0.9990000128746032,0.4801013171672821,0.4010419249534607,293.2304992675781,297.1499938964844,293.1499938964844,0.0109812878072261,-3229.769287109375,302.7001647949219,0.4809143841266632,0.050000000745058,0.2330154478549957,291.22760009765625,291.1499938964844,261.5366516113281,259.9104919433594,279.5987243652344,293.2454833984375,291.22296142578125,1.0,0.2826274633407593,0.832783579826355,0.832783579826355,1.0,1.0,-1.3084352016448977,0.563322901725769,0.7451122403144836,0.2519745230674743,0.0,0.0,0.6401767730712891,55.04536437988281,78.0,-31.723642349243164,-15238.779296875,249.6583709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1605834960937,309.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.775390625,18000.0,0.0,0.0,0.3516632914543152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7214257121086121,0.7214329838752747,-7.23584889783524e-06,0.0,0.0003568935208022,0.0,0.0,60.957176208496094,0.0,0.0,0.0,0.4525258541107178,4.0,0.0,1.0
473520,293.13897705078125,297.1499938964844,293.1499938964844,0.0931603759527206,-2162.8505859375,304.1496887207031,0.7162123918533325,0.1522450447082519,0.1384822875261306,293.3585510253906,297.1499938964844,293.1499938964844,0.0071742227301001,-522.6234741210938,300.0409240722656,0.4809143841266632,0.050000000745058,0.0491223856806755,293.19970703125,297.1499938964844,293.1499938964844,0.293008953332901,-4196.837890625,304.15631103515625,0.9735113978385924,0.3829510509967804,0.2685766816139221,293.1244201660156,297.1499938964844,293.1499938964844,0.3332341909408569,-6278.498046875,304.18121337890625,0.9990000128746032,0.4801013171672821,0.4010419249534607,293.2304992675781,297.1499938964844,293.1499938964844,0.0109812878072261,-3229.769287109375,302.7001647949219,0.4809143841266632,0.050000000745058,0.2330154478549957,291.22760009765625,291.1499938964844,261.5366516113281,259.9104919433594,279.5987243652344,293.2454833984375,291.22296142578125,1.0,0.2826274633407593,0.832783579826355,0.832783579826355,1.0,1.0,-1.3084352016448977,0.563322901725769,0.7451122403144836,0.2519745230674743,0.0,0.0,0.6401767730712891,55.04536437988281,78.0,-31.723642349243164,-15238.779296875,249.6583709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1605834960937,309.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.775390625,18000.0,0.0,0.0,0.3516632914543152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7214257121086121,0.7214329838752747,-7.23584889783524e-06,0.0,0.0003568935208022,0.0,0.0,60.957176208496094,0.0,0.0,0.0,0.4525258541107178,4.0,0.0,1.0
473580,293.1387023925781,297.1499938964844,293.1499938964844,0.0939572900533676,-2178.755126953125,304.1484680175781,0.7049909234046936,0.1525766104459762,0.1388487219810485,293.3526611328125,297.1499938964844,293.1499938964844,0.007166604977101,-523.6118774414062,299.96551513671875,0.4717954695224762,0.050000000745058,0.0492972433567047,293.1996154785156,297.1499938964844,293.1499938964844,0.2935616970062256,-4204.63525390625,304.1532897949219,0.9566938281059264,0.3817152082920074,0.2678548395633697,293.1338806152344,297.1499938964844,293.1499938964844,0.3538383841514587,-6602.89013671875,304.13623046875,0.9990000128746032,0.478907823562622,0.4212159514427185,293.2298278808594,297.1499938964844,293.1499938964844,0.0110440924763679,-3249.162353515625,302.6671142578125,0.4717954695224762,0.050000000745058,0.23384490609169,291.1665344238281,291.1499938964844,261.5733337402344,259.943359375,279.60205078125,293.2485656738281,291.1601867675781,1.0,0.2916089296340942,0.8324905633926392,0.8324905633926392,1.0,1.0,-1.3334228992462158,0.5747005939483643,0.7587223052978516,0.2582263350486755,0.0,0.0,0.6418386697769165,59.86901092529297,81.0,-75.38529205322266,-15391.9501953125,270.3696594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1998291015625,309.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.3471044600009918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7183670997619629,0.7183743119239807,-7.203923360066256e-06,0.0,0.0003522669139783,0.0,0.0,60.37593078613281,0.0,0.0,0.0,0.4518110752105713,4.0,0.0,1.0
473640,293.1387023925781,297.1499938964844,293.1499938964844,0.0939572900533676,-2178.755126953125,304.1484680175781,0.7049909234046936,0.1525766104459762,0.1388487219810485,293.3526611328125,297.1499938964844,293.1499938964844,0.007166604977101,-523.6118774414062,299.96551513671875,0.4717954695224762,0.050000000745058,0.0492972433567047,293.1996154785156,297.1499938964844,293.1499938964844,0.2935616970062256,-4204.63525390625,304.1532897949219,0.9566938281059264,0.3817152082920074,0.2678548395633697,293.1338806152344,297.1499938964844,293.1499938964844,0.3538383841514587,-6602.89013671875,304.13623046875,0.9990000128746032,0.478907823562622,0.4212159514427185,293.2298278808594,297.1499938964844,293.1499938964844,0.0110440924763679,-3249.162353515625,302.6671142578125,0.4717954695224762,0.050000000745058,0.23384490609169,291.1665344238281,291.1499938964844,261.5733337402344,259.943359375,279.60205078125,293.2485656738281,291.1601867675781,1.0,0.2916089296340942,0.8324905633926392,0.8324905633926392,1.0,1.0,-1.3334228992462158,0.5747005939483643,0.7587223052978516,0.2582263350486755,0.0,0.0,0.6418386697769165,59.86901092529297,81.0,-75.38529205322266,-15391.9501953125,270.3696594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1998291015625,309.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.85546875,18000.0,0.0,0.0,0.3471044600009918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7183670997619629,0.7183743119239807,-7.203923360066256e-06,0.0,0.0003522669139783,0.0,0.0,60.37593078613281,0.0,0.0,0.0,0.4518110752105713,4.0,0.0,1.0
473700,293.1376037597656,297.1499938964844,293.1499938964844,0.0945109650492668,-2189.648193359375,304.1477355957031,0.6998264789581299,0.1529339104890823,0.1391870230436325,293.3500061035156,297.1499938964844,293.1499938964844,0.0071648126468062,-524.2713012695312,299.9263610839844,0.466831773519516,0.050000000745058,0.0493861958384513,293.1995849609375,297.1499938964844,293.1499938964844,0.2939209640026092,-4209.419921875,304.15203857421875,0.9481576681137084,0.3810926079750061,0.2674863636493683,293.15106201171875,297.1499938964844,293.1499938964844,0.3645342290401459,-6767.24072265625,304.1194152832031,0.9990000128746032,0.4757424890995025,0.4311186373233795,293.2300109863281,297.1499938964844,293.1499938964844,0.0110766338184475,-3259.4111328125,302.6487731933594,0.466831773519516,0.050000000745058,0.2342668622732162,291.1322937011719,291.1499938964844,261.5916748046875,259.9598083496094,279.60546875,293.25311279296875,291.1268615722656,1.0,0.2956700325012207,0.8323439955711365,0.8323439955711365,1.0,1.0,-1.345891356468201,0.5803670883178711,0.7655243277549744,0.2614220380783081,0.0,0.0,0.6464666724205017,62.32442855834961,81.0,-81.15744018554688,-15500.6044921875,281.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16265869140625,309.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.744140625,18000.0,0.0,0.0,0.3454078435897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255920171737671,0.7255992889404297,-7.264761734404601e-06,0.0,0.000350545044057,0.0,0.0,61.65828323364258,0.0,0.0,0.0,0.4549849033355713,4.0,0.0,1.0
473760,293.1360778808594,297.1499938964844,293.1499938964844,0.0950851961970329,-2200.7734375,304.1470947265625,0.6954981088638306,0.1533911675214767,0.1396356076002121,293.3475952148437,297.1499938964844,293.1499938964844,0.0071582784876227,-524.4900512695312,299.88983154296875,0.4618931710720062,0.050000000745058,0.0494689606130123,293.1995544433594,297.1499938964844,293.1499938964844,0.2940530478954315,-4211.35302734375,304.15142822265625,0.9402916431427002,0.3804666101932525,0.2671138942241668,293.1722106933594,297.1499938964844,293.1499938964844,0.3743171393871307,-6915.466796875,304.10723876953125,0.9990000128746032,0.4715794920921325,0.4401316344738006,293.2304992675781,297.1499938964844,293.1499938964844,0.0110975913703441,-3266.72412109375,302.6305236816406,0.4618931710720062,0.050000000745058,0.2346594482660293,291.1068420410156,291.1499938964844,261.6099853515625,259.97625732421875,279.6103820800781,293.2587585449219,291.1030578613281,1.0,0.2995708584785461,0.8319619297981262,0.8319619297981262,1.0,1.0,-1.3573729991912842,0.5855832099914551,0.7717898488044739,0.2643118500709533,0.0,0.0,0.6519399881362915,64.60779571533203,84.0,-72.75009155273438,-15610.9345703125,291.136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0897216796875,309.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.69140625,18000.0,0.0,0.0,0.344179630279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365449070930481,0.7365522384643555,-7.3604155659268145e-06,0.0,0.0003492985852062,0.0,0.0,63.65615081787109,0.0,0.0,0.0,0.459550142288208,4.0,0.0,1.0
473820,293.13360595703125,297.1499938964844,293.1499938964844,0.0961210429668426,-2220.422607421875,304.1463928222656,0.6844838261604309,0.1542470604181289,0.1406641602516174,293.34326171875,297.1499938964844,293.1499938964844,0.0071449838578701,-524.4215087890625,299.82537841796875,0.4494751095771789,0.050000000745058,0.0496935993432998,293.19952392578125,297.1499938964844,293.1499938964844,0.2936660647392273,-4207.12451171875,304.1517028808594,0.9205284714698792,0.3792179524898529,0.2664130628108978,293.2110900878906,297.1499938964844,293.1499938964844,0.3767817914485931,-6945.693359375,304.1190795898437,0.9873067736625672,0.4630803167819977,0.440933346748352,293.2319030761719,297.1499938964844,293.1499938964844,0.0111334864050149,-3277.842041015625,302.59576416015625,0.4494751095771789,0.050000000745058,0.2357250452041626,291.0835876464844,291.1499938964844,261.64666748046875,260.0092163085937,279.6314392089844,293.268798828125,291.08514404296875,1.0,0.3063161373138428,0.8311977386474609,0.8311977386474609,1.0,1.0,-1.3602482080459597,0.5868077874183655,0.7734404802322388,0.265047162771225,0.0,0.0,0.6630396246910095,70.34603881835938,87.0,-25.00273704528809,-15685.23046875,305.6465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8712463378906,308.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.884765625,18000.0,0.0,0.0,0.3430282473564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619382739067078,0.761945903301239,-7.590622317366069e-06,0.0,0.0003481300664134,0.0,0.0,68.49396514892578,0.0,0.0,0.0,0.4699910283088684,4.0,0.0,1.0
473880,293.13360595703125,297.1499938964844,293.1499938964844,0.0961210429668426,-2220.422607421875,304.1463928222656,0.6844838261604309,0.1542470604181289,0.1406641602516174,293.34326171875,297.1499938964844,293.1499938964844,0.0071449838578701,-524.4215087890625,299.82537841796875,0.4494751095771789,0.050000000745058,0.0496935993432998,293.19952392578125,297.1499938964844,293.1499938964844,0.2936660647392273,-4207.12451171875,304.1517028808594,0.9205284714698792,0.3792179524898529,0.2664130628108978,293.2110900878906,297.1499938964844,293.1499938964844,0.3767817914485931,-6945.693359375,304.1190795898437,0.9873067736625672,0.4630803167819977,0.440933346748352,293.2319030761719,297.1499938964844,293.1499938964844,0.0111334864050149,-3277.842041015625,302.59576416015625,0.4494751095771789,0.050000000745058,0.2357250452041626,291.0835876464844,291.1499938964844,261.64666748046875,260.0092163085937,279.6314392089844,293.268798828125,291.08514404296875,1.0,0.3063161373138428,0.8311977386474609,0.8311977386474609,1.0,1.0,-1.3602482080459597,0.5868077874183655,0.7734404802322388,0.265047162771225,0.0,0.0,0.6630396246910095,70.34603881835938,87.0,-25.00273704528809,-15685.23046875,305.6465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8712463378906,308.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.884765625,18000.0,0.0,0.0,0.3430282473564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619382739067078,0.761945903301239,-7.590622317366069e-06,0.0,0.0003481300664134,0.0,0.0,68.49396514892578,0.0,0.0,0.0,0.4699910283088684,4.0,0.0,1.0
473940,293.1343688964844,297.1499938964844,293.1499938964844,0.0965069830417633,-2227.30615234375,304.1469421386719,0.6745216250419617,0.1545163542032241,0.1412466913461685,293.3399963378906,297.1499938964844,293.1499938964844,0.0071123922243714,-522.612548828125,299.7721252441406,0.4394401311874389,0.050000000745058,0.0499094650149345,293.19989013671875,297.1499938964844,293.1499938964844,0.2923226356506347,-4191.3212890625,304.1533203125,0.9041287302970886,0.3778932690620422,0.2656671702861786,293.22589111328125,297.1499938964844,293.1499938964844,0.3721903860569,-6870.65185546875,304.1366577148437,0.9707168340682985,0.4585011303424835,0.4360468089580536,293.23358154296875,297.1499938964844,293.1499938964844,0.0111321210861206,-3278.98388671875,302.5643310546875,0.4394401311874389,0.050000000745058,0.2367490082979202,291.09820556640625,291.1499938964844,261.6833190917969,260.04217529296875,279.6503295898437,293.2679748535156,291.0986633300781,1.0,0.3117714524269104,0.8304334878921509,0.8304334878921509,1.0,1.0,-1.3557162284851074,0.5847059488296509,0.7710103392601013,0.2637031376361847,0.0,0.0,0.6687664985656738,75.73404693603516,90.0,2.9894766807556152,-15635.052734375,316.10186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6439514160156,308.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.18359375,18000.0,0.0,0.0,0.3428780734539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7765474915504456,0.7765551805496216,-7.729437129455619e-06,0.0,0.0003479776787571,0.0,0.0,71.41841888427734,0.0,0.0,0.0,0.4759232997894287,4.0,0.0,1.0
474000,293.1343688964844,297.1499938964844,293.1499938964844,0.0965069830417633,-2227.30615234375,304.1469421386719,0.6745216250419617,0.1545163542032241,0.1412466913461685,293.3399963378906,297.1499938964844,293.1499938964844,0.0071123922243714,-522.612548828125,299.7721252441406,0.4394401311874389,0.050000000745058,0.0499094650149345,293.19989013671875,297.1499938964844,293.1499938964844,0.2923226356506347,-4191.3212890625,304.1533203125,0.9041287302970886,0.3778932690620422,0.2656671702861786,293.22589111328125,297.1499938964844,293.1499938964844,0.3721903860569,-6870.65185546875,304.1366577148437,0.9707168340682985,0.4585011303424835,0.4360468089580536,293.23358154296875,297.1499938964844,293.1499938964844,0.0111321210861206,-3278.98388671875,302.5643310546875,0.4394401311874389,0.050000000745058,0.2367490082979202,291.09820556640625,291.1499938964844,261.6833190917969,260.04217529296875,279.6503295898437,293.2679748535156,291.0986633300781,1.0,0.3117714524269104,0.8304334878921509,0.8304334878921509,1.0,1.0,-1.3557162284851074,0.5847059488296509,0.7710103392601013,0.2637031376361847,0.0,0.0,0.6687664985656738,75.73404693603516,90.0,2.9894766807556152,-15635.052734375,316.10186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6439514160156,308.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.18359375,18000.0,0.0,0.0,0.3428780734539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7765474915504456,0.7765551805496216,-7.729437129455619e-06,0.0,0.0003479776787571,0.0,0.0,71.41841888427734,0.0,0.0,0.0,0.4759232997894287,4.0,0.0,1.0
474060,293.1361083984375,297.1499938964844,293.1499938964844,0.0966626778244972,-2230.001708984375,304.147705078125,0.6665146946907043,0.1545559763908386,0.1414806097745895,293.3375244140625,297.1499938964844,293.1499938964844,0.007075669709593,-520.6763916015625,299.7150573730469,0.4321252703666687,0.050000000745058,0.0500933043658733,293.2003173828125,297.1499938964844,293.1499938964844,0.2910786867141723,-4176.89990234375,304.154296875,0.892172634601593,0.3765424489974975,0.2648667395114898,293.2308349609375,297.1499938964844,293.1499938964844,0.3694619536399841,-6826.9189453125,304.1455078125,0.9568749666213988,0.4555676579475403,0.4331983029842376,293.2352905273437,297.1499938964844,293.1499938964844,0.0111249079927802,-3279.6875,302.5313415527344,0.4321252703666687,0.050000000745058,0.2376210689544677,291.10467529296875,291.1499938964844,261.7200012207031,260.0752258300781,279.668212890625,293.26739501953125,291.1053771972656,1.0,0.3164580464363098,0.8297669887542725,0.8297669887542725,1.0,1.0,-1.3528838157653809,0.583382785320282,0.7695010304450989,0.2628238499164581,0.0,0.0,0.6744153499603271,80.33992767333984,93.0,8.742572784423828,-15593.9013671875,325.4560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403686523437,308.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.296875,18000.0,0.0,0.0,0.3433553278446197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895669937133789,0.7895748615264893,-7.853506758692674e-06,0.0,0.0003484619955997,0.0,0.0,74.08863830566406,0.0,0.0,0.0,0.4813747107982635,4.0,0.0,1.0
