time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1361083984375,297.1499938964844,293.1499938964844,0.0966626778244972,-2230.001708984375,304.147705078125,0.6665146946907043,0.1545559763908386,0.1414806097745895,293.3375244140625,297.1499938964844,293.1499938964844,0.007075669709593,-520.6763916015625,299.7150573730469,0.4321252703666687,0.050000000745058,0.0500933043658733,293.2003173828125,297.1499938964844,293.1499938964844,0.2910786867141723,-4176.89990234375,304.154296875,0.892172634601593,0.3765424489974975,0.2648667395114898,293.2308349609375,297.1499938964844,293.1499938964844,0.3694619536399841,-6826.9189453125,304.1455078125,0.9568749666213988,0.4555676579475403,0.4331983029842376,293.2352905273437,297.1499938964844,293.1499938964844,0.0111249079927802,-3279.6875,302.5313415527344,0.4321252703666687,0.050000000745058,0.2376210689544677,291.10467529296875,291.1499938964844,261.7200012207031,260.0752258300781,279.668212890625,293.26739501953125,291.1053771972656,1.0,0.3164580464363098,0.8297669887542725,0.8297669887542725,1.0,1.0,-1.3528838157653809,0.583382785320282,0.7695010304450989,0.2628238499164581,0.0,0.0,0.6744153499603271,80.33992767333984,93.0,8.742572784423828,-15593.9013671875,325.4560241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403686523437,308.7182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.296875,18000.0,0.0,0.0,0.3433553278446197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895669937133789,0.7895748615264893,-7.853506758692674e-06,0.0,0.0003484619955997,0.0,0.0,74.08863830566406,0.0,0.0,0.0,0.4813747107982635,4.0,0.0,1.0
474180,293.1377258300781,297.1499938964844,293.1499938964844,0.096762977540493,-2231.679443359375,304.1482849121094,0.6599703431129456,0.1545812636613845,0.1416593194007873,293.3356628417969,297.1499938964844,293.1499938964844,0.0070345881395041,-518.4511108398438,299.6575927734375,0.4264070689678192,0.050000000745058,0.0502573102712631,293.20068359375,297.1499938964844,293.1499938964844,0.2897810339927673,-4161.91259765625,304.1549987792969,0.8821764588356018,0.3751896917819977,0.2640481293201446,293.2323608398437,297.1499938964844,293.1499938964844,0.3672204613685608,-6791.91162109375,304.1506652832031,0.9447380900382996,0.4532077610492706,0.431047111749649,293.2369079589844,297.1499938964844,293.1499938964844,0.0111095514148473,-3278.77294921875,302.4981384277344,0.4264070689678192,0.050000000745058,0.2383990436792373,291.1119689941406,291.1499938964844,261.75665283203125,260.1082763671875,279.6859130859375,293.26715087890625,291.11260986328125,1.0,0.3206098973751068,0.829100489616394,0.829100489616394,1.0,1.0,-1.3506639003753662,0.5823397636413574,0.7683241367340088,0.2621017098426819,0.0,0.0,0.6789869070053101,84.45370483398438,96.0,10.016785621643066,-15554.763671875,333.91705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,308.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.478515625,18000.0,0.0,0.0,0.3442929983139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003377914428711,0.800345778465271,-7.957988600537647e-06,0.0,0.000349413632648,0.0,0.0,76.35517883300781,0.0,0.0,0.0,0.485887199640274,4.0,0.0,1.0
474240,293.1377258300781,297.1499938964844,293.1499938964844,0.096762977540493,-2231.679443359375,304.1482849121094,0.6599703431129456,0.1545812636613845,0.1416593194007873,293.3356628417969,297.1499938964844,293.1499938964844,0.0070345881395041,-518.4511108398438,299.6575927734375,0.4264070689678192,0.050000000745058,0.0502573102712631,293.20068359375,297.1499938964844,293.1499938964844,0.2897810339927673,-4161.91259765625,304.1549987792969,0.8821764588356018,0.3751896917819977,0.2640481293201446,293.2323608398437,297.1499938964844,293.1499938964844,0.3672204613685608,-6791.91162109375,304.1506652832031,0.9447380900382996,0.4532077610492706,0.431047111749649,293.2369079589844,297.1499938964844,293.1499938964844,0.0111095514148473,-3278.77294921875,302.4981384277344,0.4264070689678192,0.050000000745058,0.2383990436792373,291.1119689941406,291.1499938964844,261.75665283203125,260.1082763671875,279.6859130859375,293.26715087890625,291.11260986328125,1.0,0.3206098973751068,0.829100489616394,0.829100489616394,1.0,1.0,-1.3506639003753662,0.5823397636413574,0.7683241367340088,0.2621017098426819,0.0,0.0,0.6789869070053101,84.45370483398438,96.0,10.016785621643066,-15554.763671875,333.91705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,308.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.478515625,18000.0,0.0,0.0,0.3442929983139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003377914428711,0.800345778465271,-7.957988600537647e-06,0.0,0.000349413632648,0.0,0.0,76.35517883300781,0.0,0.0,0.0,0.485887199640274,4.0,0.0,1.0
474300,293.1384582519531,297.1499938964844,293.1499938964844,0.0968079194426536,-2232.429443359375,304.1485290527344,0.6570974588394165,0.1545944064855575,0.1417441070079803,293.3348999023437,297.1499938964844,293.1499938964844,0.0070127779617905,-517.2559204101562,299.62860107421875,0.4239552319049835,0.050000000745058,0.0503341704607009,293.20086669921875,297.1499938964844,293.1499938964844,0.289123386144638,-4154.33447265625,304.1553039550781,0.8777000308036804,0.3745138049125671,0.2636352777481079,293.2325744628906,297.1499938964844,293.1499938964844,0.3661640286445617,-6775.69091796875,304.1524658203125,0.939137876033783,0.4521201252937317,0.4300791621208191,293.2376708984375,297.1499938964844,293.1499938964844,0.0110997762531042,-3277.91162109375,302.4814147949219,0.4239552319049835,0.050000000745058,0.2387636303901672,291.1156005859375,291.1499938964844,261.7749938964844,260.12481689453125,279.6947937011719,293.26715087890625,291.1163024902344,1.0,0.3225359618663788,0.8287671804428101,0.8287671804428101,1.0,1.0,-1.3496379852294922,0.5818566679954529,0.7677813172340393,0.2617620825767517,0.0,0.0,0.6809139847755432,86.38185119628906,96.0,10.379803657531738,-15536.6337890625,337.8794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,308.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.521484375,18000.0,0.0,0.0,0.344875693321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8049605488777161,0.804968535900116,-8.003288712643553e-06,0.0,0.0003500049933791,0.0,0.0,77.34374237060547,0.0,0.0,0.0,0.487825483083725,4.0,0.0,1.0
474360,293.1391296386719,297.1499938964844,293.1499938964844,0.0968477204442024,-2233.08447265625,304.1487121582031,0.6544303894042969,0.1546059846878051,0.1418258547782898,293.3342590332031,297.1499938964844,293.1499938964844,0.0069902813993394,-516.0107421875,299.5995483398437,0.4217102527618408,0.050000000745058,0.0504084266722202,293.2010192871094,297.1499938964844,293.1499938964844,0.2884556949138641,-4146.64453125,304.1555480957031,0.8734988570213318,0.3738380968570709,0.2632206380367279,293.23260498046875,297.1499938964844,293.1499938964844,0.3651168644428253,-6759.74951171875,304.1539306640625,0.9338017106056212,0.4510654509067535,0.429147720336914,293.2384033203125,297.1499938964844,293.1499938964844,0.0110887652263045,-3276.7890625,302.4646911621094,0.4217102527618408,0.050000000745058,0.2391158789396286,291.1195068359375,291.1499938964844,261.7933349609375,260.1413879394531,279.7035522460937,293.26715087890625,291.1202087402344,1.0,0.3243820071220398,0.8284798264503479,0.8284798264503479,1.0,1.0,-1.3486322164535522,0.5813866257667542,0.7672456502914429,0.2614315748214721,0.0,0.0,0.6825580596923828,88.2443618774414,99.0,10.821675300598145,-15519.1767578125,341.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,308.541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.3455057740211487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089916110038757,0.8089996576309204,-8.043063644436188e-06,0.0,0.000350644433638,0.0,0.0,78.21393585205078,0.0,0.0,0.0,0.4895120561122894,4.0,0.0,1.0
474420,293.1405639648437,297.1499938964844,293.1499938964844,0.0968990996479988,-2233.868896484375,304.1490478515625,0.6495614647865295,0.1545945256948471,0.1419627815485,293.3333435058594,297.1499938964844,293.1499938964844,0.0069434000179171,-513.3837890625,299.54107666015625,0.4177076518535614,0.050000000745058,0.0505509115755558,293.2013244628906,297.1499938964844,293.1499938964844,0.2870963513851166,-4131.0,304.1559753417969,0.8657689690589905,0.3724864721298218,0.2623869776725769,293.2323913574219,297.1499938964844,293.1499938964844,0.3630246222019195,-6728.20751953125,304.15606689453125,0.9238492250442504,0.4490163028240204,0.4273481070995331,293.2398376464844,297.1499938964844,293.1499938964844,0.0110637070611119,-3273.904296875,302.4311218261719,0.4177076518535614,0.050000000745058,0.2397917658090591,291.1278381347656,291.1499938964844,261.8299865722656,260.1745300292969,279.72052001953125,293.2662048339844,291.1286315917969,1.0,0.3278788924217224,0.8279051184654236,0.8279051184654236,1.0,1.0,-1.3466179370880127,0.5804455280303955,0.766172468662262,0.2607716023921966,0.0,0.0,0.6849622130393982,91.81678009033205,102.0,11.709962844848633,-15485.921875,348.9552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,308.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3203125,18000.0,0.0,0.0,0.3468281626701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151174783706665,0.815125584602356,-8.10406982054701e-06,0.0,0.0003519864985719,0.0,0.0,79.55155181884766,0.0,0.0,0.0,0.4920635223388672,4.0,0.0,1.0
474480,293.1405639648437,297.1499938964844,293.1499938964844,0.0968990996479988,-2233.868896484375,304.1490478515625,0.6495614647865295,0.1545945256948471,0.1419627815485,293.3333435058594,297.1499938964844,293.1499938964844,0.0069434000179171,-513.3837890625,299.54107666015625,0.4177076518535614,0.050000000745058,0.0505509115755558,293.2013244628906,297.1499938964844,293.1499938964844,0.2870963513851166,-4131.0,304.1559753417969,0.8657689690589905,0.3724864721298218,0.2623869776725769,293.2323913574219,297.1499938964844,293.1499938964844,0.3630246222019195,-6728.20751953125,304.15606689453125,0.9238492250442504,0.4490163028240204,0.4273481070995331,293.2398376464844,297.1499938964844,293.1499938964844,0.0110637070611119,-3273.904296875,302.4311218261719,0.4177076518535614,0.050000000745058,0.2397917658090591,291.1278381347656,291.1499938964844,261.8299865722656,260.1745300292969,279.72052001953125,293.2662048339844,291.1286315917969,1.0,0.3278788924217224,0.8279051184654236,0.8279051184654236,1.0,1.0,-1.3466179370880127,0.5804455280303955,0.766172468662262,0.2607716023921966,0.0,0.0,0.6849622130393982,91.81678009033205,102.0,11.709962844848633,-15485.921875,348.9552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259704589844,308.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3203125,18000.0,0.0,0.0,0.3468281626701355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8151174783706665,0.815125584602356,-8.10406982054701e-06,0.0,0.0003519864985719,0.0,0.0,79.55155181884766,0.0,0.0,0.0,0.4920635223388672,4.0,0.0,1.0
474540,293.1419982910156,297.1499938964844,293.1499938964844,0.0969025045633316,-2233.75439453125,304.1493530273437,0.6451507210731506,0.1545427590608596,0.1420530974864959,293.3328857421875,297.1499938964844,293.1499938964844,0.0068941181525588,-510.578369140625,299.48199462890625,0.4141977429389953,0.050000000745058,0.0506874732673168,293.2015686035156,297.1499938964844,293.1499938964844,0.2857038676738739,-4114.97509765625,304.1562805175781,0.8587543368339539,0.3711333870887756,0.2615481615066528,293.2319641113281,297.1499938964844,293.1499938964844,0.3609115481376648,-6696.623046875,304.1575622558594,0.914816439151764,0.4470158517360687,0.4255960285663605,293.2412109375,297.1499938964844,293.1499938964844,0.0110351350158452,-3270.252685546875,302.3973999023437,0.4141977429389953,0.050000000745058,0.2404395639896392,291.1370544433594,291.1499938964844,261.8666687011719,260.2077331542969,279.7376403808594,293.2654724121094,291.137939453125,1.0,0.3311721086502075,0.8273303508758545,0.8273303508758545,1.0,1.0,-1.344557762145996,0.5794826745986938,0.765075147151947,0.26010262966156,0.0,0.0,0.686075747013092,95.2386703491211,105.0,12.839082717895508,-15453.3125,355.82745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,308.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.3481126427650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184476494789124,0.8184558153152466,-8.137768418237101e-06,0.0,0.0003532900882419,0.0,0.0,80.2883071899414,0.0,0.0,0.0,0.4934174120426178,4.0,0.0,1.0
474600,293.1419982910156,297.1499938964844,293.1499938964844,0.0969025045633316,-2233.75439453125,304.1493530273437,0.6451507210731506,0.1545427590608596,0.1420530974864959,293.3328857421875,297.1499938964844,293.1499938964844,0.0068941181525588,-510.578369140625,299.48199462890625,0.4141977429389953,0.050000000745058,0.0506874732673168,293.2015686035156,297.1499938964844,293.1499938964844,0.2857038676738739,-4114.97509765625,304.1562805175781,0.8587543368339539,0.3711333870887756,0.2615481615066528,293.2319641113281,297.1499938964844,293.1499938964844,0.3609115481376648,-6696.623046875,304.1575622558594,0.914816439151764,0.4470158517360687,0.4255960285663605,293.2412109375,297.1499938964844,293.1499938964844,0.0110351350158452,-3270.252685546875,302.3973999023437,0.4141977429389953,0.050000000745058,0.2404395639896392,291.1370544433594,291.1499938964844,261.8666687011719,260.2077331542969,279.7376403808594,293.2654724121094,291.137939453125,1.0,0.3311721086502075,0.8273303508758545,0.8273303508758545,1.0,1.0,-1.344557762145996,0.5794826745986938,0.765075147151947,0.26010262966156,0.0,0.0,0.686075747013092,95.2386703491211,105.0,12.839082717895508,-15453.3125,355.82745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,308.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.3481126427650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184476494789124,0.8184558153152466,-8.137768418237101e-06,0.0,0.0003532900882419,0.0,0.0,80.2883071899414,0.0,0.0,0.0,0.4934174120426178,4.0,0.0,1.0
474660,293.1433410644531,297.1499938964844,293.1499938964844,0.0968780741095542,-2233.12255859375,304.1496276855469,0.6411096453666687,0.1544690877199173,0.1421172320842743,293.3328857421875,297.1499938964844,293.1499938964844,0.0068428618833422,-507.6248168945313,299.422119140625,0.4110499024391174,0.050000000745058,0.0508197955787181,293.2018127441406,297.1499938964844,293.1499938964844,0.2842893004417419,-4098.69482421875,304.15655517578125,0.8523048758506775,0.3697775304317474,0.2607044577598572,293.2314453125,297.1499938964844,293.1499938964844,0.3587839901447296,-6664.994140625,304.1585693359375,0.9067299365997314,0.4450464844703674,0.4238720834255218,293.2425231933594,297.1499938964844,293.1499938964844,0.0110039776191115,-3266.038330078125,302.3634338378906,0.4110499024391174,0.050000000745058,0.2410672307014465,291.1468811035156,291.1499938964844,261.9033203125,260.240966796875,279.7550048828125,293.2650451660156,291.14776611328125,1.0,0.334312230348587,0.8267563581466675,0.8267563581466675,1.0,1.0,-1.342464804649353,0.5785036087036133,0.7639612555503845,0.259429931640625,0.0,0.0,0.6858257055282593,98.55276489257812,108.0,13.520967483520508,-15419.7724609375,362.4158020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317932128906,308.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.3492319881916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187336325645447,0.8187417984008789,-8.141313628584612e-06,0.0,0.0003544260689523,0.0,0.0,80.35660552978516,0.0,0.0,0.0,0.4934688806533813,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0968780741095542,-2233.12255859375,304.1496276855469,0.6411096453666687,0.1544690877199173,0.1421172320842743,293.3328857421875,297.1499938964844,293.1499938964844,0.0068428618833422,-507.6248168945313,299.422119140625,0.4110499024391174,0.050000000745058,0.0508197955787181,293.2018127441406,297.1499938964844,293.1499938964844,0.2842893004417419,-4098.69482421875,304.15655517578125,0.8523048758506775,0.3697775304317474,0.2607044577598572,293.2314453125,297.1499938964844,293.1499938964844,0.3587839901447296,-6664.994140625,304.1585693359375,0.9067299365997314,0.4450464844703674,0.4238720834255218,293.2425231933594,297.1499938964844,293.1499938964844,0.0110039776191115,-3266.038330078125,302.3634338378906,0.4110499024391174,0.050000000745058,0.2410672307014465,291.1468811035156,291.1499938964844,261.9033203125,260.240966796875,279.7550048828125,293.2650451660156,291.14776611328125,1.0,0.334312230348587,0.8267563581466675,0.8267563581466675,1.0,1.0,-1.342464804649353,0.5785036087036133,0.7639612555503845,0.259429931640625,0.0,0.0,0.6858257055282593,98.55276489257812,108.0,13.520967483520508,-15419.7724609375,362.4158020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317932128906,308.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.3492319881916046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187336325645447,0.8187417984008789,-8.141313628584612e-06,0.0,0.0003544260689523,0.0,0.0,80.35660552978516,0.0,0.0,0.0,0.4934688806533813,4.0,0.0,1.0
474780,293.1446228027344,297.1499938964844,293.1499938964844,0.0968367382884025,-2232.185546875,304.1498107910156,0.6373597979545593,0.1543766409158706,0.142161414027214,293.33331298828125,297.1499938964844,293.1499938964844,0.0067900293506681,-504.5574035644531,299.3611755371094,0.4081692099571228,0.050000000745058,0.0509491153061389,293.2020568847656,297.1499938964844,293.1499938964844,0.282870888710022,-4082.37451171875,304.15673828125,0.8463096618652344,0.3684185445308685,0.2598563730716705,293.2308654785156,297.1499938964844,293.1499938964844,0.3566642999649048,-6633.59521484375,304.15924072265625,0.8995855450630188,0.4431001842021942,0.422168105840683,293.2438049316406,297.1499938964844,293.1499938964844,0.0109711792320013,-3261.49951171875,302.3291931152344,0.4081692099571228,0.050000000745058,0.2416806668043136,291.1565856933594,291.1499938964844,261.94000244140625,260.2742614746094,279.7725830078125,293.2649230957031,291.157470703125,1.0,0.3373384773731231,0.8261823654174805,0.8261823654174805,1.0,1.0,-1.3403459787368774,0.5775107741355896,0.7628352046012878,0.2587569952011108,0.0,0.0,0.6842871904373169,101.79068756103516,96.0,13.4508056640625,-15384.30859375,368.7963562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,308.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.3500877618789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160836696624756,0.816091775894165,-8.11568315839395e-06,0.0,0.0003552945563569,0.0,0.0,79.77848052978516,0.0,0.0,0.0,0.4922693073749542,4.0,0.0,1.0
474840,293.1446228027344,297.1499938964844,293.1499938964844,0.0968367382884025,-2232.185546875,304.1498107910156,0.6373597979545593,0.1543766409158706,0.142161414027214,293.33331298828125,297.1499938964844,293.1499938964844,0.0067900293506681,-504.5574035644531,299.3611755371094,0.4081692099571228,0.050000000745058,0.0509491153061389,293.2020568847656,297.1499938964844,293.1499938964844,0.282870888710022,-4082.37451171875,304.15673828125,0.8463096618652344,0.3684185445308685,0.2598563730716705,293.2308654785156,297.1499938964844,293.1499938964844,0.3566642999649048,-6633.59521484375,304.15924072265625,0.8995855450630188,0.4431001842021942,0.422168105840683,293.2438049316406,297.1499938964844,293.1499938964844,0.0109711792320013,-3261.49951171875,302.3291931152344,0.4081692099571228,0.050000000745058,0.2416806668043136,291.1565856933594,291.1499938964844,261.94000244140625,260.2742614746094,279.7725830078125,293.2649230957031,291.157470703125,1.0,0.3373384773731231,0.8261823654174805,0.8261823654174805,1.0,1.0,-1.3403459787368774,0.5775107741355896,0.7628352046012878,0.2587569952011108,0.0,0.0,0.6842871904373169,101.79068756103516,96.0,13.4508056640625,-15384.30859375,368.7963562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,308.4284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.3500877618789673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160836696624756,0.816091775894165,-8.11568315839395e-06,0.0,0.0003552945563569,0.0,0.0,79.77848052978516,0.0,0.0,0.0,0.4922693073749542,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.0967581048607826,-2230.62744140625,304.1499938964844,0.6374365091323853,0.1543331146240234,0.14211405813694,293.3336181640625,297.1499938964844,293.1499938964844,0.0067524416372179,-502.31292724609375,299.33038330078125,0.4082779288291931,0.050000000745058,0.0509441085159778,293.2021179199219,297.1499938964844,293.1499938964844,0.2820964753627777,-4073.434814453125,304.15692138671875,0.8460084199905396,0.3677455484867096,0.259381890296936,293.23052978515625,297.1499938964844,293.1499938964844,0.3555412888526916,-6616.9384765625,304.1596069335937,0.8991371393203735,0.4421412050724029,0.4212559461593628,293.2444152832031,297.1499938964844,293.1499938964844,0.0109323114156723,-3254.764404296875,302.31207275390625,0.4082779288291931,0.050000000745058,0.2416569143533706,291.1614990234375,291.1499938964844,261.9583435058594,260.2909240722656,279.7818298339844,293.264892578125,291.1624755859375,1.0,0.3366785049438476,0.825895369052887,0.825895369052887,1.0,1.0,-1.3385909795761108,0.5766944885253906,0.7618964910507202,0.2582522928714752,0.0,0.0,0.6830338835716248,101.63470458984376,96.0,14.023897171020508,-15360.9677734375,367.6005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,308.43414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.3503903746604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137049674987793,0.8137130737304688,-8.0924710346153e-06,0.0,0.0003556016890797,0.0,0.0,79.26013946533203,0.0,0.0,0.0,0.4912188053131103,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.096645139157772,-2228.415283203125,304.15020751953125,0.6387845873832703,0.154307946562767,0.1420353353023529,293.3339538574219,297.1499938964844,293.1499938964844,0.0067075132392346,-499.580322265625,299.29986572265625,0.409380555152893,0.050000000745058,0.0508938282728195,293.2020874023437,297.1499938964844,293.1499938964844,0.2812669277191162,-4063.8330078125,304.1571655273437,0.8474354147911072,0.3670892119407654,0.2588829100131988,293.2301330566406,297.1499938964844,293.1499938964844,0.3543577492237091,-6599.3544921875,304.1600036621094,0.9006708860397339,0.4412018060684204,0.4203139841556549,293.2449035644531,297.1499938964844,293.1499938964844,0.0108785824850201,-3244.952392578125,302.2952575683594,0.409380555152893,0.050000000745058,0.2414184212684631,291.1673278808594,291.1499938964844,261.9766540527344,260.3075866699219,279.7912902832031,293.2648620605469,291.16845703125,1.0,0.3350306451320648,0.8256144523620605,0.8256144523620605,1.0,1.0,-1.3364204168319702,0.5756908059120178,0.7607296109199524,0.2576383948326111,0.0,0.0,0.6812973022460938,100.32557678222656,84.0,15.420937538146973,-15333.1923828125,363.5865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,308.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.67578125,18000.0,0.0,0.0,0.3505870997905731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104212284088135,0.8104292750358582,-8.060507752816193e-06,0.0,0.0003558013413567,0.0,0.0,78.54845428466797,0.0,0.0,0.0,0.4897680282592773,4.0,0.0,1.0
475020,293.1461486816406,297.1499938964844,293.1499938964844,0.0963860154151916,-2223.37646484375,304.15057373046875,0.6443352699279785,0.1543140560388565,0.1418428868055343,293.334716796875,297.1499938964844,293.1499938964844,0.0066042384132742,-493.2187805175781,299.23883056640625,0.4138114750385284,0.050000000745058,0.0507033057510852,293.2018127441406,297.1499938964844,293.1499938964844,0.2795551717281341,-4044.017578125,304.1576232910156,0.8540966510772705,0.3658251464366913,0.2578525245189667,293.2290954589844,297.1499938964844,293.1499938964844,0.3519388437271118,-6563.43798828125,304.16070556640625,0.908197581768036,0.4393820166587829,0.4183954000473022,293.24560546875,297.1499938964844,293.1499938964844,0.0107445092871785,-3219.748046875,302.2623596191406,0.4138114750385284,0.050000000745058,0.240514650940895,291.17950439453125,291.1499938964844,262.0133361816406,260.3409729003906,279.81060791015625,293.2646789550781,291.1805725097656,1.0,0.3293668925762176,0.8250526189804077,0.8250526189804077,1.0,1.0,-1.3313363790512085,0.5733448266983032,0.7579915523529053,0.2562258541584015,0.0,0.0,0.6765408515930176,95.41761779785156,72.0,16.341697692871094,-15265.197265625,350.0589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,308.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.609375,18000.0,0.0,0.0,0.3506113588809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008149862289429,0.8008229732513428,-7.967407327669207e-06,0.0,0.0003558259631972,0.0,0.0,76.49130249023438,0.0,0.0,0.0,0.4855971932411194,4.0,0.0,1.0
475080,293.1461486816406,297.1499938964844,293.1499938964844,0.0963860154151916,-2223.37646484375,304.15057373046875,0.6443352699279785,0.1543140560388565,0.1418428868055343,293.334716796875,297.1499938964844,293.1499938964844,0.0066042384132742,-493.2187805175781,299.23883056640625,0.4138114750385284,0.050000000745058,0.0507033057510852,293.2018127441406,297.1499938964844,293.1499938964844,0.2795551717281341,-4044.017578125,304.1576232910156,0.8540966510772705,0.3658251464366913,0.2578525245189667,293.2290954589844,297.1499938964844,293.1499938964844,0.3519388437271118,-6563.43798828125,304.16070556640625,0.908197581768036,0.4393820166587829,0.4183954000473022,293.24560546875,297.1499938964844,293.1499938964844,0.0107445092871785,-3219.748046875,302.2623596191406,0.4138114750385284,0.050000000745058,0.240514650940895,291.17950439453125,291.1499938964844,262.0133361816406,260.3409729003906,279.81060791015625,293.2646789550781,291.1805725097656,1.0,0.3293668925762176,0.8250526189804077,0.8250526189804077,1.0,1.0,-1.3313363790512085,0.5733448266983032,0.7579915523529053,0.2562258541584015,0.0,0.0,0.6765408515930176,95.41761779785156,72.0,16.341697692871094,-15265.197265625,350.0589294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252990722656,308.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.609375,18000.0,0.0,0.0,0.3506113588809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8008149862289429,0.8008229732513428,-7.967407327669207e-06,0.0,0.0003558259631972,0.0,0.0,76.49130249023438,0.0,0.0,0.0,0.4855971932411194,4.0,0.0,1.0
475140,293.14630126953125,297.1499938964844,293.1499938964844,0.0961188077926635,-2218.218994140625,304.1508178710937,0.6534152030944824,0.1543826907873153,0.1416300684213638,293.33544921875,297.1499938964844,293.1499938964844,0.0064899548888206,-486.1067199707031,299.1771545410156,0.4211439490318298,0.050000000745058,0.0504279620945453,293.2012939453125,297.1499938964844,293.1499938964844,0.277844488620758,-4024.243408203125,304.1579284667969,0.8653571605682373,0.3646180927753448,0.2568012773990631,293.2278137207031,297.1499938964844,293.1499938964844,0.3495373725891113,-6527.853515625,304.1611328125,0.9218008518218994,0.4376357495784759,0.4164628386497497,293.2458801269531,297.1499938964844,293.1499938964844,0.0105888424441218,-3189.869384765625,302.23028564453125,0.4211439490318298,0.050000000745058,0.2392085343599319,291.19049072265625,291.1499938964844,262.04998779296875,260.3743896484375,279.830322265625,293.2644348144531,291.19140625,1.0,0.3213239908218384,0.8244907855987549,0.8244907855987549,1.0,1.0,-1.3256008625030518,0.5707013607025146,0.7548994421958923,0.2546560764312744,0.0,0.0,0.6703904867172241,88.35201263427734,60.0,15.127544403076172,-15184.96875,331.4656677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,308.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7109375,18000.0,0.0,0.0,0.3500821590423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879100441932678,0.7879179120063782,-7.843607818358578e-06,0.0,0.00035528888111,0.0,0.0,73.78765106201172,0.0,0.0,0.0,0.4800739884376526,4.0,0.0,1.0
475200,293.14630126953125,297.1499938964844,293.1499938964844,0.0961188077926635,-2218.218994140625,304.1508178710937,0.6534152030944824,0.1543826907873153,0.1416300684213638,293.33544921875,297.1499938964844,293.1499938964844,0.0064899548888206,-486.1067199707031,299.1771545410156,0.4211439490318298,0.050000000745058,0.0504279620945453,293.2012939453125,297.1499938964844,293.1499938964844,0.277844488620758,-4024.243408203125,304.1579284667969,0.8653571605682373,0.3646180927753448,0.2568012773990631,293.2278137207031,297.1499938964844,293.1499938964844,0.3495373725891113,-6527.853515625,304.1611328125,0.9218008518218994,0.4376357495784759,0.4164628386497497,293.2458801269531,297.1499938964844,293.1499938964844,0.0105888424441218,-3189.869384765625,302.23028564453125,0.4211439490318298,0.050000000745058,0.2392085343599319,291.19049072265625,291.1499938964844,262.04998779296875,260.3743896484375,279.830322265625,293.2644348144531,291.19140625,1.0,0.3213239908218384,0.8244907855987549,0.8244907855987549,1.0,1.0,-1.3256008625030518,0.5707013607025146,0.7548994421958923,0.2546560764312744,0.0,0.0,0.6703904867172241,88.35201263427734,60.0,15.127544403076172,-15184.96875,331.4656677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114196777344,308.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7109375,18000.0,0.0,0.0,0.3500821590423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879100441932678,0.7879179120063782,-7.843607818358578e-06,0.0,0.00035528888111,0.0,0.0,73.78765106201172,0.0,0.0,0.0,0.4800739884376526,4.0,0.0,1.0
475260,293.1412048339844,297.1499938964844,293.1499938964844,0.0964870527386665,-2225.1044921875,304.14990234375,0.6676961183547974,0.1555149406194687,0.1421377658843994,293.33013916015625,297.1499938964844,293.1499938964844,0.0063892565667629,-479.7905578613281,299.1300354003906,0.4322144091129303,0.050000000745058,0.0500911548733711,293.19586181640625,297.1499938964844,293.1499938964844,0.2769446969032287,-4014.197021484375,304.15673828125,0.8823082447052002,0.3644332587718963,0.2562877237796783,293.2215270996094,297.1499938964844,293.1499938964844,0.3480263650417328,-6506.1259765625,304.1598815917969,0.9422450065612792,0.4369494915008545,0.4152849912643432,293.2396545410156,297.1499938964844,293.1499938964844,0.010456490330398,-3163.40283203125,302.2153015136719,0.4322144091129303,0.050000000745058,0.2376108765602111,291.1961669921875,291.1499938964844,262.0821838378906,260.4040222167969,279.8443908691406,293.2593994140625,291.1961669921875,1.0,0.311636209487915,0.8239727020263672,0.8239727020263672,1.0,1.0,-1.3218567371368408,0.5689657330513,0.7528910636901855,0.2536082863807678,0.0,0.0,0.6637299656867981,79.76261138916016,48.0,6.992162704467773,-15115.0615234375,310.4652404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,308.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.751953125,18000.0,0.0,0.0,0.3489970266819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730515003204346,0.7730591893196106,-7.703000846959185e-06,0.0,0.0003541876212693,0.0,0.0,70.75951385498047,0.0,0.0,0.0,0.4738377332687378,4.0,0.0,1.0
475320,293.1412048339844,297.1499938964844,293.1499938964844,0.0964870527386665,-2225.1044921875,304.14990234375,0.6676961183547974,0.1555149406194687,0.1421377658843994,293.33013916015625,297.1499938964844,293.1499938964844,0.0063892565667629,-479.7905578613281,299.1300354003906,0.4322144091129303,0.050000000745058,0.0500911548733711,293.19586181640625,297.1499938964844,293.1499938964844,0.2769446969032287,-4014.197021484375,304.15673828125,0.8823082447052002,0.3644332587718963,0.2562877237796783,293.2215270996094,297.1499938964844,293.1499938964844,0.3480263650417328,-6506.1259765625,304.1598815917969,0.9422450065612792,0.4369494915008545,0.4152849912643432,293.2396545410156,297.1499938964844,293.1499938964844,0.010456490330398,-3163.40283203125,302.2153015136719,0.4322144091129303,0.050000000745058,0.2376108765602111,291.1961669921875,291.1499938964844,262.0821838378906,260.4040222167969,279.8443908691406,293.2593994140625,291.1961669921875,1.0,0.311636209487915,0.8239727020263672,0.8239727020263672,1.0,1.0,-1.3218567371368408,0.5689657330513,0.7528910636901855,0.2536082863807678,0.0,0.0,0.6637299656867981,79.76261138916016,48.0,6.992162704467773,-15115.0615234375,310.4652404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,308.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.751953125,18000.0,0.0,0.0,0.3489970266819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730515003204346,0.7730591893196106,-7.703000846959185e-06,0.0,0.0003541876212693,0.0,0.0,70.75951385498047,0.0,0.0,0.0,0.4738377332687378,4.0,0.0,1.0
475380,293.1390686035156,297.1499938964844,293.1499938964844,0.0967400521039962,-2229.82763671875,304.1495361328125,0.6858747005462646,0.1561772525310516,0.1424551904201507,293.3266906738281,297.1499938964844,293.1499938964844,0.006281575653702,-473.056396484375,299.0777893066406,0.447890967130661,0.050000000745058,0.0497256889939308,293.1936340332031,297.1499938964844,293.1499938964844,0.2759372889995575,-4002.775390625,304.1562194824219,0.904071807861328,0.3637253642082214,0.2555903494358063,293.2183837890625,297.1499938964844,293.1499938964844,0.3464723527431488,-6483.53173828125,304.1592102050781,0.9663720726966858,0.4357756674289703,0.413898766040802,293.2350158691406,297.1499938964844,293.1499938964844,0.0103119201958179,-3134.8271484375,302.1973876953125,0.447890967130661,0.050000000745058,0.2358772605657577,291.1972045898437,291.1499938964844,262.1058044433594,260.42626953125,279.85699462890625,293.25701904296875,291.1973571777344,1.0,0.3006649315357208,0.8234545588493347,0.8234545588493347,1.0,1.0,-1.3172175884246826,0.5668134689331055,0.7504040598869324,0.2523662745952606,0.0,0.0,0.6573876142501831,70.4344253540039,36.0,3.363746166229248,-15044.95703125,287.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.58709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.07421875,18000.0,0.0,0.0,0.3474400341510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75907301902771,0.7590805888175964,-7.572794402221916e-06,0.0,0.0003526074870023,0.0,0.0,67.99354553222656,0.0,0.0,0.0,0.4680081009864807,4.0,0.0,1.0
475440,293.1390686035156,297.1499938964844,293.1499938964844,0.0967400521039962,-2229.82763671875,304.1495361328125,0.6858747005462646,0.1561772525310516,0.1424551904201507,293.3266906738281,297.1499938964844,293.1499938964844,0.006281575653702,-473.056396484375,299.0777893066406,0.447890967130661,0.050000000745058,0.0497256889939308,293.1936340332031,297.1499938964844,293.1499938964844,0.2759372889995575,-4002.775390625,304.1562194824219,0.904071807861328,0.3637253642082214,0.2555903494358063,293.2183837890625,297.1499938964844,293.1499938964844,0.3464723527431488,-6483.53173828125,304.1592102050781,0.9663720726966858,0.4357756674289703,0.413898766040802,293.2350158691406,297.1499938964844,293.1499938964844,0.0103119201958179,-3134.8271484375,302.1973876953125,0.447890967130661,0.050000000745058,0.2358772605657577,291.1972045898437,291.1499938964844,262.1058044433594,260.42626953125,279.85699462890625,293.25701904296875,291.1973571777344,1.0,0.3006649315357208,0.8234545588493347,0.8234545588493347,1.0,1.0,-1.3172175884246826,0.5668134689331055,0.7504040598869324,0.2523662745952606,0.0,0.0,0.6573876142501831,70.4344253540039,36.0,3.363746166229248,-15044.95703125,287.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3228759765625,308.58709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.07421875,18000.0,0.0,0.0,0.3474400341510772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.75907301902771,0.7590805888175964,-7.572794402221916e-06,0.0,0.0003526074870023,0.0,0.0,67.99354553222656,0.0,0.0,0.0,0.4680081009864807,4.0,0.0,1.0
475500,293.13836669921875,297.1499938964844,293.1499938964844,0.0968005284667015,-2230.9423828125,304.1495056152344,0.6966052651405334,0.1564515084028244,0.1425336748361587,293.32550048828125,297.1499938964844,293.1499938964844,0.0062264683656394,-469.5837097167969,299.05078125,0.4579753279685974,0.050000000745058,0.0495359860360622,293.1929931640625,297.1499938964844,293.1499938964844,0.275338739156723,-3995.912841796875,304.1561584472656,0.9180274605751038,0.3632965385913849,0.2551654577255249,293.2173156738281,297.1499938964844,293.1499938964844,0.3456050455570221,-6470.79052734375,304.1591186523437,0.9790747165679932,0.4351197481155395,0.4131088256835937,293.233154296875,297.1499938964844,293.1499938964844,0.0102372867986559,-3119.950927734375,302.1878662109375,0.4579753279685974,0.050000000745058,0.2349773943424224,291.1979064941406,291.1499938964844,262.11456298828125,260.4347839355469,279.8625183105469,293.2563171386719,291.1979675292969,1.0,0.2947610914707184,0.8231955170631409,0.8231955170631409,1.0,1.0,-1.314545750617981,0.5655760169029236,0.7489696741104126,0.2516614198684692,0.0,0.0,0.6541220545768738,65.58851623535156,36.0,2.318202495574951,-15006.1748046875,275.6034545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3767395019531,308.6082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.21875,18000.0,0.0,0.0,0.3464984893798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519171237945557,0.7519246339797974,-7.507167993026087e-06,0.0,0.000351651920937,0.0,0.0,66.60992431640625,0.0,0.0,0.0,0.4650371372699737,4.0,0.0,1.0
475560,293.1378173828125,297.1499938964844,293.1499938964844,0.0968463122844696,-2231.78857421875,304.1495056152344,0.7086018919944763,0.1567083746194839,0.1425888985395431,293.3245544433594,297.1499938964844,293.1499938964844,0.0061709936708211,-466.079833984375,299.0230712890625,0.4692936539649963,0.050000000745058,0.0493429824709892,293.1925048828125,297.1499938964844,293.1499938964844,0.2747246623039245,-3988.8662109375,304.1561584472656,0.9346516132354736,0.362847089767456,0.2547178566455841,293.2164001464844,297.1499938964844,293.1499938964844,0.344727486371994,-6457.89404296875,304.1590576171875,0.991783618927002,0.4344474375247955,0.4122919142246246,293.2314758300781,297.1499938964844,293.1499938964844,0.0101621886715292,-3104.94580078125,302.17803955078125,0.4692936539649963,0.050000000745058,0.2340618669986724,291.19805908203125,291.1499938964844,262.1213684082031,260.4416198730469,279.8674011230469,293.2558288574219,291.1980285644531,1.0,0.2886126339435577,0.822942316532135,0.822942316532135,1.0,1.0,-1.3117616176605225,0.5642871260643005,0.7474744915962219,0.2509330809116363,0.0,0.0,0.6508981585502625,60.65742874145508,25.0,1.0976930856704712,-14966.28125,263.4687194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299011230469,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.11328125,18000.0,0.0,0.0,0.3454588949680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447898983955383,0.7447973489761353,-7.442366495524766e-06,0.0,0.0003505968488752,0.0,0.0,65.25244140625,0.0,0.0,0.0,0.4620975255966186,4.0,0.0,1.0
475620,293.1371154785156,297.1499938964844,293.1499938964844,0.0968247726559639,-2231.0908203125,304.1497497558594,0.7288626432418823,0.1571599543094635,0.1427369266748428,293.3231506347656,297.1499938964844,293.1499938964844,0.0060696336440742,-459.36865234375,298.97283935546875,0.4852595627307892,0.050000000745058,0.0490377508103847,293.191650390625,297.1499938964844,293.1499938964844,0.2731466293334961,-3970.3505859375,304.15679931640625,0.963746190071106,0.3619482517242431,0.2538694441318512,293.2024841308594,297.1499938964844,293.1499938964844,0.3236850500106811,-6130.8876953125,304.1929626464844,0.9990000128746032,0.4355028569698334,0.3908976018428802,293.2284240722656,297.1499938964844,293.1499938964844,0.0100271729752421,-3076.283447265625,302.16070556640625,0.4852595627307892,0.050000000745058,0.232613980770111,291.2133178710937,291.1499938964844,262.1294250488281,260.4505310058594,279.885009765625,293.25048828125,291.2187194824219,1.0,0.2753298282623291,0.8224359750747681,0.8224359750747681,1.0,1.0,-1.2831509113311768,0.5512365698814392,0.7319144010543823,0.243735671043396,0.0,0.0,0.6420871615409851,52.4849739074707,28.0,36.17536544799805,-14730.9384765625,234.4679107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482788085937,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.58203125,18000.0,0.0,0.0,0.3429348468780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289887070655823,0.7289960384368896,-7.301964615180623e-06,0.0,0.0003480352752376,0.0,0.0,62.32360076904297,0.0,0.0,0.0,0.4553600251674652,4.0,0.0,1.0
475680,293.1371154785156,297.1499938964844,293.1499938964844,0.0968247726559639,-2231.0908203125,304.1497497558594,0.7288626432418823,0.1571599543094635,0.1427369266748428,293.3231506347656,297.1499938964844,293.1499938964844,0.0060696336440742,-459.36865234375,298.97283935546875,0.4852595627307892,0.050000000745058,0.0490377508103847,293.191650390625,297.1499938964844,293.1499938964844,0.2731466293334961,-3970.3505859375,304.15679931640625,0.963746190071106,0.3619482517242431,0.2538694441318512,293.2024841308594,297.1499938964844,293.1499938964844,0.3236850500106811,-6130.8876953125,304.1929626464844,0.9990000128746032,0.4355028569698334,0.3908976018428802,293.2284240722656,297.1499938964844,293.1499938964844,0.0100271729752421,-3076.283447265625,302.16070556640625,0.4852595627307892,0.050000000745058,0.232613980770111,291.2133178710937,291.1499938964844,262.1294250488281,260.4505310058594,279.885009765625,293.25048828125,291.2187194824219,1.0,0.2753298282623291,0.8224359750747681,0.8224359750747681,1.0,1.0,-1.2831509113311768,0.5512365698814392,0.7319144010543823,0.243735671043396,0.0,0.0,0.6420871615409851,52.4849739074707,28.0,36.17536544799805,-14730.9384765625,234.4679107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482788085937,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.58203125,18000.0,0.0,0.0,0.3429348468780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289887070655823,0.7289960384368896,-7.301964615180623e-06,0.0,0.0003480352752376,0.0,0.0,62.32360076904297,0.0,0.0,0.0,0.4553600251674652,4.0,0.0,1.0
475740,293.1390075683594,297.1499938964844,293.1499938964844,0.0963955745100975,-2222.36767578125,304.1505126953125,0.7423585653305054,0.1571086347103119,0.1426611542701721,293.32275390625,297.1499938964844,293.1499938964844,0.0059729325585067,-452.5252990722656,298.932861328125,0.4950965940952301,0.050000000745058,0.0488564372062683,293.1914367675781,297.1499938964844,293.1499938964844,0.2709659934043884,-3944.426025390625,304.1580810546875,0.9812127947807312,0.3609373569488525,0.2530580461025238,293.1552429199219,297.1499938964844,293.1499938964844,0.300079196691513,-5766.0107421875,304.2171325683594,0.9990000128746032,0.4437158405780792,0.3682311177253723,293.22576904296875,297.1499938964844,293.1499938964844,0.0099085671827197,-3048.66357421875,302.1480712890625,0.4950965940952301,0.050000000745058,0.2317539006471634,291.2593688964844,291.1499938964844,262.1304626464844,260.4533996582031,279.8941650390625,293.2359313964844,291.260986328125,1.0,0.265950083732605,0.8219296336174011,0.8219296336174011,1.0,1.0,-1.25362229347229,0.5378851294517517,0.7157371640205383,0.2361335307359695,0.0,0.0,0.6238680481910706,47.440216064453125,46.0,41.57667541503906,-14393.7265625,212.9822692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7382202148437,308.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0234375,18000.0,0.0,0.0,0.3390863835811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930365562438965,0.6930435299873352,-6.995453531999374e-06,0.0,0.0003441295702941,0.0,0.0,56.03728866577149,0.0,0.0,0.0,0.4405654072761535,4.0,0.0,1.0
475800,293.1390075683594,297.1499938964844,293.1499938964844,0.0963955745100975,-2222.36767578125,304.1505126953125,0.7423585653305054,0.1571086347103119,0.1426611542701721,293.32275390625,297.1499938964844,293.1499938964844,0.0059729325585067,-452.5252990722656,298.932861328125,0.4950965940952301,0.050000000745058,0.0488564372062683,293.1914367675781,297.1499938964844,293.1499938964844,0.2709659934043884,-3944.426025390625,304.1580810546875,0.9812127947807312,0.3609373569488525,0.2530580461025238,293.1552429199219,297.1499938964844,293.1499938964844,0.300079196691513,-5766.0107421875,304.2171325683594,0.9990000128746032,0.4437158405780792,0.3682311177253723,293.22576904296875,297.1499938964844,293.1499938964844,0.0099085671827197,-3048.66357421875,302.1480712890625,0.4950965940952301,0.050000000745058,0.2317539006471634,291.2593688964844,291.1499938964844,262.1304626464844,260.4533996582031,279.8941650390625,293.2359313964844,291.260986328125,1.0,0.265950083732605,0.8219296336174011,0.8219296336174011,1.0,1.0,-1.25362229347229,0.5378851294517517,0.7157371640205383,0.2361335307359695,0.0,0.0,0.6238680481910706,47.440216064453125,46.0,41.57667541503906,-14393.7265625,212.9822692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7382202148437,308.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0234375,18000.0,0.0,0.0,0.3390863835811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930365562438965,0.6930435299873352,-6.995453531999374e-06,0.0,0.0003441295702941,0.0,0.0,56.03728866577149,0.0,0.0,0.0,0.4405654072761535,4.0,0.0,1.0
