time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.1415100097656,297.1499938964844,293.1499938964844,0.0962602496147155,-2220.00537109375,304.1505432128906,0.7432039380073547,0.1568780243396759,0.142405018210411,293.3232421875,297.1499938964844,293.1499938964844,0.0059130513109266,-448.9445190429688,298.8691711425781,0.4959951043128967,0.050000000745058,0.0488410741090774,293.1917419433594,297.1499938964844,293.1499938964844,0.2701004147529602,-3934.930908203125,304.1567687988281,0.9818968772888184,0.3598222434520721,0.2522894740104675,293.11376953125,297.1499938964844,293.1499938964844,0.2972298562526703,-5730.390625,304.1985168457031,0.9990000128746032,0.4520471096038818,0.3662403523921966,293.2232971191406,297.1499938964844,293.1499938964844,0.0098778028041124,-3044.225830078125,302.1275634765625,0.4959951043128967,0.050000000745058,0.2316810190677642,291.2522888183594,291.1499938964844,262.1250915527344,260.45074462890625,279.88983154296875,293.227294921875,291.24859619140625,1.0,0.2656526863574981,0.8217020630836487,0.8217020630836487,1.0,1.0,-1.2498823404312134,0.5362021327018738,0.7136802077293396,0.2350973635911941,0.0,0.0,0.6100487112998962,46.99215698242188,64.0,-12.259082794189451,-14244.7822265625,210.73220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95965576171875,308.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.58984375,18000.0,0.0,0.0,0.3340684175491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601167321205139,0.6601234674453735,-6.723043952661101e-06,0.0,0.0003390369820408,0.0,0.0,50.67724990844727,0.0,0.0,0.0,0.4278608560562134,4.0,0.0,1.0
475920,293.1415100097656,297.1499938964844,293.1499938964844,0.0962602496147155,-2220.00537109375,304.1505432128906,0.7432039380073547,0.1568780243396759,0.142405018210411,293.3232421875,297.1499938964844,293.1499938964844,0.0059130513109266,-448.9445190429688,298.8691711425781,0.4959951043128967,0.050000000745058,0.0488410741090774,293.1917419433594,297.1499938964844,293.1499938964844,0.2701004147529602,-3934.930908203125,304.1567687988281,0.9818968772888184,0.3598222434520721,0.2522894740104675,293.11376953125,297.1499938964844,293.1499938964844,0.2972298562526703,-5730.390625,304.1985168457031,0.9990000128746032,0.4520471096038818,0.3662403523921966,293.2232971191406,297.1499938964844,293.1499938964844,0.0098778028041124,-3044.225830078125,302.1275634765625,0.4959951043128967,0.050000000745058,0.2316810190677642,291.2522888183594,291.1499938964844,262.1250915527344,260.45074462890625,279.88983154296875,293.227294921875,291.24859619140625,1.0,0.2656526863574981,0.8217020630836487,0.8217020630836487,1.0,1.0,-1.2498823404312134,0.5362021327018738,0.7136802077293396,0.2350973635911941,0.0,0.0,0.6100487112998962,46.99215698242188,64.0,-12.259082794189451,-14244.7822265625,210.73220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95965576171875,308.8065490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.58984375,18000.0,0.0,0.0,0.3340684175491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601167321205139,0.6601234674453735,-6.723043952661101e-06,0.0,0.0003390369820408,0.0,0.0,50.67724990844727,0.0,0.0,0.0,0.4278608560562134,4.0,0.0,1.0
475980,293.1425170898437,297.1499938964844,293.1499938964844,0.096792958676815,-2230.857177734375,304.1494445800781,0.7339426279067993,0.1568850874900818,0.1425006538629531,293.3242492675781,297.1499938964844,293.1499938964844,0.0058849556371569,-448.1759033203125,298.7843017578125,0.4892536401748657,0.050000000745058,0.0489617995917797,293.1923828125,297.1499938964844,293.1499938964844,0.2703936994075775,-3939.687255859375,304.1540222167969,0.968623161315918,0.3586394786834717,0.2515673041343689,293.1072998046875,297.1499938964844,293.1499938964844,0.3123253583908081,-5976.2353515625,304.15679931640625,0.9990000128746032,0.4543610513210296,0.3815555274486542,293.2215270996094,297.1499938964844,293.1499938964844,0.0099175265058875,-3058.819580078125,302.0984802246094,0.4892536401748657,0.050000000745058,0.2322537004947662,291.1981811523437,291.1499938964844,262.1138000488281,260.4429931640625,279.87750244140625,293.2289428710937,291.1917419433594,1.0,0.2724609971046448,0.8214744925498962,0.8214744925498962,1.0,1.0,-1.2683378458023071,0.5444887280464172,0.7238491177558899,0.2397864460945129,0.0,0.0,0.6069142818450928,50.32929611206055,82.0,-65.95671081542969,-14332.9375,224.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107421875,308.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.16015625,18000.0,0.0,0.0,0.3290168344974518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473078727722168,0.6473144888877869,-6.616730388486758e-06,0.0,0.0003339102840982,0.0,0.0,48.67631912231445,0.0,0.0,0.0,0.4233520627021789,4.0,0.0,1.0
476040,293.1425170898437,297.1499938964844,293.1499938964844,0.096792958676815,-2230.857177734375,304.1494445800781,0.7339426279067993,0.1568850874900818,0.1425006538629531,293.3242492675781,297.1499938964844,293.1499938964844,0.0058849556371569,-448.1759033203125,298.7843017578125,0.4892536401748657,0.050000000745058,0.0489617995917797,293.1923828125,297.1499938964844,293.1499938964844,0.2703936994075775,-3939.687255859375,304.1540222167969,0.968623161315918,0.3586394786834717,0.2515673041343689,293.1072998046875,297.1499938964844,293.1499938964844,0.3123253583908081,-5976.2353515625,304.15679931640625,0.9990000128746032,0.4543610513210296,0.3815555274486542,293.2215270996094,297.1499938964844,293.1499938964844,0.0099175265058875,-3058.819580078125,302.0984802246094,0.4892536401748657,0.050000000745058,0.2322537004947662,291.1981811523437,291.1499938964844,262.1138000488281,260.4429931640625,279.87750244140625,293.2289428710937,291.1917419433594,1.0,0.2724609971046448,0.8214744925498962,0.8214744925498962,1.0,1.0,-1.2683378458023071,0.5444887280464172,0.7238491177558899,0.2397864460945129,0.0,0.0,0.6069142818450928,50.32929611206055,82.0,-65.95671081542969,-14332.9375,224.3929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107421875,308.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.16015625,18000.0,0.0,0.0,0.3290168344974518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473078727722168,0.6473144888877869,-6.616730388486758e-06,0.0,0.0003339102840982,0.0,0.0,48.67631912231445,0.0,0.0,0.0,0.4233520627021789,4.0,0.0,1.0
476100,293.1430358886719,297.1499938964844,293.1499938964844,0.0971749648451805,-2238.5556640625,304.1488647460937,0.7266846895217896,0.1568789184093475,0.1426013559103012,293.3249206542969,297.1499938964844,293.1499938964844,0.0058789355680346,-448.4567565917969,298.73748779296875,0.4837943911552429,0.050000000745058,0.0490662939846515,293.1927795410156,297.1499938964844,293.1499938964844,0.270769715309143,-3944.811767578125,304.152587890625,0.957319974899292,0.3580227196216583,0.2512216866016388,293.11865234375,297.1499938964844,293.1499938964844,0.3252948820590973,-6181.72900390625,304.1319580078125,0.9990000128746032,0.4526818394660949,0.3943328261375427,293.2212219238281,297.1499938964844,293.1499938964844,0.0099539598450064,-3070.465576171875,302.0811767578125,0.4837943911552429,0.050000000745058,0.2327493727207183,291.16241455078125,291.1499938964844,262.1060791015625,260.4373474121094,279.8690490722656,293.2333984375,291.15533447265625,1.0,0.2780486047267914,0.82136070728302,0.82136070728302,1.0,1.0,-1.2840982675552368,0.5515838861465454,0.7325143218040466,0.2438180297613144,0.0,0.0,0.6096456050872803,53.21855926513672,82.0,-84.19503021240234,-14456.123046875,236.42697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12652587890625,308.8088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.251953125,18000.0,0.0,0.0,0.3268852829933166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496619582176208,0.6496685743331909,-6.63280343360384e-06,0.0,0.0003317469963803,0.0,0.0,49.020050048828125,0.0,0.0,0.0,0.4245114922523498,4.0,0.0,1.0
476160,293.1431579589844,297.1499938964844,293.1499938964844,0.0976120382547378,-2247.314697265625,304.1482849121094,0.7181550860404968,0.1569399237632751,0.1427374929189682,293.32568359375,297.1499938964844,293.1499938964844,0.0058769695460796,-449.0553283691406,298.68878173828125,0.477031260728836,0.050000000745058,0.0491981841623783,293.1932678222656,297.1499938964844,293.1499938964844,0.2712311446666717,-3950.92333984375,304.1513061523437,0.9433348178863524,0.3573865890502929,0.2508833408355713,293.1397399902344,297.1499938964844,293.1499938964844,0.3413326144218445,-6432.142578125,304.1060791015625,0.9990000128746032,0.4489440321922302,0.4098920822143554,293.2214050292969,297.1499938964844,293.1499938964844,0.0099983569234609,-3084.14111328125,302.0619812011719,0.477031260728836,0.050000000745058,0.233374997973442,291.1236267089844,291.1499938964844,262.0971069335937,260.4305725097656,279.85986328125,293.240478515625,291.1163024902344,1.0,0.284849464893341,0.8210474848747253,0.8210474848747253,1.0,1.0,-1.3034385442733765,0.5602930784225464,0.7431454062461853,0.2487647533416748,0.0,0.0,0.6152797341346741,56.86146926879883,85.0,-96.52801513671876,-14625.17578125,251.7709808349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.099365234375,308.78631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.00390625,18000.0,0.0,0.0,0.3252236247062683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580378413200378,0.6580445766448975,-6.696772743453039e-06,0.0,0.0003300606331322,0.0,0.0,50.295448303222656,0.0,0.0,0.0,0.4280279278755188,4.0,0.0,1.0
476220,293.1408996582031,297.1499938964844,293.1499938964844,0.0986463502049446,-2267.358642578125,304.14715576171875,0.7008030414581299,0.1575689166784286,0.1434704065322876,293.3273010253906,297.1499938964844,293.1499938964844,0.0058728959411382,-449.7964172363281,298.6003723144531,0.4604994058609009,0.050000000745058,0.0494925938546657,293.1940612792969,297.1499938964844,293.1499938964844,0.2715539634227752,-3955.41845703125,304.15045166015625,0.914808452129364,0.3561263978481293,0.2502206861972809,293.19305419921875,297.1499938964844,293.1499938964844,0.3519434332847595,-6588.0498046875,304.10601806640625,0.9854687452316284,0.4383640587329864,0.4181012213230133,293.2227478027344,297.1499938964844,293.1499938964844,0.0100759742781519,-3106.748779296875,302.02459716796875,0.4604994058609009,0.050000000745058,0.2347715497016906,291.06982421875,291.1499938964844,262.0755920410156,260.4139709472656,279.8563537597656,293.2574157714844,291.0709533691406,1.0,0.2949563860893249,0.8204209804534912,0.8204209804534912,1.0,1.0,-1.3155603408813477,0.5656168460845947,0.7499434947967529,0.252145916223526,0.0,0.0,0.6305080652236938,64.51872253417969,88.0,-50.0008544921875,-14840.8046875,273.5933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91680908203125,308.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.23046875,18000.0,0.0,0.0,0.3235752582550049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890285015106201,0.6890354156494141,-6.946936537133297e-06,0.0,0.0003283877449575,0.0,0.0,55.27152633666992,0.0,0.0,0.0,0.4403916299343109,4.0,0.0,1.0
476280,293.1408996582031,297.1499938964844,293.1499938964844,0.0986463502049446,-2267.358642578125,304.14715576171875,0.7008030414581299,0.1575689166784286,0.1434704065322876,293.3273010253906,297.1499938964844,293.1499938964844,0.0058728959411382,-449.7964172363281,298.6003723144531,0.4604994058609009,0.050000000745058,0.0494925938546657,293.1940612792969,297.1499938964844,293.1499938964844,0.2715539634227752,-3955.41845703125,304.15045166015625,0.914808452129364,0.3561263978481293,0.2502206861972809,293.19305419921875,297.1499938964844,293.1499938964844,0.3519434332847595,-6588.0498046875,304.10601806640625,0.9854687452316284,0.4383640587329864,0.4181012213230133,293.2227478027344,297.1499938964844,293.1499938964844,0.0100759742781519,-3106.748779296875,302.02459716796875,0.4604994058609009,0.050000000745058,0.2347715497016906,291.06982421875,291.1499938964844,262.0755920410156,260.4139709472656,279.8563537597656,293.2574157714844,291.0709533691406,1.0,0.2949563860893249,0.8204209804534912,0.8204209804534912,1.0,1.0,-1.3155603408813477,0.5656168460845947,0.7499434947967529,0.252145916223526,0.0,0.0,0.6305080652236938,64.51872253417969,88.0,-50.0008544921875,-14840.8046875,273.5933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91680908203125,308.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.23046875,18000.0,0.0,0.0,0.3235752582550049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890285015106201,0.6890354156494141,-6.946936537133297e-06,0.0,0.0003283877449575,0.0,0.0,55.27152633666992,0.0,0.0,0.0,0.4403916299343109,4.0,0.0,1.0
476340,293.14166259765625,297.1499938964844,293.1499938964844,0.0989337787032127,-2272.3046875,304.14764404296875,0.6852356195449829,0.1576529592275619,0.1440031230449676,293.3294982910156,297.1499938964844,293.1499938964844,0.0058422605507075,-447.6718444824219,298.5412902832031,0.4448801577091217,0.050000000745058,0.0497883297502994,293.1952514648437,297.1499938964844,293.1499938964844,0.2701777219772339,-3938.79150390625,304.1525573730469,0.8924996256828308,0.3547694981098175,0.2495200634002685,293.216064453125,297.1499938964844,293.1499938964844,0.3458862602710724,-6488.86376953125,304.1302185058594,0.9602517485618592,0.4325577616691589,0.4117611348628998,293.22467041015625,297.1499938964844,293.1499938964844,0.010097311809659,-3111.584228515625,301.99725341796875,0.4448801577091217,0.050000000745058,0.2361744046211242,291.0904541015625,291.1499938964844,262.0497436523437,260.39361572265625,279.8520812988281,293.2595520019531,291.0908508300781,1.0,0.3027322590351105,0.8197944760322571,0.8197944760322571,1.0,1.0,-1.3096544742584229,0.5628514885902405,0.7468029856681824,0.2506603896617889,0.0,0.0,0.6368717551231384,71.91529846191406,91.0,-0.5423049926757812,-14823.5537109375,287.7236633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6831970214844,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.453125,18000.0,0.0,0.0,0.3233128786087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065345644950867,0.7065416574478149,-7.098735750332708e-06,0.0,0.0003281214449089,0.0,0.0,58.27504348754883,0.0,0.0,0.0,0.4470902383327484,4.0,0.0,1.0
476400,293.14166259765625,297.1499938964844,293.1499938964844,0.0989337787032127,-2272.3046875,304.14764404296875,0.6852356195449829,0.1576529592275619,0.1440031230449676,293.3294982910156,297.1499938964844,293.1499938964844,0.0058422605507075,-447.6718444824219,298.5412902832031,0.4448801577091217,0.050000000745058,0.0497883297502994,293.1952514648437,297.1499938964844,293.1499938964844,0.2701777219772339,-3938.79150390625,304.1525573730469,0.8924996256828308,0.3547694981098175,0.2495200634002685,293.216064453125,297.1499938964844,293.1499938964844,0.3458862602710724,-6488.86376953125,304.1302185058594,0.9602517485618592,0.4325577616691589,0.4117611348628998,293.22467041015625,297.1499938964844,293.1499938964844,0.010097311809659,-3111.584228515625,301.99725341796875,0.4448801577091217,0.050000000745058,0.2361744046211242,291.0904541015625,291.1499938964844,262.0497436523437,260.39361572265625,279.8520812988281,293.2595520019531,291.0908508300781,1.0,0.3027322590351105,0.8197944760322571,0.8197944760322571,1.0,1.0,-1.3096544742584229,0.5628514885902405,0.7468029856681824,0.2506603896617889,0.0,0.0,0.6368717551231384,71.91529846191406,91.0,-0.5423049926757812,-14823.5537109375,287.7236633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6831970214844,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.453125,18000.0,0.0,0.0,0.3233128786087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065345644950867,0.7065416574478149,-7.098735750332708e-06,0.0,0.0003281214449089,0.0,0.0,58.27504348754883,0.0,0.0,0.0,0.4470902383327484,4.0,0.0,1.0
476460,293.1438903808594,297.1499938964844,293.1499938964844,0.0989532470703125,-2272.50830078125,304.1484069824219,0.6736645698547363,0.1574129909276962,0.1440491527318954,293.3321838378906,297.1499938964844,293.1499938964844,0.0058064316399395,-445.4471740722656,298.4729309082031,0.4346185028553009,0.050000000745058,0.050028059631586,293.1965637207031,297.1499938964844,293.1499938964844,0.2690387964248657,-3925.351806640625,304.1535949707031,0.8769308924674988,0.3533563017845154,0.2487204074859619,293.2240295410156,297.1499938964844,293.1499938964844,0.3429563343524933,-6440.70751953125,304.1415100097656,0.9406165480613708,0.4292540848255157,0.4084737598896026,293.2266845703125,297.1499938964844,293.1499938964844,0.0101122772321105,-3116.564208984375,301.9662475585937,0.4346185028553009,0.050000000745058,0.2373115718364715,291.0941467285156,291.1499938964844,262.0201416015625,260.3699645996094,279.84539794921875,293.2623291015625,291.0947265625,1.0,0.3090595602989197,0.8191147446632385,0.8191147446632385,1.0,1.0,-1.3064559698104858,0.5612961649894714,0.7451597452163696,0.2499033808708191,0.0,0.0,0.6441148519515991,77.9379653930664,94.0,5.6889753341674805,-14810.52734375,299.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,308.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.896484375,18000.0,0.0,0.0,0.3238363862037658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7219609618186951,0.7219681739807129,-7.232426014525117e-06,0.0,0.0003286527644377,0.0,0.0,61.000267028808594,0.0,0.0,0.0,0.4533799886703491,4.0,0.0,1.0
476520,293.1438903808594,297.1499938964844,293.1499938964844,0.0989532470703125,-2272.50830078125,304.1484069824219,0.6736645698547363,0.1574129909276962,0.1440491527318954,293.3321838378906,297.1499938964844,293.1499938964844,0.0058064316399395,-445.4471740722656,298.4729309082031,0.4346185028553009,0.050000000745058,0.050028059631586,293.1965637207031,297.1499938964844,293.1499938964844,0.2690387964248657,-3925.351806640625,304.1535949707031,0.8769308924674988,0.3533563017845154,0.2487204074859619,293.2240295410156,297.1499938964844,293.1499938964844,0.3429563343524933,-6440.70751953125,304.1415100097656,0.9406165480613708,0.4292540848255157,0.4084737598896026,293.2266845703125,297.1499938964844,293.1499938964844,0.0101122772321105,-3116.564208984375,301.9662475585937,0.4346185028553009,0.050000000745058,0.2373115718364715,291.0941467285156,291.1499938964844,262.0201416015625,260.3699645996094,279.84539794921875,293.2623291015625,291.0947265625,1.0,0.3090595602989197,0.8191147446632385,0.8191147446632385,1.0,1.0,-1.3064559698104858,0.5612961649894714,0.7451597452163696,0.2499033808708191,0.0,0.0,0.6441148519515991,77.9379653930664,94.0,5.6889753341674805,-14810.52734375,299.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,308.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.896484375,18000.0,0.0,0.0,0.3238363862037658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7219609618186951,0.7219681739807129,-7.232426014525117e-06,0.0,0.0003286527644377,0.0,0.0,61.000267028808594,0.0,0.0,0.0,0.4533799886703491,4.0,0.0,1.0
476580,293.1459045410156,297.1499938964844,293.1499938964844,0.0988888815045356,-2271.15673828125,304.1490173339844,0.6647850275039673,0.1571609377861023,0.1440135538578033,293.33502197265625,297.1499938964844,293.1499938964844,0.0057641570456326,-442.7485656738281,298.4039306640625,0.427267462015152,0.050000000745058,0.0502316877245903,293.1977844238281,297.1499938964844,293.1499938964844,0.2678029835224151,-3910.8154296875,304.1544494628906,0.8649179339408875,0.3519302606582641,0.2478813081979751,293.2267150878906,297.1499938964844,293.1499938964844,0.3408061861991882,-6406.1552734375,304.1478271484375,0.9250306487083436,0.426829844713211,0.406248539686203,293.2286376953125,297.1499938964844,293.1499938964844,0.0101146334782242,-3118.76953125,301.93505859375,0.427267462015152,0.050000000745058,0.2382774949073791,291.09942626953125,291.1499938964844,261.9872741699219,260.34344482421875,279.8368530273437,293.2650146484375,291.09979248046875,1.0,0.3143643736839294,0.81843501329422,0.81843501329422,1.0,1.0,-1.3041385412216189,0.5601359605789185,0.744002640247345,0.2493842244148254,0.0,0.0,0.6504765748977661,83.06096649169922,97.0,6.704320907592773,-14800.84765625,310.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,308.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.259765625,18000.0,0.0,0.0,0.3250100016593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361647486686707,0.736172080039978,-7.3585010795795824e-06,0.0,0.0003298438095953,0.0,0.0,63.59554672241211,0.0,0.0,0.0,0.4591631293296814,4.0,0.0,1.0
476640,293.1459045410156,297.1499938964844,293.1499938964844,0.0988888815045356,-2271.15673828125,304.1490173339844,0.6647850275039673,0.1571609377861023,0.1440135538578033,293.33502197265625,297.1499938964844,293.1499938964844,0.0057641570456326,-442.7485656738281,298.4039306640625,0.427267462015152,0.050000000745058,0.0502316877245903,293.1977844238281,297.1499938964844,293.1499938964844,0.2678029835224151,-3910.8154296875,304.1544494628906,0.8649179339408875,0.3519302606582641,0.2478813081979751,293.2267150878906,297.1499938964844,293.1499938964844,0.3408061861991882,-6406.1552734375,304.1478271484375,0.9250306487083436,0.426829844713211,0.406248539686203,293.2286376953125,297.1499938964844,293.1499938964844,0.0101146334782242,-3118.76953125,301.93505859375,0.427267462015152,0.050000000745058,0.2382774949073791,291.09942626953125,291.1499938964844,261.9872741699219,260.34344482421875,279.8368530273437,293.2650146484375,291.09979248046875,1.0,0.3143643736839294,0.81843501329422,0.81843501329422,1.0,1.0,-1.3041385412216189,0.5601359605789185,0.744002640247345,0.2493842244148254,0.0,0.0,0.6504765748977661,83.06096649169922,97.0,6.704320907592773,-14800.84765625,310.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,308.4540100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.259765625,18000.0,0.0,0.0,0.3250100016593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361647486686707,0.736172080039978,-7.3585010795795824e-06,0.0,0.0003298438095953,0.0,0.0,63.59554672241211,0.0,0.0,0.0,0.4591631293296814,4.0,0.0,1.0
476700,293.1467590332031,297.1499938964844,293.1499938964844,0.0988572910428047,-2270.510498046875,304.1492614746094,0.6610580086708069,0.1570425927639007,0.1439924538135528,293.3364562988281,297.1499938964844,293.1499938964844,0.0057414341717958,-441.2935180664063,298.3687744140625,0.4242914617061615,0.050000000745058,0.0503237433731555,293.1983337402344,297.1499938964844,293.1499938964844,0.2671821713447571,-3903.541015625,304.1547546386719,0.8598169684410095,0.3512150049209595,0.2474526762962341,293.2272033691406,297.1499938964844,293.1499938964844,0.3398585319519043,-6391.21044921875,304.1499328613281,0.9184271693229676,0.4257593750953674,0.4052989780902862,293.22955322265625,297.1499938964844,293.1499938964844,0.0101130399852991,-3119.336669921875,301.91925048828125,0.4242914617061615,0.050000000745058,0.2387141585350036,291.1014404296875,291.1499938964844,261.96978759765625,260.3292541503906,279.8320617675781,293.2663269042969,291.1018371582031,1.0,0.3167283833026886,0.8180951476097107,0.8180951476097107,1.0,1.0,-1.3030935525894165,0.5596062541007996,0.7434872984886169,0.2491567432880401,0.0,0.0,0.6535080671310425,85.37720489501953,97.0,6.539950847625732,-14798.2041015625,314.8645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712341308594,308.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.626953125,18000.0,0.0,0.0,0.325782299041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429242134094238,0.7429316639900208,-7.419296252919594e-06,0.0,0.0003306276339571,0.0,0.0,64.85871887207031,0.0,0.0,0.0,0.4619359672069549,4.0,0.0,1.0
476760,293.1475524902344,297.1499938964844,293.1499938964844,0.098822683095932,-2269.81005859375,304.1494445800781,0.6576875448226929,0.1569283455610275,0.1439707428216934,293.3378601074219,297.1499938964844,293.1499938964844,0.0057178679853677,-439.77239990234375,298.33355712890625,0.4216509461402893,0.050000000745058,0.0504108034074306,293.1988830566406,297.1499938964844,293.1499938964844,0.2665482759475708,-3896.117919921875,304.1550598144531,0.8551668524742126,0.3504982590675354,0.2470193356275558,293.2274169921875,297.1499938964844,293.1499938964844,0.3389360308647156,-6376.8095703125,304.151611328125,0.912497580051422,0.4247389435768127,0.404403805732727,293.2304382324219,297.1499938964844,293.1499938964844,0.0101096918806433,-3119.51220703125,301.9034423828125,0.4216509461402893,0.050000000745058,0.2391271442174911,291.10369873046875,291.1499938964844,261.9516906738281,260.3145446777344,279.82684326171875,293.2676086425781,291.1041259765625,1.0,0.3189411759376526,0.8178400993347168,0.8178400993347168,1.0,1.0,-1.3020730018615725,0.5590949058532715,0.7429781556129456,0.2489446103572845,0.0,0.0,0.6563699245452881,87.5675048828125,100.0,6.674700736999512,-14796.919921875,319.2743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888671875,308.3679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.154296875,18000.0,0.0,0.0,0.3266486227512359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494001984596252,0.7494077086448669,-7.478101451852126e-06,0.0,0.0003315068315714,0.0,0.0,66.0866470336914,0.0,0.0,0.0,0.4645956456661224,4.0,0.0,1.0
476820,293.1489562988281,297.1499938964844,293.1499938964844,0.0987435579299926,-2268.225830078125,304.1497802734375,0.6517788767814636,0.1567073464393615,0.1439244002103805,293.340576171875,297.1499938964844,293.1499938964844,0.00566859357059,-436.5569152832031,298.2629699707031,0.4171290695667267,0.050000000745058,0.0505730062723159,293.1998596191406,297.1499938964844,293.1499938964844,0.2652437686920166,-3880.847900390625,304.1555480957031,0.8469184637069702,0.3490593135356903,0.2461403310298919,293.22735595703125,297.1499938964844,293.1499938964844,0.337115466594696,-6348.72265625,304.1540832519531,0.9024603366851808,0.4227906167507171,0.4027078747749328,293.2320861816406,297.1499938964844,293.1499938964844,0.0100985672324895,-3118.861328125,301.87176513671875,0.4171290695667267,0.050000000745058,0.2398965656757354,291.10888671875,291.1499938964844,261.9139404296875,260.28369140625,279.815673828125,293.27008056640625,291.10943603515625,1.0,0.3230002522468567,0.8173301219940186,0.8173301219940186,1.0,1.0,-1.3000448942184448,0.5580780506134033,0.7419667840003967,0.2485277950763702,0.0,0.0,0.6615113615989685,91.64656066894533,88.0,7.52646017074585,-14797.24609375,327.4111633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,308.3017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.609375,18000.0,0.0,0.0,0.328580766916275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611924409866333,0.7612000107765198,-7.586601896036882e-06,0.0,0.0003334677312523,0.0,0.0,68.36776733398438,0.0,0.0,0.0,0.4694532454013824,4.0,0.0,1.0
476880,293.1489562988281,297.1499938964844,293.1499938964844,0.0987435579299926,-2268.225830078125,304.1497802734375,0.6517788767814636,0.1567073464393615,0.1439244002103805,293.340576171875,297.1499938964844,293.1499938964844,0.00566859357059,-436.5569152832031,298.2629699707031,0.4171290695667267,0.050000000745058,0.0505730062723159,293.1998596191406,297.1499938964844,293.1499938964844,0.2652437686920166,-3880.847900390625,304.1555480957031,0.8469184637069702,0.3490593135356903,0.2461403310298919,293.22735595703125,297.1499938964844,293.1499938964844,0.337115466594696,-6348.72265625,304.1540832519531,0.9024603366851808,0.4227906167507171,0.4027078747749328,293.2320861816406,297.1499938964844,293.1499938964844,0.0100985672324895,-3118.861328125,301.87176513671875,0.4171290695667267,0.050000000745058,0.2398965656757354,291.10888671875,291.1499938964844,261.9139404296875,260.28369140625,279.815673828125,293.27008056640625,291.10943603515625,1.0,0.3230002522468567,0.8173301219940186,0.8173301219940186,1.0,1.0,-1.3000448942184448,0.5580780506134033,0.7419667840003967,0.2485277950763702,0.0,0.0,0.6615113615989685,91.64656066894533,88.0,7.52646017074585,-14797.24609375,327.4111633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,308.3017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.609375,18000.0,0.0,0.0,0.328580766916275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611924409866333,0.7612000107765198,-7.586601896036882e-06,0.0,0.0003334677312523,0.0,0.0,68.36776733398438,0.0,0.0,0.0,0.4694532454013824,4.0,0.0,1.0
476940,293.1499328613281,297.1499938964844,293.1499938964844,0.0985111743211746,-2263.73583984375,304.1502380371094,0.6524085402488708,0.1565325260162353,0.1437253803014755,293.3430480957031,297.1499938964844,293.1499938964844,0.0055952444672584,-431.6008911132813,298.1935729980469,0.4178434014320373,0.050000000745058,0.0505462400615215,293.2006225585937,297.1499938964844,293.1499938964844,0.263698548078537,-3862.671630859375,304.1562805175781,0.846960723400116,0.3476440012454986,0.2451288998126983,293.2267761230469,297.1499938964844,293.1499938964844,0.3350779116153717,-6317.52783203125,304.1560974121094,0.902406632900238,0.420945793390274,0.4009210169315338,293.2334899902344,297.1499938964844,293.1499938964844,0.0100316600874066,-3105.927490234375,301.84088134765625,0.4178434014320373,0.050000000745058,0.2397695928812027,291.1169738769531,291.1499938964844,261.87457275390625,260.2513427734375,279.8047180175781,293.2724304199219,291.11798095703125,1.0,0.3213795721530914,0.8168201446533203,0.8168201446533203,1.0,1.0,-1.296263575553894,0.5562648177146912,0.7399986982345581,0.2476732432842254,0.0,0.0,0.6654402017593384,90.91356658935548,76.0,11.85344696044922,-14788.0595703125,324.1191711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465881347656,308.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.3306298553943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708043456077576,0.7708120346069336,-7.676600944250822e-06,0.0,0.0003355472581461,0.0,0.0,70.27222442626953,0.0,0.0,0.0,0.473391056060791,4.0,0.0,1.0
477000,293.1499328613281,297.1499938964844,293.1499938964844,0.0985111743211746,-2263.73583984375,304.1502380371094,0.6524085402488708,0.1565325260162353,0.1437253803014755,293.3430480957031,297.1499938964844,293.1499938964844,0.0055952444672584,-431.6008911132813,298.1935729980469,0.4178434014320373,0.050000000745058,0.0505462400615215,293.2006225585937,297.1499938964844,293.1499938964844,0.263698548078537,-3862.671630859375,304.1562805175781,0.846960723400116,0.3476440012454986,0.2451288998126983,293.2267761230469,297.1499938964844,293.1499938964844,0.3350779116153717,-6317.52783203125,304.1560974121094,0.902406632900238,0.420945793390274,0.4009210169315338,293.2334899902344,297.1499938964844,293.1499938964844,0.0100316600874066,-3105.927490234375,301.84088134765625,0.4178434014320373,0.050000000745058,0.2397695928812027,291.1169738769531,291.1499938964844,261.87457275390625,260.2513427734375,279.8047180175781,293.2724304199219,291.11798095703125,1.0,0.3213795721530914,0.8168201446533203,0.8168201446533203,1.0,1.0,-1.296263575553894,0.5562648177146912,0.7399986982345581,0.2476732432842254,0.0,0.0,0.6654402017593384,90.91356658935548,76.0,11.85344696044922,-14788.0595703125,324.1191711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465881347656,308.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.3306298553943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7708043456077576,0.7708120346069336,-7.676600944250822e-06,0.0,0.0003355472581461,0.0,0.0,70.27222442626953,0.0,0.0,0.0,0.473391056060791,4.0,0.0,1.0
477060,293.1504821777344,297.1499938964844,293.1499938964844,0.098188929259777,-2257.53076171875,304.15069580078125,0.6581128239631653,0.1564219892024994,0.1434571743011474,293.3450927734375,297.1499938964844,293.1499938964844,0.0055048987269401,-425.3642883300781,298.1263122558594,0.42261803150177,0.050000000745058,0.0503783747553825,293.2009582519531,297.1499938964844,293.1499938964844,0.2619816958904266,-3842.43603515625,304.15704345703125,0.8533300757408142,0.3462897539138794,0.2440527975559234,293.2257385253906,297.1499938964844,293.1499938964844,0.3328677713871002,-6283.8564453125,304.1577453613281,0.9098719358444214,0.4192118346691131,0.3990980982780456,293.23443603515625,297.1499938964844,293.1499938964844,0.0099242934957146,-3083.750244140625,301.8114929199219,0.42261803150177,0.050000000745058,0.238973319530487,291.1287841796875,291.1499938964844,261.8340759277344,260.21795654296875,279.7928771972656,293.2729797363281,291.1299743652344,1.0,0.3161023557186126,0.816318154335022,0.816318154335022,1.0,1.0,-1.2913048267364502,0.5539230704307556,0.7373817563056946,0.246512085199356,0.0,0.0,0.6674923300743103,86.58934783935547,64.0,15.656909942626951,-14766.923828125,312.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860107421875,308.2400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1796875,18000.0,0.0,0.0,0.3325843214988708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764777541160583,0.7764855027198792,-7.730814104434103e-06,0.0,0.000337530800607,0.0,0.0,71.41864776611328,0.0,0.0,0.0,0.4756754636764526,4.0,0.0,1.0
477120,293.1504821777344,297.1499938964844,293.1499938964844,0.098188929259777,-2257.53076171875,304.15069580078125,0.6581128239631653,0.1564219892024994,0.1434571743011474,293.3450927734375,297.1499938964844,293.1499938964844,0.0055048987269401,-425.3642883300781,298.1263122558594,0.42261803150177,0.050000000745058,0.0503783747553825,293.2009582519531,297.1499938964844,293.1499938964844,0.2619816958904266,-3842.43603515625,304.15704345703125,0.8533300757408142,0.3462897539138794,0.2440527975559234,293.2257385253906,297.1499938964844,293.1499938964844,0.3328677713871002,-6283.8564453125,304.1577453613281,0.9098719358444214,0.4192118346691131,0.3990980982780456,293.23443603515625,297.1499938964844,293.1499938964844,0.0099242934957146,-3083.750244140625,301.8114929199219,0.42261803150177,0.050000000745058,0.238973319530487,291.1287841796875,291.1499938964844,261.8340759277344,260.21795654296875,279.7928771972656,293.2729797363281,291.1299743652344,1.0,0.3161023557186126,0.816318154335022,0.816318154335022,1.0,1.0,-1.2913048267364502,0.5539230704307556,0.7373817563056946,0.246512085199356,0.0,0.0,0.6674923300743103,86.58934783935547,64.0,15.656909942626951,-14766.923828125,312.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860107421875,308.2400207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1796875,18000.0,0.0,0.0,0.3325843214988708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764777541160583,0.7764855027198792,-7.730814104434103e-06,0.0,0.000337530800607,0.0,0.0,71.41864776611328,0.0,0.0,0.0,0.4756754636764526,4.0,0.0,1.0
477180,293.1507873535156,297.1499938964844,293.1499938964844,0.0978119596838951,-2250.30078125,304.1510925292969,0.6680299639701843,0.1563502848148346,0.1431372910737991,293.3466186523437,297.1499938964844,293.1499938964844,0.0054054530337452,-418.4183349609375,298.0604248046875,0.4311180412769317,0.050000000745058,0.0501212775707244,293.20098876953125,297.1499938964844,293.1499938964844,0.2601994574069977,-3821.436279296875,304.1576538085937,0.8649188280105591,0.3449925482273102,0.2429515272378921,293.2243347167969,297.1499938964844,293.1499938964844,0.3306047618389129,-6249.52880859375,304.158935546875,0.9242279529571532,0.4175759851932525,0.397281140089035,293.23492431640625,297.1499938964844,293.1499938964844,0.0097942668944597,-3056.21044921875,301.7833251953125,0.4311180412769317,0.050000000745058,0.237753763794899,291.1418151855469,291.1499938964844,261.7929992675781,260.1839904785156,279.78076171875,293.2728576660156,291.1430969238281,1.0,0.3082304298877716,0.8158162236213684,0.8158162236213684,1.0,1.0,-1.285645604133606,0.5512674450874329,0.7343782186508179,0.2451692819595337,0.0,0.0,0.6677194237709045,79.99504089355469,52.0,17.818588256835938,-14737.3466796875,295.57684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76837158203125,308.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.3342642784118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781278491020203,0.7781355977058411,-7.747311428829562e-06,0.0,0.000339235732099,0.0,0.0,71.75929260253906,0.0,0.0,0.0,0.476274311542511,4.0,0.0,1.0
477240,293.1507873535156,297.1499938964844,293.1499938964844,0.0978119596838951,-2250.30078125,304.1510925292969,0.6680299639701843,0.1563502848148346,0.1431372910737991,293.3466186523437,297.1499938964844,293.1499938964844,0.0054054530337452,-418.4183349609375,298.0604248046875,0.4311180412769317,0.050000000745058,0.0501212775707244,293.20098876953125,297.1499938964844,293.1499938964844,0.2601994574069977,-3821.436279296875,304.1576538085937,0.8649188280105591,0.3449925482273102,0.2429515272378921,293.2243347167969,297.1499938964844,293.1499938964844,0.3306047618389129,-6249.52880859375,304.158935546875,0.9242279529571532,0.4175759851932525,0.397281140089035,293.23492431640625,297.1499938964844,293.1499938964844,0.0097942668944597,-3056.21044921875,301.7833251953125,0.4311180412769317,0.050000000745058,0.237753763794899,291.1418151855469,291.1499938964844,261.7929992675781,260.1839904785156,279.78076171875,293.2728576660156,291.1430969238281,1.0,0.3082304298877716,0.8158162236213684,0.8158162236213684,1.0,1.0,-1.285645604133606,0.5512674450874329,0.7343782186508179,0.2451692819595337,0.0,0.0,0.6677194237709045,79.99504089355469,52.0,17.818588256835938,-14737.3466796875,295.57684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76837158203125,308.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.3342642784118652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781278491020203,0.7781355977058411,-7.747311428829562e-06,0.0,0.000339235732099,0.0,0.0,71.75929260253906,0.0,0.0,0.0,0.476274311542511,4.0,0.0,1.0
477300,293.1507873535156,297.1499938964844,293.1499938964844,0.09761893004179,-2246.604248046875,304.1512451171875,0.6745932102203369,0.1563366055488586,0.1429739892482757,293.3471984863281,297.1499938964844,293.1499938964844,0.0053538926877081,-414.7913208007813,298.0279541015625,0.4369561672210693,0.050000000745058,0.0499695688486099,293.2008972167969,297.1499938964844,293.1499938964844,0.2592993080615997,-3810.834716796875,304.15789794921875,0.872684895992279,0.3443630337715149,0.2423975616693496,293.2235412597656,297.1499938964844,293.1499938964844,0.3294715285301208,-6232.38232421875,304.15936279296875,0.9338834285736084,0.416791021823883,0.3963815867900848,293.2349853515625,297.1499938964844,293.1499938964844,0.0097241280600428,-3041.15234375,301.7696838378906,0.4369561672210693,0.050000000745058,0.2370341122150421,291.1485290527344,291.1499938964844,261.7724304199219,260.1669311523437,279.77471923828125,293.2726745605469,291.1497497558594,1.0,0.3035484552383423,0.8155652284622192,0.8155652284622192,1.0,1.0,-1.2826590538024902,0.5498698353767395,0.732789158821106,0.2444565296173095,0.0,0.0,0.6671465635299683,76.1090087890625,52.0,18.214574813842773,-14719.6435546875,285.8500366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7748413085937,308.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.3349571526050567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774118185043335,0.7774195671081543,-7.741012268525083e-06,0.0,0.0003399389388505,0.0,0.0,71.61742401123047,0.0,0.0,0.0,0.4759281575679779,4.0,0.0,1.0
477360,293.1507263183594,297.1499938964844,293.1499938964844,0.0974293798208236,-2242.97802734375,304.1513671875,0.6822893023490906,0.1563378870487213,0.1428135186433792,293.34765625,297.1499938964844,293.1499938964844,0.0053017102181911,-411.107421875,297.9956970214844,0.4440392553806305,0.050000000745058,0.0498065873980522,293.2007751464844,297.1499938964844,293.1499938964844,0.2584024369716644,-3800.277587890625,304.1580810546875,0.8818547129631042,0.3437452018260956,0.2418436110019683,293.2226867675781,297.1499938964844,293.1499938964844,0.328348308801651,-6215.41552734375,304.1596984863281,0.944979727268219,0.4160262942314148,0.3954903185367584,293.2349853515625,297.1499938964844,293.1499938964844,0.0096519691869616,-3025.5537109375,301.7562561035156,0.4440392553806305,0.050000000745058,0.2362609952688217,291.1550598144531,291.1499938964844,261.7518920898437,260.14990234375,279.7686767578125,293.2724609375,291.15625,1.0,0.2984571456909179,0.815338134765625,0.815338134765625,1.0,1.0,-1.2796080112457275,0.5484462976455688,0.7311616539955139,0.2437285929918289,0.0,0.0,0.6661537885665894,71.93670654296875,40.0,18.121915817260746,-14700.2568359375,275.5175170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7907409667969,308.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.3355333507061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757265567779541,0.7757342457771301,-7.725559044047259e-06,0.0,0.000340523693012,0.0,0.0,71.27974700927734,0.0,0.0,0.0,0.4751789569854736,4.0,0.0,1.0
477420,293.1504211425781,297.1499938964844,293.1499938964844,0.0970707312226295,-2236.130615234375,304.1514892578125,0.7013792991638184,0.156382068991661,0.1425075978040695,293.3480834960937,297.1499938964844,293.1499938964844,0.0051969368942081,-403.6785583496094,297.9317932128906,0.4627286493778229,0.050000000745058,0.0494557693600654,293.2003479003906,297.1499938964844,293.1499938964844,0.2566379904747009,-3779.529296875,304.1583251953125,0.9049056768417358,0.342543214559555,0.2407410442829132,293.22088623046875,297.1499938964844,293.1499938964844,0.3261548578739166,-6182.357421875,304.1601257324219,0.9703721404075624,0.414553552865982,0.3937377035617828,293.23468017578125,297.1499938964844,293.1499938964844,0.0095045091584324,-2993.403076171875,301.7299194335937,0.4627286493778229,0.050000000745058,0.2345968782901764,291.1671142578125,291.1499938964844,261.7113037109375,260.1161193847656,279.7566223144531,293.27178955078125,291.16815185546875,1.0,0.2872233390808105,0.8148839473724365,0.8148839473724365,1.0,1.0,-1.2733949422836304,0.5455523729324341,0.7278425097465515,0.2422415316104889,0.0,0.0,0.6630445718765259,62.96128463745117,28.0,16.742822647094727,-14656.9609375,253.58523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,308.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.3362945020198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697395086288452,0.7697471380233765,-7.670150807825848e-06,0.0,0.00034129616688,0.0,0.0,70.08427429199219,0.0,0.0,0.0,0.4725992977619171,4.0,0.0,1.0
477480,293.1504211425781,297.1499938964844,293.1499938964844,0.0970707312226295,-2236.130615234375,304.1514892578125,0.7013792991638184,0.156382068991661,0.1425075978040695,293.3480834960937,297.1499938964844,293.1499938964844,0.0051969368942081,-403.6785583496094,297.9317932128906,0.4627286493778229,0.050000000745058,0.0494557693600654,293.2003479003906,297.1499938964844,293.1499938964844,0.2566379904747009,-3779.529296875,304.1583251953125,0.9049056768417358,0.342543214559555,0.2407410442829132,293.22088623046875,297.1499938964844,293.1499938964844,0.3261548578739166,-6182.357421875,304.1601257324219,0.9703721404075624,0.414553552865982,0.3937377035617828,293.23468017578125,297.1499938964844,293.1499938964844,0.0095045091584324,-2993.403076171875,301.7299194335937,0.4627286493778229,0.050000000745058,0.2345968782901764,291.1671142578125,291.1499938964844,261.7113037109375,260.1161193847656,279.7566223144531,293.27178955078125,291.16815185546875,1.0,0.2872233390808105,0.8148839473724365,0.8148839473724365,1.0,1.0,-1.2733949422836304,0.5455523729324341,0.7278425097465515,0.2422415316104889,0.0,0.0,0.6630445718765259,62.96128463745117,28.0,16.742822647094727,-14656.9609375,253.58523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,308.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.3362945020198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697395086288452,0.7697471380233765,-7.670150807825848e-06,0.0,0.00034129616688,0.0,0.0,70.08427429199219,0.0,0.0,0.0,0.4725992977619171,4.0,0.0,1.0
477540,293.14990234375,297.1499938964844,293.1499938964844,0.0967488065361976,-2230.005126953125,304.1515197753906,0.7249594926834106,0.1564752459526062,0.1422265022993087,293.3477783203125,297.1499938964844,293.1499938964844,0.0050937016494572,-396.3249206542969,297.86895751953125,0.4829411208629608,0.050000000745058,0.0490829981863498,293.1997375488281,297.1499938964844,293.1499938964844,0.2549397945404053,-3759.592529296875,304.15838623046875,0.9389790892601012,0.3413896858692169,0.2396548986434936,293.21893310546875,297.1499938964844,293.1499938964844,0.3240516483783722,-6150.79638671875,304.1602478027344,0.997416079044342,0.4131499826908111,0.3920297026634216,293.2341003417969,297.1499938964844,293.1499938964844,0.0093562956899404,-2960.7880859375,301.70416259765625,0.4829411208629608,0.050000000745058,0.2328286170959472,291.1771850585937,291.1499938964844,261.6717224121094,260.0831604003906,279.7447509765625,293.2707214355469,291.17803955078125,1.0,0.2747977674007416,0.814429759979248,0.814429759979248,1.0,1.0,-1.2671244144439695,0.5426366329193115,0.7244877815246582,0.24073526263237,0.0,0.0,0.6587150692939758,53.429466247558594,25.0,14.143436431884766,-14608.287109375,230.6407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,308.3440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.388671875,18000.0,0.0,0.0,0.3364976644515991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760862410068512,0.7608699798583984,-7.588250355183845e-06,0.0,0.0003415023675188,0.0,0.0,68.33560943603516,0.0,0.0,0.0,0.4688428938388824,4.0,0.0,1.0
