time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0967488065361976,-2230.005126953125,304.1515197753906,0.7249594926834106,0.1564752459526062,0.1422265022993087,293.3477783203125,297.1499938964844,293.1499938964844,0.0050937016494572,-396.3249206542969,297.86895751953125,0.4829411208629608,0.050000000745058,0.0490829981863498,293.1997375488281,297.1499938964844,293.1499938964844,0.2549397945404053,-3759.592529296875,304.15838623046875,0.9389790892601012,0.3413896858692169,0.2396548986434936,293.21893310546875,297.1499938964844,293.1499938964844,0.3240516483783722,-6150.79638671875,304.1602478027344,0.997416079044342,0.4131499826908111,0.3920297026634216,293.2341003417969,297.1499938964844,293.1499938964844,0.0093562956899404,-2960.7880859375,301.70416259765625,0.4829411208629608,0.050000000745058,0.2328286170959472,291.1771850585937,291.1499938964844,261.6717224121094,260.0831604003906,279.7447509765625,293.2707214355469,291.17803955078125,1.0,0.2747977674007416,0.814429759979248,0.814429759979248,1.0,1.0,-1.2671244144439695,0.5426366329193115,0.7244877815246582,0.24073526263237,0.0,0.0,0.6587150692939758,53.429466247558594,25.0,14.143436431884766,-14608.287109375,230.6407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,308.3440856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.388671875,18000.0,0.0,0.0,0.3364976644515991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760862410068512,0.7608699798583984,-7.588250355183845e-06,0.0,0.0003415023675188,0.0,0.0,68.33560943603516,0.0,0.0,0.0,0.4688428938388824,4.0,0.0,1.0
477660,293.1498718261719,297.1499938964844,293.1499938964844,0.0963468551635742,-2222.0146484375,304.1517333984375,0.7407264709472656,0.1564927846193313,0.1420858204364776,293.3463134765625,297.1499938964844,293.1499938964844,0.0050093145109713,-389.93072509765625,297.8200378417969,0.4946030080318451,0.050000000745058,0.0488650947809219,293.19891357421875,297.1499938964844,293.1499938964844,0.2529265582561493,-3735.5009765625,304.15899658203125,0.9621842503547668,0.3403002321720123,0.2387308180332183,293.19952392578125,297.1499938964844,293.1499938964844,0.3014138340950012,-5795.3623046875,304.19488525390625,0.9990000128746032,0.4152579009532928,0.3693330287933349,293.2331237792969,297.1499938964844,293.1499938964844,0.0092401197180151,-2932.9169921875,301.6838073730469,0.4946030080318451,0.050000000745058,0.2317949682474136,291.2088623046875,291.1499938964844,261.6336975097656,260.0514221191406,279.74169921875,293.2615051269531,291.2144470214844,1.0,0.2639395892620086,0.8140053153038025,0.8140053153038025,1.0,1.0,-1.2371188402175903,0.5290355682373047,0.7080832123756409,0.233264222741127,0.0,0.0,0.6494458317756653,47.4627799987793,28.0,50.78111267089844,-14382.5810546875,207.3398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,308.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.130859375,18000.0,0.0,0.0,0.3358413577079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456097602844238,0.7456172108650208,-7.451147666870383e-06,0.0,0.000340836297255,0.0,0.0,65.41671752929688,0.0,0.0,0.0,0.4621179401874542,4.0,0.0,1.0
477720,293.1498718261719,297.1499938964844,293.1499938964844,0.0963468551635742,-2222.0146484375,304.1517333984375,0.7407264709472656,0.1564927846193313,0.1420858204364776,293.3463134765625,297.1499938964844,293.1499938964844,0.0050093145109713,-389.93072509765625,297.8200378417969,0.4946030080318451,0.050000000745058,0.0488650947809219,293.19891357421875,297.1499938964844,293.1499938964844,0.2529265582561493,-3735.5009765625,304.15899658203125,0.9621842503547668,0.3403002321720123,0.2387308180332183,293.19952392578125,297.1499938964844,293.1499938964844,0.3014138340950012,-5795.3623046875,304.19488525390625,0.9990000128746032,0.4152579009532928,0.3693330287933349,293.2331237792969,297.1499938964844,293.1499938964844,0.0092401197180151,-2932.9169921875,301.6838073730469,0.4946030080318451,0.050000000745058,0.2317949682474136,291.2088623046875,291.1499938964844,261.6336975097656,260.0514221191406,279.74169921875,293.2615051269531,291.2144470214844,1.0,0.2639395892620086,0.8140053153038025,0.8140053153038025,1.0,1.0,-1.2371188402175903,0.5290355682373047,0.7080832123756409,0.233264222741127,0.0,0.0,0.6494458317756653,47.4627799987793,28.0,50.78111267089844,-14382.5810546875,207.3398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615539550781,308.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.130859375,18000.0,0.0,0.0,0.3358413577079773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456097602844238,0.7456172108650208,-7.451147666870383e-06,0.0,0.000340836297255,0.0,0.0,65.41671752929688,0.0,0.0,0.0,0.4621179401874542,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0956639572978019,-2208.691162109375,304.1522827148437,0.7518324851989746,0.1560520678758621,0.141652762889862,293.3440856933594,297.1499938964844,293.1499938964844,0.0049321362748742,-383.9671936035156,297.7783508300781,0.5030325055122375,0.050000000745058,0.0487283319234848,293.1983642578125,297.1499938964844,293.1499938964844,0.2508534491062164,-3710.682373046875,304.1593933105469,0.9768115282058716,0.3391718864440918,0.2378511577844619,293.1560363769531,297.1499938964844,293.1499938964844,0.2826554775238037,-5502.70458984375,304.2105407714844,0.9990000128746032,0.4227966070175171,0.3513223826885223,293.23193359375,297.1499938964844,293.1499938964844,0.0091423653066158,-2908.677001953125,301.6661071777344,0.5030325055122375,0.050000000745058,0.2311462163925171,291.2492370605469,291.1499938964844,261.5977783203125,260.0214233398437,279.7315979003906,293.2451477050781,291.2511901855469,1.0,0.2563843131065368,0.8135808706283569,0.8135808706283569,1.0,1.0,-1.2129772901535034,0.5181589722633362,0.6948182582855225,0.2271626591682434,0.0,0.0,0.6330538988113403,43.64311599731445,46.0,43.44364547729492,-14121.0654296875,191.3393402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,308.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.423828125,18000.0,0.0,0.0,0.3336927592754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118319869041443,0.7118391394615173,-7.1552108238392975e-06,0.0,0.0003386557218618,0.0,0.0,59.27067184448242,0.0,0.0,0.0,0.4481844305992126,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0956639572978019,-2208.691162109375,304.1522827148437,0.7518324851989746,0.1560520678758621,0.141652762889862,293.3440856933594,297.1499938964844,293.1499938964844,0.0049321362748742,-383.9671936035156,297.7783508300781,0.5030325055122375,0.050000000745058,0.0487283319234848,293.1983642578125,297.1499938964844,293.1499938964844,0.2508534491062164,-3710.682373046875,304.1593933105469,0.9768115282058716,0.3391718864440918,0.2378511577844619,293.1560363769531,297.1499938964844,293.1499938964844,0.2826554775238037,-5502.70458984375,304.2105407714844,0.9990000128746032,0.4227966070175171,0.3513223826885223,293.23193359375,297.1499938964844,293.1499938964844,0.0091423653066158,-2908.677001953125,301.6661071777344,0.5030325055122375,0.050000000745058,0.2311462163925171,291.2492370605469,291.1499938964844,261.5977783203125,260.0214233398437,279.7315979003906,293.2451477050781,291.2511901855469,1.0,0.2563843131065368,0.8135808706283569,0.8135808706283569,1.0,1.0,-1.2129772901535034,0.5181589722633362,0.6948182582855225,0.2271626591682434,0.0,0.0,0.6330538988113403,43.64311599731445,46.0,43.44364547729492,-14121.0654296875,191.3393402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27203369140625,308.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.423828125,18000.0,0.0,0.0,0.3336927592754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118319869041443,0.7118391394615173,-7.1552108238392975e-06,0.0,0.0003386557218618,0.0,0.0,59.27067184448242,0.0,0.0,0.0,0.4481844305992126,4.0,0.0,1.0
477900,293.15264892578125,297.1499938964844,293.1499938964844,0.0954551994800567,-2204.7529296875,304.1522216796875,0.7526786923408508,0.1559074521064758,0.1414546817541122,293.3426513671875,297.1499938964844,293.1499938964844,0.0049037295393645,-381.9110412597656,297.75164794921875,0.5038809180259705,0.050000000745058,0.0487156994640827,293.1981811523437,297.1499938964844,293.1499938964844,0.2501768469810486,-3702.820068359375,304.1589050292969,0.9777624607086182,0.3385972082614898,0.2374463826417923,293.13580322265625,297.1499938964844,293.1499938964844,0.2803880572319031,-5470.537109375,304.2034606933594,0.9990000128746032,0.4267010390758514,0.3496088087558746,293.2312316894531,297.1499938964844,293.1499938964844,0.009117585606873,-2903.26416015625,301.65496826171875,0.5038809180259705,0.050000000745058,0.2310862988233566,291.255126953125,291.1499938964844,261.5807800292969,260.0071716308594,279.72320556640625,293.239013671875,291.2547302246094,1.0,0.2560243010520935,0.8133686780929565,0.8133686780929565,1.0,1.0,-1.210100531578064,0.5168595910072327,0.6932409405708313,0.2263933569192886,0.0,0.0,0.6253964304924011,43.280067443847656,46.0,22.58298110961914,-14053.78125,189.66079711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949584960937,308.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.587890625,18000.0,0.0,0.0,0.3320965766906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6947712898254395,0.6947782635688782,-7.009296041360358e-06,0.0,0.0003370358026586,0.0,0.0,56.32549285888672,0.0,0.0,0.0,0.4413739144802093,4.0,0.0,1.0
477960,293.1528015136719,297.1499938964844,293.1499938964844,0.0954868644475936,-2205.576416015625,304.1517639160156,0.7503106594085693,0.1558448225259781,0.1413871943950653,293.34100341796875,297.1499938964844,293.1499938964844,0.0048832749016582,-380.648681640625,297.7179260253906,0.5022680163383484,0.050000000745058,0.0487399511039257,293.197998046875,297.1499938964844,293.1499938964844,0.2498845160007476,-3699.806884765625,304.1578063964844,0.9744672775268556,0.3380187749862671,0.2370628714561462,293.123046875,297.1499938964844,293.1499938964844,0.2832380831241607,-5520.1552734375,304.1884765625,0.9990000128746032,0.4293929040431976,0.3528824746608734,293.2304992675781,297.1499938964844,293.1499938964844,0.0091121112927794,-2903.688720703125,301.64093017578125,0.5022680163383484,0.050000000745058,0.2312013357877731,291.24517822265625,291.1499938964844,261.5644836425781,259.9935607910156,279.7132873535156,293.2358703613281,291.2414855957031,1.0,0.2575643360614776,0.8132848143577576,0.8132848143577576,1.0,1.0,-1.2136512994766235,0.5184319019317627,0.6952193975448608,0.2273033410310745,0.0,0.0,0.6199536323547363,43.94634628295898,64.0,-10.330265998840332,-14039.5732421875,192.1866607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51220703125,308.5853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.75390625,18000.0,0.0,0.0,0.3303142786026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6804761290550232,0.6804829835891724,-6.888595180498669e-06,0.0,0.0003352269995957,0.0,0.0,53.93609237670898,0.0,0.0,0.0,0.4358979761600494,4.0,0.0,1.0
478020,293.1527709960937,297.1499938964844,293.1499938964844,0.0959846377372741,-2215.830078125,304.1503295898437,0.7385587692260742,0.1557838171720504,0.1414514333009719,293.3370056152344,297.1499938964844,293.1499938964844,0.0048630475066602,-380.0492858886719,297.63592529296875,0.4937905967235565,0.050000000745058,0.0488794185221195,293.1977233886719,297.1499938964844,293.1499938964844,0.250110924243927,-3703.869140625,304.1548156738281,0.957182765007019,0.3368619680404663,0.2363612800836563,293.1250915527344,297.1499938964844,293.1499938964844,0.3011567294597626,-5811.53515625,304.1454467773437,0.9990000128746032,0.4297443628311157,0.3711569011211395,293.22955322265625,297.1499938964844,293.1499938964844,0.0091434465721249,-2917.1064453125,301.6050109863281,0.4937905967235565,0.050000000745058,0.2318629175424575,291.1910705566406,291.1499938964844,261.53436279296875,259.9683532714844,279.6909484863281,293.2375183105469,291.1844482421875,1.0,0.2655956149101257,0.8131171464920044,0.8131171464920044,1.0,1.0,-1.235775351524353,0.5283075571060181,0.707467794418335,0.2329527288675308,0.0,0.0,0.6177550554275513,47.80651092529297,67.0,-65.97490692138672,-14185.13671875,207.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811218261719,308.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.548828125,18000.0,0.0,0.0,0.3267999291419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692603826522827,0.6692671775817871,-6.791873147449223e-06,0.0,0.0003316603833809,0.0,0.0,52.09229278564453,0.0,0.0,0.0,0.4319769442081451,4.0,0.0,1.0
478080,293.1527709960937,297.1499938964844,293.1499938964844,0.0959846377372741,-2215.830078125,304.1503295898437,0.7385587692260742,0.1557838171720504,0.1414514333009719,293.3370056152344,297.1499938964844,293.1499938964844,0.0048630475066602,-380.0492858886719,297.63592529296875,0.4937905967235565,0.050000000745058,0.0488794185221195,293.1977233886719,297.1499938964844,293.1499938964844,0.250110924243927,-3703.869140625,304.1548156738281,0.957182765007019,0.3368619680404663,0.2363612800836563,293.1250915527344,297.1499938964844,293.1499938964844,0.3011567294597626,-5811.53515625,304.1454467773437,0.9990000128746032,0.4297443628311157,0.3711569011211395,293.22955322265625,297.1499938964844,293.1499938964844,0.0091434465721249,-2917.1064453125,301.6050109863281,0.4937905967235565,0.050000000745058,0.2318629175424575,291.1910705566406,291.1499938964844,261.53436279296875,259.9683532714844,279.6909484863281,293.2375183105469,291.1844482421875,1.0,0.2655956149101257,0.8131171464920044,0.8131171464920044,1.0,1.0,-1.235775351524353,0.5283075571060181,0.707467794418335,0.2329527288675308,0.0,0.0,0.6177550554275513,47.80651092529297,67.0,-65.97490692138672,-14185.13671875,207.6087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811218261719,308.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.548828125,18000.0,0.0,0.0,0.3267999291419983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692603826522827,0.6692671775817871,-6.791873147449223e-06,0.0,0.0003316603833809,0.0,0.0,52.09229278564453,0.0,0.0,0.0,0.4319769442081451,4.0,0.0,1.0
478140,293.15252685546875,297.1499938964844,293.1499938964844,0.0965438112616539,-2227.20556640625,304.1493225097656,0.727963924407959,0.1557590812444687,0.1415475159883499,293.3322448730469,297.1499938964844,293.1499938964844,0.0048492518253624,-379.9393005371094,297.5541076660156,0.4859860837459564,0.050000000745058,0.0490239560604095,293.19732666015625,297.1499938964844,293.1499938964844,0.2504652142524719,-3709.2451171875,304.1526794433594,0.9394920468330384,0.3357325196266174,0.2356758415699005,293.1560363769531,297.1499938964844,293.1499938964844,0.3199422359466553,-6108.0595703125,304.1161499023437,0.9990000128746032,0.4241333901882171,0.389194518327713,293.2297668457031,297.1499938964844,293.1499938964844,0.0091753872111439,-2931.046630859375,301.5650329589844,0.4859860837459564,0.050000000745058,0.2325485497713089,291.13134765625,291.1499938964844,261.5079345703125,259.9462280273437,279.6737976074219,293.2458190917969,291.127197265625,1.0,0.2729859948158264,0.8129494190216064,0.8129494190216064,1.0,1.0,-1.2577199935913086,0.5381003618240356,0.7196196913719177,0.2386655658483505,0.0,0.0,0.624553918838501,51.801734924316406,70.0,-70.4240951538086,-14412.1376953125,223.7509002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7133483886719,308.6444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.603515625,18000.0,0.0,0.0,0.3242428004741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679675817489624,0.6796826720237732,-6.873131496831775e-06,0.0,0.0003290652239229,0.0,0.0,53.7505111694336,0.0,0.0,0.0,0.4363993406295776,4.0,0.0,1.0
478200,293.15252685546875,297.1499938964844,293.1499938964844,0.0965438112616539,-2227.20556640625,304.1493225097656,0.727963924407959,0.1557590812444687,0.1415475159883499,293.3322448730469,297.1499938964844,293.1499938964844,0.0048492518253624,-379.9393005371094,297.5541076660156,0.4859860837459564,0.050000000745058,0.0490239560604095,293.19732666015625,297.1499938964844,293.1499938964844,0.2504652142524719,-3709.2451171875,304.1526794433594,0.9394920468330384,0.3357325196266174,0.2356758415699005,293.1560363769531,297.1499938964844,293.1499938964844,0.3199422359466553,-6108.0595703125,304.1161499023437,0.9990000128746032,0.4241333901882171,0.389194518327713,293.2297668457031,297.1499938964844,293.1499938964844,0.0091753872111439,-2931.046630859375,301.5650329589844,0.4859860837459564,0.050000000745058,0.2325485497713089,291.13134765625,291.1499938964844,261.5079345703125,259.9462280273437,279.6737976074219,293.2458190917969,291.127197265625,1.0,0.2729859948158264,0.8129494190216064,0.8129494190216064,1.0,1.0,-1.2577199935913086,0.5381003618240356,0.7196196913719177,0.2386655658483505,0.0,0.0,0.624553918838501,51.801734924316406,70.0,-70.4240951538086,-14412.1376953125,223.7509002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7133483886719,308.6444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.603515625,18000.0,0.0,0.0,0.3242428004741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679675817489624,0.6796826720237732,-6.873131496831775e-06,0.0,0.0003290652239229,0.0,0.0,53.7505111694336,0.0,0.0,0.0,0.4363993406295776,4.0,0.0,1.0
478260,293.1502685546875,297.1499938964844,293.1499938964844,0.0971641987562179,-2239.313232421875,304.14849853515625,0.7168539762496948,0.1561511605978012,0.1419644951820373,293.3271179199219,297.1499938964844,293.1499938964844,0.0048358673229813,-379.5014953613281,297.4873352050781,0.4769898951053619,0.050000000745058,0.0491991713643074,293.19683837890625,297.1499938964844,293.1499938964844,0.2503413259983063,-3708.342529296875,304.15203857421875,0.9197368621826172,0.3346312046051025,0.2350316196680069,293.19586181640625,297.1499938964844,293.1499938964844,0.3285004794597626,-6236.060546875,304.1149597167969,0.9916409850120544,0.4158928692340851,0.3962798416614532,293.2308654785156,297.1499938964844,293.1499938964844,0.0091965924948453,-2940.469482421875,301.5272521972656,0.4769898951053619,0.050000000745058,0.2333796769380569,291.0967712402344,291.1499938964844,261.4857482910156,259.9276428222656,279.666748046875,293.2551574707031,291.0960693359375,1.0,0.279727429151535,0.8122705221176147,0.8122705221176147,1.0,1.0,-1.267324924468994,0.5422961115837097,0.7250288128852844,0.2412365674972534,0.0,0.0,0.6342344880104065,56.39085388183594,73.0,-41.09687805175781,-14564.0458984375,237.0697326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6230773925781,308.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.357421875,18000.0,0.0,0.0,0.3230430483818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990008354187012,0.6990078687667847,-7.033281690382864e-06,0.0,0.0003278476360719,0.0,0.0,56.97005081176758,0.0,0.0,0.0,0.4442234635353088,4.0,0.0,1.0
478320,293.1502685546875,297.1499938964844,293.1499938964844,0.0971641987562179,-2239.313232421875,304.14849853515625,0.7168539762496948,0.1561511605978012,0.1419644951820373,293.3271179199219,297.1499938964844,293.1499938964844,0.0048358673229813,-379.5014953613281,297.4873352050781,0.4769898951053619,0.050000000745058,0.0491991713643074,293.19683837890625,297.1499938964844,293.1499938964844,0.2503413259983063,-3708.342529296875,304.15203857421875,0.9197368621826172,0.3346312046051025,0.2350316196680069,293.19586181640625,297.1499938964844,293.1499938964844,0.3285004794597626,-6236.060546875,304.1149597167969,0.9916409850120544,0.4158928692340851,0.3962798416614532,293.2308654785156,297.1499938964844,293.1499938964844,0.0091965924948453,-2940.469482421875,301.5272521972656,0.4769898951053619,0.050000000745058,0.2333796769380569,291.0967712402344,291.1499938964844,261.4857482910156,259.9276428222656,279.666748046875,293.2551574707031,291.0960693359375,1.0,0.279727429151535,0.8122705221176147,0.8122705221176147,1.0,1.0,-1.267324924468994,0.5422961115837097,0.7250288128852844,0.2412365674972534,0.0,0.0,0.6342344880104065,56.39085388183594,73.0,-41.09687805175781,-14564.0458984375,237.0697326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6230773925781,308.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.357421875,18000.0,0.0,0.0,0.3230430483818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990008354187012,0.6990078687667847,-7.033281690382864e-06,0.0,0.0003278476360719,0.0,0.0,56.97005081176758,0.0,0.0,0.0,0.4442234635353088,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0974217429757118,-2243.83642578125,304.1485900878906,0.7044938802719116,0.1563503742218017,0.1424247324466705,293.322021484375,297.1499938964844,293.1499938964844,0.0048151244409382,-377.8557739257813,297.4476623535156,0.4658762514591217,0.050000000745058,0.0494032390415668,293.196533203125,297.1499938964844,293.1499938964844,0.2491921484470367,-3694.364501953125,304.1532592773437,0.9006832838058472,0.3335066437721252,0.2344110906124115,293.21392822265625,297.1499938964844,293.1499938964844,0.3234468400478363,-6153.05615234375,304.1346435546875,0.9722686409950256,0.4110311567783355,0.3909686207771301,293.2322692871094,297.1499938964844,293.1499938964844,0.0091930823400616,-2940.0712890625,301.498291015625,0.4658762514591217,0.050000000745058,0.2343477010726928,291.11187744140625,291.1499938964844,261.46832275390625,259.9130859375,279.6654357910156,293.2568664550781,291.1128845214844,1.0,0.2853078246116638,0.811591625213623,0.811591625213623,1.0,1.0,-1.262010097503662,0.539813220500946,0.7221969366073608,0.239882543683052,0.0,0.0,0.6384615302085876,61.47822570800781,76.0,3.64605164527893,-14557.138671875,246.06593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,308.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65234375,18000.0,0.0,0.0,0.3227126598358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118281126022339,0.7118352651596069,-7.145504696381977e-06,0.0,0.0003275123017374,0.0,0.0,59.20757675170898,0.0,0.0,0.0,0.4490861296653747,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0974217429757118,-2243.83642578125,304.1485900878906,0.7044938802719116,0.1563503742218017,0.1424247324466705,293.322021484375,297.1499938964844,293.1499938964844,0.0048151244409382,-377.8557739257813,297.4476623535156,0.4658762514591217,0.050000000745058,0.0494032390415668,293.196533203125,297.1499938964844,293.1499938964844,0.2491921484470367,-3694.364501953125,304.1532592773437,0.9006832838058472,0.3335066437721252,0.2344110906124115,293.21392822265625,297.1499938964844,293.1499938964844,0.3234468400478363,-6153.05615234375,304.1346435546875,0.9722686409950256,0.4110311567783355,0.3909686207771301,293.2322692871094,297.1499938964844,293.1499938964844,0.0091930823400616,-2940.0712890625,301.498291015625,0.4658762514591217,0.050000000745058,0.2343477010726928,291.11187744140625,291.1499938964844,261.46832275390625,259.9130859375,279.6654357910156,293.2568664550781,291.1128845214844,1.0,0.2853078246116638,0.811591625213623,0.811591625213623,1.0,1.0,-1.262010097503662,0.539813220500946,0.7221969366073608,0.239882543683052,0.0,0.0,0.6384615302085876,61.47822570800781,76.0,3.64605164527893,-14557.138671875,246.06593322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,308.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65234375,18000.0,0.0,0.0,0.3227126598358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118281126022339,0.7118352651596069,-7.145504696381977e-06,0.0,0.0003275123017374,0.0,0.0,59.20757675170898,0.0,0.0,0.0,0.4490861296653747,4.0,0.0,1.0
478500,293.1494140625,297.1499938964844,293.1499938964844,0.0974819213151931,-2244.886474609375,304.14874267578125,0.6991367340087891,0.1563342213630676,0.1425239741802215,293.31951904296875,297.1499938964844,293.1499938964844,0.0048041986301541,-377.057373046875,297.42626953125,0.4604770839214325,0.050000000745058,0.0494933612644672,293.1964416503906,297.1499938964844,293.1499938964844,0.2486905455589294,-3688.364013671875,304.1535949707031,0.8933817744255066,0.3329361081123352,0.2340810447931289,293.2175598144531,297.1499938964844,293.1499938964844,0.3220148086547851,-6129.3798828125,304.1400146484375,0.9638684391975404,0.4095057249069214,0.3893998861312866,293.23297119140625,297.1499938964844,293.1499938964844,0.0091903125867247,-2940.08349609375,301.4827575683594,0.4604770839214325,0.050000000745058,0.2347752004861831,291.1153259277344,291.1499938964844,261.4615783691406,259.9074401855469,279.6640319824219,293.256103515625,291.1157531738281,1.0,0.2878361642360687,0.8112521767616272,0.8112521767616272,1.0,1.0,-1.260470986366272,0.5390773415565491,0.7213935852050781,0.2394852042198181,0.0,0.0,0.6404144763946533,63.73725891113281,76.0,5.768963813781738,-14545.408203125,250.3332672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42987060546875,308.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.806640625,18000.0,0.0,0.0,0.3227210938930511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157418131828308,0.7157490253448486,-7.179693056968972e-06,0.0,0.0003275208873674,0.0,0.0,59.90019226074219,0.0,0.0,0.0,0.4507051110267639,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.0975060313940048,-2245.271484375,304.14892578125,0.6942414045333862,0.1562830954790115,0.142573744058609,293.3169860839844,297.1499938964844,293.1499938964844,0.0047935214824974,-376.2830200195313,297.40484619140625,0.4556168913841247,0.050000000745058,0.0495782829821109,293.1963195800781,297.1499938964844,293.1499938964844,0.2481979876756668,-3682.49072265625,304.1538391113281,0.886806070804596,0.332371175289154,0.2337488234043121,293.2194519042969,297.1499938964844,293.1499938964844,0.3208933472633362,-6110.97607421875,304.1438293457031,0.9560856819152832,0.4082744121551513,0.3881924152374267,293.2336730957031,297.1499938964844,293.1499938964844,0.0091866627335548,-2939.9384765625,301.4670104980469,0.4556168913841247,0.050000000745058,0.2351780235767364,291.1177673339844,291.1499938964844,261.4562072753906,259.9029846191406,279.6625671386719,293.2548828125,291.1183166503906,1.0,0.290226548910141,0.8110003471374512,0.8110003471374512,1.0,1.0,-1.259267807006836,0.5385013818740845,0.7207663655281067,0.2391800582408905,0.0,0.0,0.6423182487487793,65.8697738647461,79.0,7.144569396972656,-14538.50390625,254.44708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694152832031,308.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.3228280246257782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199590802192688,0.7199662923812866,-7.216464382509002e-06,0.0,0.0003276294155512,0.0,0.0,60.651458740234375,0.0,0.0,0.0,0.4524150788784027,4.0,0.0,1.0
478620,293.1504211425781,297.1499938964844,293.1499938964844,0.0974955707788467,-2244.950439453125,304.1492919921875,0.6855719089508057,0.1561429351568222,0.1426074653863906,293.3118591308594,297.1499938964844,293.1499938964844,0.0047721653245389,-374.7239685058594,297.3639221191406,0.4473704993724823,0.050000000745058,0.0497367121279239,293.19598388671875,297.1499938964844,293.1499938964844,0.2472114413976669,-3670.747802734375,304.1541748046875,0.8753087520599365,0.3312675952911377,0.2330920547246933,293.2205810546875,297.1499938964844,293.1499938964844,0.3190810680389404,-6081.6943359375,304.1488342285156,0.9419544339179992,0.4062814116477966,0.386343777179718,293.23492431640625,297.1499938964844,293.1499938964844,0.0091759469360113,-2938.828369140625,301.4354858398437,0.4473704993724823,0.050000000745058,0.2359295487403869,291.1231384277344,291.1499938964844,261.4499206542969,259.8978576660156,279.66082763671875,293.251953125,291.1235656738281,1.0,0.2946716845035553,0.8104966878890991,0.8104966878890991,1.0,1.0,-1.2573928833007812,0.5375922918319702,0.7198006510734558,0.2386990189552307,0.0,0.0,0.6455246806144714,69.85388946533203,82.0,7.410727500915527,-14524.189453125,262.25567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,308.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.3232991397380829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273240685462952,0.7273313403129578,-7.281478247023188e-06,0.0,0.0003281075332779,0.0,0.0,61.98217391967773,0.0,0.0,0.0,0.4553850293159485,4.0,0.0,1.0
478680,293.1504211425781,297.1499938964844,293.1499938964844,0.0974955707788467,-2244.950439453125,304.1492919921875,0.6855719089508057,0.1561429351568222,0.1426074653863906,293.3118591308594,297.1499938964844,293.1499938964844,0.0047721653245389,-374.7239685058594,297.3639221191406,0.4473704993724823,0.050000000745058,0.0497367121279239,293.19598388671875,297.1499938964844,293.1499938964844,0.2472114413976669,-3670.747802734375,304.1541748046875,0.8753087520599365,0.3312675952911377,0.2330920547246933,293.2205810546875,297.1499938964844,293.1499938964844,0.3190810680389404,-6081.6943359375,304.1488342285156,0.9419544339179992,0.4062814116477966,0.386343777179718,293.23492431640625,297.1499938964844,293.1499938964844,0.0091759469360113,-2938.828369140625,301.4354858398437,0.4473704993724823,0.050000000745058,0.2359295487403869,291.1231384277344,291.1499938964844,261.4499206542969,259.8978576660156,279.66082763671875,293.251953125,291.1235656738281,1.0,0.2946716845035553,0.8104966878890991,0.8104966878890991,1.0,1.0,-1.2573928833007812,0.5375922918319702,0.7198006510734558,0.2386990189552307,0.0,0.0,0.6455246806144714,69.85388946533203,82.0,7.410727500915527,-14524.189453125,262.25567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,308.4838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.3232991397380829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273240685462952,0.7273313403129578,-7.281478247023188e-06,0.0,0.0003281075332779,0.0,0.0,61.98217391967773,0.0,0.0,0.0,0.4553850293159485,4.0,0.0,1.0
478740,293.15106201171875,297.1499938964844,293.1499938964844,0.0974729806184768,-2244.43310546875,304.1495666503906,0.6780797839164734,0.1560016721487045,0.1426188945770263,293.3064880371094,297.1499938964844,293.1499938964844,0.0047519211657345,-373.2516479492188,297.32489013671875,0.4405511617660522,0.050000000745058,0.04988444596529,293.1954650878906,297.1499938964844,293.1499938964844,0.2462669312953949,-3659.545654296875,304.15435791015625,0.8654522895812988,0.3302044570446014,0.2324545085430145,293.2200927734375,297.1499938964844,293.1499938964844,0.3175505995750427,-6057.47802734375,304.1517333984375,0.9293640851974488,0.4045933187007904,0.3848478496074676,293.236083984375,297.1499938964844,293.1499938964844,0.0091628553345799,-2937.24267578125,301.4037170410156,0.4405511617660522,0.050000000745058,0.2366303205490112,291.12744140625,291.1499938964844,261.45001220703125,259.8981018066406,279.66143798828125,293.2489318847656,291.1278686523437,1.0,0.2987729907035827,0.8099930286407471,0.8099930286407471,1.0,1.0,-1.255864143371582,0.5368428230285645,0.7190213203430176,0.2382942587137222,0.0,0.0,0.6482391953468323,73.57209014892578,85.0,6.643689632415772,-14510.453125,269.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627502441406,308.43389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.126953125,18000.0,0.0,0.0,0.324015736579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335298657417297,0.7335371971130371,-7.336765065701911e-06,0.0,0.0003288347797933,0.0,0.0,63.12021255493164,0.0,0.0,0.0,0.4579025506973266,4.0,0.0,1.0
478800,293.15106201171875,297.1499938964844,293.1499938964844,0.0974729806184768,-2244.43310546875,304.1495666503906,0.6780797839164734,0.1560016721487045,0.1426188945770263,293.3064880371094,297.1499938964844,293.1499938964844,0.0047519211657345,-373.2516479492188,297.32489013671875,0.4405511617660522,0.050000000745058,0.04988444596529,293.1954650878906,297.1499938964844,293.1499938964844,0.2462669312953949,-3659.545654296875,304.15435791015625,0.8654522895812988,0.3302044570446014,0.2324545085430145,293.2200927734375,297.1499938964844,293.1499938964844,0.3175505995750427,-6057.47802734375,304.1517333984375,0.9293640851974488,0.4045933187007904,0.3848478496074676,293.236083984375,297.1499938964844,293.1499938964844,0.0091628553345799,-2937.24267578125,301.4037170410156,0.4405511617660522,0.050000000745058,0.2366303205490112,291.12744140625,291.1499938964844,261.45001220703125,259.8981018066406,279.66143798828125,293.2489318847656,291.1278686523437,1.0,0.2987729907035827,0.8099930286407471,0.8099930286407471,1.0,1.0,-1.255864143371582,0.5368428230285645,0.7190213203430176,0.2382942587137222,0.0,0.0,0.6482391953468323,73.57209014892578,85.0,6.643689632415772,-14510.453125,269.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627502441406,308.43389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.126953125,18000.0,0.0,0.0,0.324015736579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335298657417297,0.7335371971130371,-7.336765065701911e-06,0.0,0.0003288347797933,0.0,0.0,63.12021255493164,0.0,0.0,0.0,0.4579025506973266,4.0,0.0,1.0
478860,293.16143798828125,297.1499938964844,293.1499938964844,0.0962050333619117,-2220.4228515625,304.15185546875,0.6684082746505737,0.1538518220186233,0.1411872059106826,293.3128662109375,297.1499938964844,293.1499938964844,0.0047014458104968,-369.5145568847656,297.2582397460937,0.4341679215431213,0.050000000745058,0.0500400736927986,293.2044982910156,297.1499938964844,293.1499938964844,0.2438426613807678,-3630.218505859375,304.1570129394531,0.8546621799468994,0.3272031843662262,0.2307397276163101,293.2287292480469,297.1499938964844,293.1499938964844,0.3145142197608948,-6009.80322265625,304.15625,0.9157503247261048,0.4010465741157532,0.3820094168186188,293.2493591308594,297.1499938964844,293.1499938964844,0.0090909916907548,-2923.43896484375,301.3392028808594,0.4341679215431213,0.050000000745058,0.2373685538768768,291.13787841796875,291.1499938964844,261.4557189941406,259.9031066894531,279.6727905273437,293.2561340332031,291.1396484375,1.0,0.3024704456329345,0.8095362782478333,0.8095362782478333,1.0,1.0,-1.2497550249099731,0.5340386629104614,0.7157163023948669,0.2367312461137771,0.0,0.0,0.6493479013442993,77.42090606689453,88.0,16.722658157348633,-14459.248046875,275.3952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928955078125,308.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.533203125,18000.0,0.0,0.0,0.3248151242733001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374942898750305,0.7375016808509827,-7.372948402917245e-06,0.0,0.0003296460490673,0.0,0.0,63.859474182128906,0.0,0.0,0.0,0.4594087600708008,4.0,0.0,1.0
478920,293.16143798828125,297.1499938964844,293.1499938964844,0.0962050333619117,-2220.4228515625,304.15185546875,0.6684082746505737,0.1538518220186233,0.1411872059106826,293.3128662109375,297.1499938964844,293.1499938964844,0.0047014458104968,-369.5145568847656,297.2582397460937,0.4341679215431213,0.050000000745058,0.0500400736927986,293.2044982910156,297.1499938964844,293.1499938964844,0.2438426613807678,-3630.218505859375,304.1570129394531,0.8546621799468994,0.3272031843662262,0.2307397276163101,293.2287292480469,297.1499938964844,293.1499938964844,0.3145142197608948,-6009.80322265625,304.15625,0.9157503247261048,0.4010465741157532,0.3820094168186188,293.2493591308594,297.1499938964844,293.1499938964844,0.0090909916907548,-2923.43896484375,301.3392028808594,0.4341679215431213,0.050000000745058,0.2373685538768768,291.13787841796875,291.1499938964844,261.4557189941406,259.9031066894531,279.6727905273437,293.2561340332031,291.1396484375,1.0,0.3024704456329345,0.8095362782478333,0.8095362782478333,1.0,1.0,-1.2497550249099731,0.5340386629104614,0.7157163023948669,0.2367312461137771,0.0,0.0,0.6493479013442993,77.42090606689453,88.0,16.722658157348633,-14459.248046875,275.3952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0928955078125,308.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.533203125,18000.0,0.0,0.0,0.3248151242733001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374942898750305,0.7375016808509827,-7.372948402917245e-06,0.0,0.0003296460490673,0.0,0.0,63.859474182128906,0.0,0.0,0.0,0.4594087600708008,4.0,0.0,1.0
478980,293.16534423828125,297.1499938964844,293.1499938964844,0.0952568054199218,-2202.501953125,304.1527709960937,0.660690188407898,0.1527665555477142,0.1401795446872711,293.3151550292969,297.1499938964844,293.1499938964844,0.0046608746051788,-366.445068359375,297.2024841308594,0.4289886653423309,0.050000000745058,0.0501815676689147,293.206787109375,297.1499938964844,293.1499938964844,0.2418128699064254,-3605.885498046875,304.1579895019531,0.8458540439605713,0.325347751379013,0.2294069528579712,293.2305603027344,297.1499938964844,293.1499938964844,0.311854600906372,-5968.6474609375,304.15850830078125,0.9048676490783693,0.3986740112304687,0.3797101676464081,293.2587280273437,297.1499938964844,293.1499938964844,0.0090316738933324,-2911.600830078125,301.2815856933594,0.4289886653423309,0.050000000745058,0.2380397617816925,291.1513671875,291.1499938964844,261.4657592773437,259.9116516113281,279.6827392578125,293.2596130371094,291.1521911621094,1.0,0.3059033155441284,0.8090795874595642,0.8090795874595642,1.0,1.0,-1.2451602220535278,0.531930148601532,0.7132300734519958,0.2355148494243621,0.0,0.0,0.6481435298919678,80.93399810791016,76.0,15.476500511169434,-14400.390625,281.01580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,308.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.3254442512989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356322407722473,0.7356396317481995,-7.357348295045085e-06,0.0,0.0003302845580037,0.0,0.0,63.52091598510742,0.0,0.0,0.0,0.458579272031784,4.0,0.0,1.0
479040,293.16534423828125,297.1499938964844,293.1499938964844,0.0952568054199218,-2202.501953125,304.1527709960937,0.660690188407898,0.1527665555477142,0.1401795446872711,293.3151550292969,297.1499938964844,293.1499938964844,0.0046608746051788,-366.445068359375,297.2024841308594,0.4289886653423309,0.050000000745058,0.0501815676689147,293.206787109375,297.1499938964844,293.1499938964844,0.2418128699064254,-3605.885498046875,304.1579895019531,0.8458540439605713,0.325347751379013,0.2294069528579712,293.2305603027344,297.1499938964844,293.1499938964844,0.311854600906372,-5968.6474609375,304.15850830078125,0.9048676490783693,0.3986740112304687,0.3797101676464081,293.2587280273437,297.1499938964844,293.1499938964844,0.0090316738933324,-2911.600830078125,301.2815856933594,0.4289886653423309,0.050000000745058,0.2380397617816925,291.1513671875,291.1499938964844,261.4657592773437,259.9116516113281,279.6827392578125,293.2596130371094,291.1521911621094,1.0,0.3059033155441284,0.8090795874595642,0.8090795874595642,1.0,1.0,-1.2451602220535278,0.531930148601532,0.7132300734519958,0.2355148494243621,0.0,0.0,0.6481435298919678,80.93399810791016,76.0,15.476500511169434,-14400.390625,281.01580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,308.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.3254442512989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356322407722473,0.7356396317481995,-7.357348295045085e-06,0.0,0.0003302845580037,0.0,0.0,63.52091598510742,0.0,0.0,0.0,0.458579272031784,4.0,0.0,1.0
479100,293.1662292480469,297.1499938964844,293.1499938964844,0.0949041619896888,-2195.866943359375,304.1529235839844,0.6599535346031189,0.152394488453865,0.1398001462221145,293.31512451171875,297.1499938964844,293.1499938964844,0.0046366429887712,-364.640380859375,297.1761474609375,0.4288848638534546,0.050000000745058,0.0501845777034759,293.2069091796875,297.1499938964844,293.1499938964844,0.2409915775060653,-3596.12060546875,304.15802001953125,0.8450614809989929,0.3246074020862579,0.2288575619459152,293.2303161621094,297.1499938964844,293.1499938964844,0.3107466399669647,-5951.6845703125,304.15899658203125,0.9038821458816528,0.3976960182189941,0.3787377178668976,293.2622985839844,297.1499938964844,293.1499938964844,0.0089895082637667,-2902.7724609375,301.2541198730469,0.4288848638534546,0.050000000745058,0.2380540370941162,291.1554870605469,291.1499938964844,261.4722900390625,259.91717529296875,279.68865966796875,293.2618713378906,291.1563415527344,1.0,0.3053813278675079,0.8088511824607849,0.8088511824607849,1.0,1.0,-1.2428994178771973,0.5308912992477417,0.7120080590248108,0.2349204570055008,0.0,0.0,0.6473677158355713,80.97620391845703,76.0,14.060949325561523,-14372.73828125,280.19781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566101074219,308.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.88671875,18000.0,0.0,0.0,0.3256672024726867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341443300247192,0.7341516613960266,-7.3442220127617475e-06,0.0,0.0003305108111817,0.0,0.0,63.24675750732422,0.0,0.0,0.0,0.4579553306102752,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.094591349363327,-2189.970458984375,304.1529541015625,0.6611442565917969,0.1521362215280532,0.1394786685705185,293.314453125,297.1499938964844,293.1499938964844,0.0046097012236714,-362.6150512695313,297.15203857421875,0.4303397834300995,0.050000000745058,0.0501432195305824,293.20660400390625,297.1499938964844,293.1499938964844,0.240191102027893,-3586.592529296875,304.15802001953125,0.8464891314506531,0.3239459693431854,0.2283400148153305,293.22967529296875,297.1499938964844,293.1499938964844,0.3096618056297302,-5935.09228515625,304.1593322753906,0.9055147171020508,0.3968060910701751,0.3778189420700073,293.26519775390625,297.1499938964844,293.1499938964844,0.0089381951838731,-2891.5556640625,301.2280578613281,0.4303397834300995,0.050000000745058,0.237857848405838,291.1604309082031,291.1499938964844,261.479736328125,259.9234619140625,279.6953430175781,293.2648620605469,291.1614685058594,1.0,0.3038080036640167,0.8086484670639038,0.8086484670639038,1.0,1.0,-1.240504264831543,0.529797375202179,0.7107069492340088,0.234287604689598,0.0,0.0,0.6461772322654724,79.89278411865234,64.0,14.37648582458496,-14343.6611328125,276.9521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06024169921875,308.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.3258150815963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320551872253418,0.7320625185966492,-7.325905244215391e-06,0.0,0.0003306608996354,0.0,0.0,62.86377334594727,0.0,0.0,0.0,0.4570586383342743,4.0,0.0,1.0
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.0940914675593376,-2180.5458984375,304.1528015136719,0.6678529381752014,0.1518401056528091,0.1389849483966827,293.3114624023437,297.1499938964844,293.1499938964844,0.0045513217337429,-358.2151184082031,297.10870361328125,0.4368979334831238,0.050000000745058,0.0499713346362113,293.2052917480469,297.1499938964844,293.1499938964844,0.2386774569749832,-3568.5859375,304.1578674316406,0.8542785048484802,0.3227781951427459,0.2273676991462707,293.22760009765625,297.1499938964844,293.1499938964844,0.3075973093509674,-5903.6015625,304.1596374511719,0.9149557948112488,0.3952067494392395,0.3760884702205658,293.2693176269531,297.1499938964844,293.1499938964844,0.0088196136057376,-2864.938232421875,301.17901611328125,0.4368979334831238,0.050000000745058,0.237042486667633,291.1703186035156,291.1499938964844,261.4973449707031,259.938232421875,279.7088928222656,293.2691345214844,291.17120361328125,1.0,0.2981180548667907,0.8082429766654968,0.8082429766654968,1.0,1.0,-1.2354825735092163,0.5275099873542786,0.707972526550293,0.232955202460289,0.0,0.0,0.6427885890007019,75.46473693847656,52.0,13.411834716796877,-14278.4306640625,265.6501770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885314941406,308.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.3258422315120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254384160041809,0.7254456877708435,-7.267999990290264e-06,0.0,0.000330688431859,0.0,0.0,61.6606559753418,0.0,0.0,0.0,0.454292893409729,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.0940914675593376,-2180.5458984375,304.1528015136719,0.6678529381752014,0.1518401056528091,0.1389849483966827,293.3114624023437,297.1499938964844,293.1499938964844,0.0045513217337429,-358.2151184082031,297.10870361328125,0.4368979334831238,0.050000000745058,0.0499713346362113,293.2052917480469,297.1499938964844,293.1499938964844,0.2386774569749832,-3568.5859375,304.1578674316406,0.8542785048484802,0.3227781951427459,0.2273676991462707,293.22760009765625,297.1499938964844,293.1499938964844,0.3075973093509674,-5903.6015625,304.1596374511719,0.9149557948112488,0.3952067494392395,0.3760884702205658,293.2693176269531,297.1499938964844,293.1499938964844,0.0088196136057376,-2864.938232421875,301.17901611328125,0.4368979334831238,0.050000000745058,0.237042486667633,291.1703186035156,291.1499938964844,261.4973449707031,259.938232421875,279.7088928222656,293.2691345214844,291.17120361328125,1.0,0.2981180548667907,0.8082429766654968,0.8082429766654968,1.0,1.0,-1.2354825735092163,0.5275099873542786,0.707972526550293,0.232955202460289,0.0,0.0,0.6427885890007019,75.46473693847656,52.0,13.411834716796877,-14278.4306640625,265.6501770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885314941406,308.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.3258422315120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7254384160041809,0.7254456877708435,-7.267999990290264e-06,0.0,0.000330688431859,0.0,0.0,61.6606559753418,0.0,0.0,0.0,0.454292893409729,4.0,0.0,1.0
