time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.16424560546875,297.1499938964844,293.1499938964844,0.0937204211950302,-2173.55810546875,304.1524658203125,0.6798819303512573,0.1517672389745712,0.1386312246322631,293.30670166015625,297.1499938964844,293.1499938964844,0.0044904951937496,-353.6278686523437,297.07049560546875,0.448472648859024,0.050000000745058,0.049714557826519,293.2035522460937,297.1499938964844,293.1499938964844,0.2372404336929321,-3551.49658203125,304.1576538085937,0.8682206273078918,0.3217246234416961,0.2264269292354583,293.2249450683594,297.1499938964844,293.1499938964844,0.3056645393371582,-5874.2060546875,304.1596374511719,0.9324280619621276,0.3937816321849823,0.3744541704654693,293.2717590332031,297.1499938964844,293.1499938964844,0.0086883818730711,-2834.84814453125,301.1329650878906,0.448472648859024,0.050000000745058,0.2358244657516479,291.1786499023437,291.1499938964844,261.5181579589844,259.9556579589844,279.7228698730469,293.2716369628906,291.1794128417969,1.0,0.2898212373256683,0.8078375458717346,0.8078375458717346,1.0,1.0,-1.230196833610535,0.5251099467277527,0.7050868272781372,0.231545016169548,0.0,0.0,0.6384010314941406,68.88337707519531,40.0,11.745583534240724,-14207.7373046875,249.8273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,308.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.142578125,18000.0,0.0,0.0,0.3254576325416565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165190577507019,0.7165262699127197,-7.1903737079992425e-06,0.0,0.0003302981203887,0.0,0.0,60.06358337402344,0.0,0.0,0.0,0.4506188929080963,4.0,0.0,1.0
479400,293.16424560546875,297.1499938964844,293.1499938964844,0.0937204211950302,-2173.55810546875,304.1524658203125,0.6798819303512573,0.1517672389745712,0.1386312246322631,293.30670166015625,297.1499938964844,293.1499938964844,0.0044904951937496,-353.6278686523437,297.07049560546875,0.448472648859024,0.050000000745058,0.049714557826519,293.2035522460937,297.1499938964844,293.1499938964844,0.2372404336929321,-3551.49658203125,304.1576538085937,0.8682206273078918,0.3217246234416961,0.2264269292354583,293.2249450683594,297.1499938964844,293.1499938964844,0.3056645393371582,-5874.2060546875,304.1596374511719,0.9324280619621276,0.3937816321849823,0.3744541704654693,293.2717590332031,297.1499938964844,293.1499938964844,0.0086883818730711,-2834.84814453125,301.1329650878906,0.448472648859024,0.050000000745058,0.2358244657516479,291.1786499023437,291.1499938964844,261.5181579589844,259.9556579589844,279.7228698730469,293.2716369628906,291.1794128417969,1.0,0.2898212373256683,0.8078375458717346,0.8078375458717346,1.0,1.0,-1.230196833610535,0.5251099467277527,0.7050868272781372,0.231545016169548,0.0,0.0,0.6384010314941406,68.88337707519531,40.0,11.745583534240724,-14207.7373046875,249.8273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,308.4033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.142578125,18000.0,0.0,0.0,0.3254576325416565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165190577507019,0.7165262699127197,-7.1903737079992425e-06,0.0,0.0003302981203887,0.0,0.0,60.06358337402344,0.0,0.0,0.0,0.4506188929080963,4.0,0.0,1.0
479460,293.1622009277344,297.1499938964844,293.1499938964844,0.0934304371476173,-2168.10302734375,304.1521301269531,0.6973407864570618,0.1518206596374511,0.1383589655160904,293.3005676269531,297.1499938964844,293.1499938964844,0.0044298390857875,-349.0496826171875,297.0370483398437,0.4659078419208526,0.050000000745058,0.049402967095375,293.20147705078125,297.1499938964844,293.1499938964844,0.2358897179365158,-3535.443115234375,304.1573486328125,0.8888508677482605,0.320791482925415,0.2255260199308395,293.2219543457031,297.1499938964844,293.1499938964844,0.3038496971130371,-5846.6552734375,304.1594543457031,0.9568832516670228,0.3924890458583832,0.37289759516716,293.2729187011719,297.1499938964844,293.1499938964844,0.0085511365905404,-2802.862060546875,301.0892639160156,0.4659078419208526,0.050000000745058,0.234346404671669,291.1855163574219,291.1499938964844,261.5419006347656,259.9754333496094,279.7372741699219,293.2728881835937,291.1860656738281,1.0,0.279575377702713,0.8074460625648499,0.8074460625648499,1.0,1.0,-1.2247719764709473,0.5226545929908752,0.702117383480072,0.23009093105793,0.0,0.0,0.6331896781921387,60.91204833984375,28.0,9.569436073303224,-14132.0576171875,231.18777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,308.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.3246261775493622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057383060455322,0.7057453989982605,-7.097631623764755e-06,0.0,0.0003294543130323,0.0,0.0,58.1734733581543,0.0,0.0,0.0,0.4462246596813202,4.0,0.0,1.0
479520,293.1622009277344,297.1499938964844,293.1499938964844,0.0934304371476173,-2168.10302734375,304.1521301269531,0.6973407864570618,0.1518206596374511,0.1383589655160904,293.3005676269531,297.1499938964844,293.1499938964844,0.0044298390857875,-349.0496826171875,297.0370483398437,0.4659078419208526,0.050000000745058,0.049402967095375,293.20147705078125,297.1499938964844,293.1499938964844,0.2358897179365158,-3535.443115234375,304.1573486328125,0.8888508677482605,0.320791482925415,0.2255260199308395,293.2219543457031,297.1499938964844,293.1499938964844,0.3038496971130371,-5846.6552734375,304.1594543457031,0.9568832516670228,0.3924890458583832,0.37289759516716,293.2729187011719,297.1499938964844,293.1499938964844,0.0085511365905404,-2802.862060546875,301.0892639160156,0.4659078419208526,0.050000000745058,0.234346404671669,291.1855163574219,291.1499938964844,261.5419006347656,259.9754333496094,279.7372741699219,293.2728881835937,291.1860656738281,1.0,0.279575377702713,0.8074460625648499,0.8074460625648499,1.0,1.0,-1.2247719764709473,0.5226545929908752,0.702117383480072,0.23009093105793,0.0,0.0,0.6331896781921387,60.91204833984375,28.0,9.569436073303224,-14132.0576171875,231.18777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,308.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.3246261775493622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057383060455322,0.7057453989982605,-7.097631623764755e-06,0.0,0.0003294543130323,0.0,0.0,58.1734733581543,0.0,0.0,0.0,0.4462246596813202,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.0931990221142768,-2163.763671875,304.1518249511719,0.7201770544052124,0.1519587337970733,0.1381365954875946,293.2933349609375,297.1499938964844,293.1499938964844,0.0043710311874747,-344.6139831542969,297.0076599121094,0.4842885732650757,0.050000000745058,0.0490570627152919,293.1990661621094,297.1499938964844,293.1499938964844,0.2346557229757309,-3520.802490234375,304.1569519042969,0.918611466884613,0.3199734985828399,0.2246819883584976,293.2187805175781,297.1499938964844,293.1499938964844,0.3021628856658935,-5821.0966796875,304.1591186523437,0.985493540763855,0.391306459903717,0.3714146316051483,293.2732238769531,297.1499938964844,293.1499938964844,0.0084122605621814,-2770.0947265625,301.0471496582031,0.4842885732650757,0.050000000745058,0.2327055931091308,291.1903991699219,291.1499938964844,261.5681457519531,259.99725341796875,279.75213623046875,293.2732238769531,291.1907653808594,1.0,0.2678027153015136,0.8070546388626099,0.8070546388626099,1.0,1.0,-1.219327092170715,0.5201956629753113,0.699131429195404,0.2286227792501449,0.0,0.0,0.6274533271789551,52.07176208496094,25.0,6.935708045959473,-14052.7548828125,210.89810180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.732421875,18000.0,0.0,0.0,0.3233462572097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937341690063477,0.6937411427497864,-6.995834610279417e-06,0.0,0.0003281553508713,0.0,0.0,56.12046813964844,0.0,0.0,0.0,0.4413841068744659,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.0931990221142768,-2163.763671875,304.1518249511719,0.7201770544052124,0.1519587337970733,0.1381365954875946,293.2933349609375,297.1499938964844,293.1499938964844,0.0043710311874747,-344.6139831542969,297.0076599121094,0.4842885732650757,0.050000000745058,0.0490570627152919,293.1990661621094,297.1499938964844,293.1499938964844,0.2346557229757309,-3520.802490234375,304.1569519042969,0.918611466884613,0.3199734985828399,0.2246819883584976,293.2187805175781,297.1499938964844,293.1499938964844,0.3021628856658935,-5821.0966796875,304.1591186523437,0.985493540763855,0.391306459903717,0.3714146316051483,293.2732238769531,297.1499938964844,293.1499938964844,0.0084122605621814,-2770.0947265625,301.0471496582031,0.4842885732650757,0.050000000745058,0.2327055931091308,291.1903991699219,291.1499938964844,261.5681457519531,259.99725341796875,279.75213623046875,293.2732238769531,291.1907653808594,1.0,0.2678027153015136,0.8070546388626099,0.8070546388626099,1.0,1.0,-1.219327092170715,0.5201956629753113,0.699131429195404,0.2286227792501449,0.0,0.0,0.6274533271789551,52.07176208496094,25.0,6.935708045959473,-14052.7548828125,210.89810180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29937744140625,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.732421875,18000.0,0.0,0.0,0.3233462572097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937341690063477,0.6937411427497864,-6.995834610279417e-06,0.0,0.0003281553508713,0.0,0.0,56.12046813964844,0.0,0.0,0.0,0.4413841068744659,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0931290984153747,-2162.465576171875,304.151611328125,0.7308017611503601,0.1520486772060394,0.1380718499422073,293.2893981933594,297.1499938964844,293.1499938964844,0.0043456656858325,-342.7044372558594,296.9942932128906,0.492152065038681,0.050000000745058,0.0489087700843811,293.19781494140625,297.1499938964844,293.1499938964844,0.2341147512197494,-3514.411376953125,304.1566772460937,0.9351730942726136,0.3195989429950714,0.2243048995733261,293.2171936035156,297.1499938964844,293.1499938964844,0.3014016449451446,-5809.60791015625,304.1588439941406,0.9973668456077576,0.390748381614685,0.3707322180271148,293.27313232421875,297.1499938964844,293.1499938964844,0.008350420743227,-2755.49853515625,301.0264892578125,0.492152065038681,0.050000000745058,0.2320021390914917,291.1919860839844,291.1499938964844,261.58209228515625,260.00885009765625,279.75958251953125,293.2731628417969,291.1921691894531,1.0,0.2627850472927093,0.8068588972091675,0.8068588972091675,1.0,1.0,-1.2169547080993652,0.519125759601593,0.697829008102417,0.2279710471630096,0.0,0.0,0.6244921684265137,48.281028747558594,25.0,5.085959434509277,-14014.3330078125,202.23936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,308.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9453125,18000.0,0.0,0.0,0.3225475549697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874810457229614,0.6874880194664001,-6.943435892026173e-06,0.0,0.0003273447800893,0.0,0.0,55.0723876953125,0.0,0.0,0.0,0.4388851225376129,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0930890291929245,-2161.6884765625,304.1513977050781,0.7387017011642456,0.1521580964326858,0.1380659341812133,293.28521728515625,297.1499938964844,293.1499938964844,0.0043266331776976,-341.2369384765625,296.9831848144531,0.4979159533977508,0.050000000745058,0.0488090924918651,293.196533203125,297.1499938964844,293.1499938964844,0.2335918992757797,-3508.1923828125,304.1564025878906,0.9471309781074524,0.3192469477653503,0.2239794135093689,293.2124328613281,297.1499938964844,293.1499938964844,0.2931728065013885,-5678.38525390625,304.1724548339844,0.9990000128746032,0.3908214271068573,0.3620484173297882,293.2728576660156,297.1499938964844,293.1499938964844,0.008300308138132,-2743.505859375,301.0067138671875,0.4979159533977508,0.050000000745058,0.2315293252468109,291.19512939453125,291.1499938964844,261.5965576171875,260.0208435058594,279.77203369140625,293.2728881835937,291.1971130371094,1.0,0.2579328715801239,0.8066726326942444,0.8066726326942444,1.0,1.0,-1.2054942846298218,0.5139684081077576,0.6915258169174194,0.2251085191965103,0.0,0.0,0.6212093830108643,45.59111404418945,25.0,14.831466674804688,-13915.9345703125,192.91043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394287109375,308.5112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.41796875,18000.0,0.0,0.0,0.3216151893138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810882091522217,0.6810950636863708,-6.890414169902215e-06,0.0,0.0003263985272496,0.0,0.0,54.01645278930664,0.0,0.0,0.0,0.4363104403018951,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.0928098633885383,-2155.9228515625,304.1513977050781,0.7516024708747864,0.152346670627594,0.1381105929613113,293.27655029296875,297.1499938964844,293.1499938964844,0.0042892275378108,-337.9670715332031,296.9815368652344,0.5073137879371643,0.050000000745058,0.0486665815114975,293.1944580078125,297.1499938964844,293.1499938964844,0.2319582253694534,-3488.10498046875,304.156982421875,0.964746117591858,0.3184900283813476,0.2233545631170272,293.1816711425781,297.1499938964844,293.1499938964844,0.273800790309906,-5371.09033203125,304.19677734375,0.9990000128746032,0.3954329192638397,0.3428630530834198,293.2719116210937,297.1499938964844,293.1499938964844,0.0081987846642732,-2716.3984375,300.9761657714844,0.5073137879371643,0.050000000745058,0.2308533042669296,291.23321533203125,291.1499938964844,261.6268005371094,260.0458679199219,279.79736328125,293.2720031738281,291.2362976074219,1.0,0.2498696744441986,0.8063001036643982,0.8063001036643982,1.0,1.0,-1.1807457208633425,0.502938449382782,0.6778072714805603,0.2187242805957794,0.0,0.0,0.6076637506484985,41.622589111328125,28.0,40.55813980102539,-13654.119140625,177.02664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355834960937,308.57452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.943359375,18000.0,0.0,0.0,0.318961888551712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573870182037354,0.657393753528595,-6.700832727801753e-06,0.0,0.0003237057826481,0.0,0.0,50.24945068359375,0.0,0.0,0.0,0.4266204833984375,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.0928098633885383,-2155.9228515625,304.1513977050781,0.7516024708747864,0.152346670627594,0.1381105929613113,293.27655029296875,297.1499938964844,293.1499938964844,0.0042892275378108,-337.9670715332031,296.9815368652344,0.5073137879371643,0.050000000745058,0.0486665815114975,293.1944580078125,297.1499938964844,293.1499938964844,0.2319582253694534,-3488.10498046875,304.156982421875,0.964746117591858,0.3184900283813476,0.2233545631170272,293.1816711425781,297.1499938964844,293.1499938964844,0.273800790309906,-5371.09033203125,304.19677734375,0.9990000128746032,0.3954329192638397,0.3428630530834198,293.2719116210937,297.1499938964844,293.1499938964844,0.0081987846642732,-2716.3984375,300.9761657714844,0.5073137879371643,0.050000000745058,0.2308533042669296,291.23321533203125,291.1499938964844,261.6268005371094,260.0458679199219,279.79736328125,293.2720031738281,291.2362976074219,1.0,0.2498696744441986,0.8063001036643982,0.8063001036643982,1.0,1.0,-1.1807457208633425,0.502938449382782,0.6778072714805603,0.2187242805957794,0.0,0.0,0.6076637506484985,41.622589111328125,28.0,40.55813980102539,-13654.119140625,177.02664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355834960937,308.57452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.943359375,18000.0,0.0,0.0,0.318961888551712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573870182037354,0.657393753528595,-6.700832727801753e-06,0.0,0.0003237057826481,0.0,0.0,50.24945068359375,0.0,0.0,0.0,0.4266204833984375,4.0,0.0,1.0
479940,293.154296875,297.1499938964844,293.1499938964844,0.0927379056811332,-2154.4111328125,304.1510314941406,0.7612460851669312,0.1525170356035232,0.138177290558815,293.2676696777344,297.1499938964844,293.1499938964844,0.0042618666775524,-335.7455749511719,296.97137451171875,0.5143851041793823,0.050000000745058,0.0485744699835777,293.1922912597656,297.1499938964844,293.1499938964844,0.23088139295578,-3475.19921875,304.15643310546875,0.9760963320732116,0.3178023099899292,0.2227955162525177,293.14178466796875,297.1499938964844,293.1499938964844,0.2606389820575714,-5163.79150390625,304.20269775390625,0.9990000128746032,0.4027164876461029,0.329868346452713,293.270263671875,297.1499938964844,293.1499938964844,0.0081230271607637,-2697.562255859375,300.942626953125,0.5143851041793823,0.050000000745058,0.2304163724184036,291.2493896484375,291.1499938964844,261.6584777832031,260.072021484375,279.8184509277344,293.2704162597656,291.249755859375,1.0,0.2445342093706131,0.8059275150299072,0.8059275150299072,1.0,1.0,-1.163918375968933,0.4954646527767181,0.6684537529945374,0.2143422961235046,0.0,0.0,0.5930311679840088,39.04874801635742,46.0,20.375288009643555,-13413.9169921875,166.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7273254394531,308.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2734375,18000.0,0.0,0.0,0.3151290118694305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269200444221497,0.6269264817237854,-6.463522822741652e-06,0.0,0.0003198159101884,0.0,0.0,45.680908203125,0.0,0.0,0.0,0.4149228930473327,4.0,0.0,1.0
480000,293.154296875,297.1499938964844,293.1499938964844,0.0927379056811332,-2154.4111328125,304.1510314941406,0.7612460851669312,0.1525170356035232,0.138177290558815,293.2676696777344,297.1499938964844,293.1499938964844,0.0042618666775524,-335.7455749511719,296.97137451171875,0.5143851041793823,0.050000000745058,0.0485744699835777,293.1922912597656,297.1499938964844,293.1499938964844,0.23088139295578,-3475.19921875,304.15643310546875,0.9760963320732116,0.3178023099899292,0.2227955162525177,293.14178466796875,297.1499938964844,293.1499938964844,0.2606389820575714,-5163.79150390625,304.20269775390625,0.9990000128746032,0.4027164876461029,0.329868346452713,293.270263671875,297.1499938964844,293.1499938964844,0.0081230271607637,-2697.562255859375,300.942626953125,0.5143851041793823,0.050000000745058,0.2304163724184036,291.2493896484375,291.1499938964844,261.6584777832031,260.072021484375,279.8184509277344,293.2704162597656,291.249755859375,1.0,0.2445342093706131,0.8059275150299072,0.8059275150299072,1.0,1.0,-1.163918375968933,0.4954646527767181,0.6684537529945374,0.2143422961235046,0.0,0.0,0.5930311679840088,39.04874801635742,46.0,20.375288009643555,-13413.9169921875,166.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7273254394531,308.617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2734375,18000.0,0.0,0.0,0.3151290118694305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269200444221497,0.6269264817237854,-6.463522822741652e-06,0.0,0.0003198159101884,0.0,0.0,45.680908203125,0.0,0.0,0.0,0.4149228930473327,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.0930447801947593,-2160.556640625,304.150146484375,0.7572797536849976,0.152653232216835,0.1383492648601532,293.2586364746094,297.1499938964844,293.1499938964844,0.0042547029443085,-335.4905700683594,296.945068359375,0.5112009048461914,0.050000000745058,0.048614528030157,293.1903076171875,297.1499938964844,293.1499938964844,0.2306975126266479,-3473.708740234375,304.154541015625,0.9702062606811525,0.3171345293521881,0.2223605662584304,293.1165466308594,297.1499938964844,293.1499938964844,0.2655722200870514,-5250.755859375,304.17608642578125,0.9990000128746032,0.4081031680107116,0.3355756998062134,293.268310546875,297.1499938964844,293.1499938964844,0.0080949161201715,-2693.8134765625,300.9017639160156,0.5112009048461914,0.050000000745058,0.2306063920259475,291.2303771972656,291.1499938964844,261.6912841796875,260.0990295410156,279.827392578125,293.2684326171875,291.2250366210937,1.0,0.2475465983152389,0.8057878017425537,0.8057878017425537,1.0,1.0,-1.1707167625427246,0.4985312819480896,0.672185480594635,0.2158531844615936,0.0,0.0,0.5829100012779236,40.15389251708984,64.0,-32.28571319580078,-13355.8876953125,171.0332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9139099121094,308.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.388671875,18000.0,0.0,0.0,0.3105632066726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026636362075806,0.602669894695282,-6.28039970251848e-06,0.0,0.0003151821729261,0.0,0.0,42.26010513305664,0.0,0.0,0.0,0.4060538411140442,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.0930447801947593,-2160.556640625,304.150146484375,0.7572797536849976,0.152653232216835,0.1383492648601532,293.2586364746094,297.1499938964844,293.1499938964844,0.0042547029443085,-335.4905700683594,296.945068359375,0.5112009048461914,0.050000000745058,0.048614528030157,293.1903076171875,297.1499938964844,293.1499938964844,0.2306975126266479,-3473.708740234375,304.154541015625,0.9702062606811525,0.3171345293521881,0.2223605662584304,293.1165466308594,297.1499938964844,293.1499938964844,0.2655722200870514,-5250.755859375,304.17608642578125,0.9990000128746032,0.4081031680107116,0.3355756998062134,293.268310546875,297.1499938964844,293.1499938964844,0.0080949161201715,-2693.8134765625,300.9017639160156,0.5112009048461914,0.050000000745058,0.2306063920259475,291.2303771972656,291.1499938964844,261.6912841796875,260.0990295410156,279.827392578125,293.2684326171875,291.2250366210937,1.0,0.2475465983152389,0.8057878017425537,0.8057878017425537,1.0,1.0,-1.1707167625427246,0.4985312819480896,0.672185480594635,0.2158531844615936,0.0,0.0,0.5829100012779236,40.15389251708984,64.0,-32.28571319580078,-13355.8876953125,171.0332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9139099121094,308.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.388671875,18000.0,0.0,0.0,0.3105632066726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026636362075806,0.602669894695282,-6.28039970251848e-06,0.0,0.0003151821729261,0.0,0.0,42.26010513305664,0.0,0.0,0.0,0.4060538411140442,4.0,0.0,1.0
480180,293.1523132324219,297.1499938964844,293.1499938964844,0.0937647372484207,-2175.07763671875,304.1488952636719,0.7425135374069214,0.1527348607778549,0.138588547706604,293.2493896484375,297.1499938964844,293.1499938964844,0.0042710206471383,-337.54083251953125,296.89703369140625,0.5000564455986023,0.050000000745058,0.0487745441496372,293.1885986328125,297.1499938964844,293.1499938964844,0.2315287142992019,-3485.103759765625,304.1516418457031,0.9484976530075072,0.3164612650871277,0.2220123708248138,293.12744140625,297.1499938964844,293.1499938964844,0.2871254086494446,-5602.390625,304.1311950683594,0.9990000128746032,0.4068253934383392,0.3574810326099396,293.26715087890625,297.1499938964844,293.1499938964844,0.0081124491989612,-2705.47119140625,300.84771728515625,0.5000564455986023,0.050000000745058,0.2313654422760009,291.16583251953125,291.1499938964844,261.7248229980469,260.1265869140625,279.8268127441406,293.2671813964844,291.1584167480469,1.0,0.2571403980255127,0.8056480884552002,0.8056480884552002,1.0,1.0,-1.1979751586914062,0.5106930136680603,0.6872820854187012,0.222569853067398,0.0,0.0,0.5848708152770996,44.592193603515625,67.0,-80.08287811279297,-13536.1708984375,188.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00164794921875,308.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.306407630443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000708937644958,0.6000771522521973,-6.25678148935549e-06,0.0,0.0003109647950623,0.0,0.0,41.88185501098633,0.0,0.0,0.0,0.4055514931678772,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0937647372484207,-2175.07763671875,304.1488952636719,0.7425135374069214,0.1527348607778549,0.138588547706604,293.2493896484375,297.1499938964844,293.1499938964844,0.0042710206471383,-337.54083251953125,296.89703369140625,0.5000564455986023,0.050000000745058,0.0487745441496372,293.1885986328125,297.1499938964844,293.1499938964844,0.2315287142992019,-3485.103759765625,304.1516418457031,0.9484976530075072,0.3164612650871277,0.2220123708248138,293.12744140625,297.1499938964844,293.1499938964844,0.2871254086494446,-5602.390625,304.1311950683594,0.9990000128746032,0.4068253934383392,0.3574810326099396,293.26715087890625,297.1499938964844,293.1499938964844,0.0081124491989612,-2705.47119140625,300.84771728515625,0.5000564455986023,0.050000000745058,0.2313654422760009,291.16583251953125,291.1499938964844,261.7248229980469,260.1265869140625,279.8268127441406,293.2671813964844,291.1584167480469,1.0,0.2571403980255127,0.8056480884552002,0.8056480884552002,1.0,1.0,-1.1979751586914062,0.5106930136680603,0.6872820854187012,0.222569853067398,0.0,0.0,0.5848708152770996,44.592193603515625,67.0,-80.08287811279297,-13536.1708984375,188.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00164794921875,308.6112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.306407630443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000708937644958,0.6000771522521973,-6.25678148935549e-06,0.0,0.0003109647950623,0.0,0.0,41.88185501098633,0.0,0.0,0.0,0.4055514931678772,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0941381752490997,-2182.607177734375,304.1484375,0.7357423901557922,0.1527596265077591,0.1386925429105758,293.24462890625,297.1499938964844,293.1499938964844,0.0042822882533073,-338.8345031738281,296.8724060058594,0.495009183883667,0.050000000745058,0.0488582849502563,293.18780517578125,297.1499938964844,293.1499938964844,0.2320152074098587,-3491.613037109375,304.15045166015625,0.9374462962150574,0.3161244690418243,0.2218380570411682,293.1455078125,297.1499938964844,293.1499938964844,0.2984172999858856,-5782.4619140625,304.1141967773437,0.9990000128746032,0.403570145368576,0.3684278726577759,293.2671203613281,297.1499938964844,293.1499938964844,0.0081222914159297,-2711.8583984375,300.8182067871094,0.495009183883667,0.050000000745058,0.2317626625299453,291.1298217773437,291.1499938964844,261.7417907714844,260.1404724121094,279.82684326171875,293.26708984375,291.1234436035156,1.0,0.2615647315979004,0.8055782318115234,0.8055782318115234,1.0,1.0,-1.2116118669509888,0.5167725086212158,0.6948392987251282,0.2260031104087829,0.0,0.0,0.5898398756980896,46.9113655090332,67.0,-85.65867614746094,-13664.865234375,197.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859619140625,308.606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.841796875,18000.0,0.0,0.0,0.304870456457138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072703003883362,0.6072766184806824,-6.307338480837643e-06,0.0,0.0003094047424383,0.0,0.0,42.85438537597656,0.0,0.0,0.0,0.4084497690200805,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.0944243967533111,-2188.334228515625,304.148193359375,0.7297621965408325,0.1527740210294723,0.1387863159179687,293.2398986816406,297.1499938964844,293.1499938964844,0.0042925630696117,-339.928955078125,296.8538513183594,0.4905473887920379,0.050000000745058,0.048938050866127,293.1871032714844,297.1499938964844,293.1499938964844,0.2323056608438491,-3495.526123046875,304.1498718261719,0.9273394346237184,0.3157838582992553,0.2216615676879882,293.1674499511719,297.1499938964844,293.1499938964844,0.3088136613368988,-5946.1787109375,304.10186767578125,0.9990000128746032,0.3993219435214996,0.3784845471382141,293.2674865722656,297.1499938964844,293.1499938964844,0.0081252781674265,-2715.68408203125,300.7900085449219,0.4905473887920379,0.050000000745058,0.2321410477161407,291.103271484375,291.1499938964844,261.7587585449219,260.15435791015625,279.8280639648437,293.2674255371094,291.0990600585937,1.0,0.2658409178256988,0.8052745461463928,0.8052745461463928,1.0,1.0,-1.2240976095199585,0.5223360061645508,0.7017616629600525,0.2290987968444824,0.0,0.0,0.5956709980964661,49.11434555053711,70.0,-75.11296081542969,-13796.89453125,206.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93133544921875,308.59356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.53125,18000.0,0.0,0.0,0.3037936687469482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180774569511414,0.6180838942527771,-6.386326731444569e-06,0.0,0.0003083119518123,0.0,0.0,44.35690689086914,0.0,0.0,0.0,0.4126005470752716,4.0,0.0,1.0
480420,293.15155029296875,297.1499938964844,293.1499938964844,0.0946626886725425,-2192.763427734375,304.1484375,0.7132607698440552,0.1527878642082214,0.139039859175682,293.23052978515625,297.1499938964844,293.1499938964844,0.0043150051496922,-341.6576232910156,296.84552001953125,0.4779773950576782,0.050000000745058,0.0491803623735904,293.1856994628906,297.1499938964844,293.1499938964844,0.2320110350847244,-3491.88232421875,304.1504821777344,0.9015130400657654,0.3151301741600036,0.2213802635669708,293.19830322265625,297.1499938964844,293.1499938964844,0.305136889219284,-5881.6875,304.1243896484375,0.9767370223999025,0.3925555646419525,0.3736791014671325,293.2687683105469,297.1499938964844,293.1499938964844,0.0081248395144939,-2717.623779296875,300.7441101074219,0.4779773950576782,0.050000000745058,0.2332904636859893,291.0977478027344,291.1499938964844,261.7927551269531,260.1820678710937,279.8465270996094,293.2686767578125,291.1005554199219,1.0,0.2730567455291748,0.8046671152114868,0.8046671152114868,1.0,1.0,-1.2198888063430786,0.5203816890716553,0.6995071768760681,0.2280000001192093,0.0,0.0,0.6039999723434448,55.18910217285156,73.0,-6.613688945770264,-13839.0087890625,217.58367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7554931640625,308.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8984375,18000.0,0.0,0.0,0.3027666509151459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386094689369202,0.6386159658432007,-6.543772087752586e-06,0.0,0.000307269685436,0.0,0.0,47.34038925170898,0.0,0.0,0.0,0.4201865196228027,4.0,0.0,1.0
480480,293.15155029296875,297.1499938964844,293.1499938964844,0.0946626886725425,-2192.763427734375,304.1484375,0.7132607698440552,0.1527878642082214,0.139039859175682,293.23052978515625,297.1499938964844,293.1499938964844,0.0043150051496922,-341.6576232910156,296.84552001953125,0.4779773950576782,0.050000000745058,0.0491803623735904,293.1856994628906,297.1499938964844,293.1499938964844,0.2320110350847244,-3491.88232421875,304.1504821777344,0.9015130400657654,0.3151301741600036,0.2213802635669708,293.19830322265625,297.1499938964844,293.1499938964844,0.305136889219284,-5881.6875,304.1243896484375,0.9767370223999025,0.3925555646419525,0.3736791014671325,293.2687683105469,297.1499938964844,293.1499938964844,0.0081248395144939,-2717.623779296875,300.7441101074219,0.4779773950576782,0.050000000745058,0.2332904636859893,291.0977478027344,291.1499938964844,261.7927551269531,260.1820678710937,279.8465270996094,293.2686767578125,291.1005554199219,1.0,0.2730567455291748,0.8046671152114868,0.8046671152114868,1.0,1.0,-1.2198888063430786,0.5203816890716553,0.6995071768760681,0.2280000001192093,0.0,0.0,0.6039999723434448,55.18910217285156,73.0,-6.613688945770264,-13839.0087890625,217.58367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7554931640625,308.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8984375,18000.0,0.0,0.0,0.3027666509151459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386094689369202,0.6386159658432007,-6.543772087752586e-06,0.0,0.000307269685436,0.0,0.0,47.34038925170898,0.0,0.0,0.0,0.4201865196228027,4.0,0.0,1.0
480540,293.15167236328125,297.1499938964844,293.1499938964844,0.0946886762976646,-2192.9970703125,304.1488952636719,0.6998273134231567,0.152722880244255,0.1391895562410354,293.2220764160156,297.1499938964844,293.1499938964844,0.0043268334120512,-342.3988037109375,296.8490295410156,0.4668327271938324,0.050000000745058,0.0493870973587036,293.18463134765625,297.1499938964844,293.1499938964844,0.2313514053821563,-3483.647216796875,304.1513977050781,0.8840183019638062,0.3144436478614807,0.2210650146007537,293.2079162597656,297.1499938964844,293.1499938964844,0.3020618259906769,-5828.89306640625,304.1377868652344,0.9558518528938292,0.3893616497516632,0.3702707886695862,293.2702941894531,297.1499938964844,293.1499938964844,0.0081041920930147,-2713.217041015625,300.7022399902344,0.4668327271938324,0.050000000745058,0.2342711240053177,291.1119384765625,291.1499938964844,261.8263854980469,260.2094421386719,279.86395263671875,293.27020263671875,291.1123962402344,1.0,0.2791825532913208,0.8040597438812256,0.8040597438812256,1.0,1.0,-1.21714985370636,0.5191392302513123,0.6980106830596924,0.2271134555339813,0.0,0.0,0.6078338027000427,60.37995910644531,76.0,6.96079683303833,-13797.416015625,227.36196899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733947753906,308.4728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.97265625,18000.0,0.0,0.0,0.3025353550910949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467894315719604,0.6467960476875305,-6.60922114548157e-06,0.0,0.0003070349339395,0.0,0.0,48.577545166015625,0.0,0.0,0.0,0.4233265221118927,4.0,0.0,1.0
480600,293.15167236328125,297.1499938964844,293.1499938964844,0.0946886762976646,-2192.9970703125,304.1488952636719,0.6998273134231567,0.152722880244255,0.1391895562410354,293.2220764160156,297.1499938964844,293.1499938964844,0.0043268334120512,-342.3988037109375,296.8490295410156,0.4668327271938324,0.050000000745058,0.0493870973587036,293.18463134765625,297.1499938964844,293.1499938964844,0.2313514053821563,-3483.647216796875,304.1513977050781,0.8840183019638062,0.3144436478614807,0.2210650146007537,293.2079162597656,297.1499938964844,293.1499938964844,0.3020618259906769,-5828.89306640625,304.1377868652344,0.9558518528938292,0.3893616497516632,0.3702707886695862,293.2702941894531,297.1499938964844,293.1499938964844,0.0081041920930147,-2713.217041015625,300.7022399902344,0.4668327271938324,0.050000000745058,0.2342711240053177,291.1119384765625,291.1499938964844,261.8263854980469,260.2094421386719,279.86395263671875,293.27020263671875,291.1123962402344,1.0,0.2791825532913208,0.8040597438812256,0.8040597438812256,1.0,1.0,-1.21714985370636,0.5191392302513123,0.6980106830596924,0.2271134555339813,0.0,0.0,0.6078338027000427,60.37995910644531,76.0,6.96079683303833,-13797.416015625,227.36196899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733947753906,308.4728698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.97265625,18000.0,0.0,0.0,0.3025353550910949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467894315719604,0.6467960476875305,-6.60922114548157e-06,0.0,0.0003070349339395,0.0,0.0,48.577545166015625,0.0,0.0,0.0,0.4233265221118927,4.0,0.0,1.0
480660,293.1517944335937,297.1499938964844,293.1499938964844,0.0947357565164566,-2193.7490234375,304.1492004394531,0.6891127824783325,0.1526522636413574,0.1392970383167266,293.21441650390625,297.1499938964844,293.1499938964844,0.0043394961394369,-343.2883605957031,296.8485717773437,0.456199586391449,0.050000000745058,0.049568124115467,293.18389892578125,297.1499938964844,293.1499938964844,0.230760782957077,-3476.40185546875,304.15191650390625,0.8703926801681519,0.313711553812027,0.2206959128379821,293.210205078125,297.1499938964844,293.1499938964844,0.3003436028957367,-5800.0380859375,304.1446228027344,0.938511610031128,0.3874196410179138,0.3684133291244507,293.2715759277344,297.1499938964844,293.1499938964844,0.0080824075266718,-2709.050048828125,300.6584167480469,0.456199586391449,0.050000000745058,0.2351298332214355,291.1177673339844,291.1499938964844,261.859375,260.23614501953125,279.8798522949219,293.2715148925781,291.1183776855469,1.0,0.284555971622467,0.8035950660705566,0.8035950660705566,1.0,1.0,-1.215853929519653,0.5185470581054688,0.6973069310188293,0.2266328036785125,0.0,0.0,0.6117673516273499,64.94198608398438,79.0,8.864270210266113,-13772.0732421875,236.3402709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061279296875,308.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.3028548657894134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553147435188293,0.6553214192390442,-6.676733846688876e-06,0.0,0.0003073591797146,0.0,0.0,49.88314437866211,0.0,0.0,0.0,0.4266165792942047,4.0,0.0,1.0
480720,293.1517944335937,297.1499938964844,293.1499938964844,0.0947357565164566,-2193.7490234375,304.1492004394531,0.6891127824783325,0.1526522636413574,0.1392970383167266,293.21441650390625,297.1499938964844,293.1499938964844,0.0043394961394369,-343.2883605957031,296.8485717773437,0.456199586391449,0.050000000745058,0.049568124115467,293.18389892578125,297.1499938964844,293.1499938964844,0.230760782957077,-3476.40185546875,304.15191650390625,0.8703926801681519,0.313711553812027,0.2206959128379821,293.210205078125,297.1499938964844,293.1499938964844,0.3003436028957367,-5800.0380859375,304.1446228027344,0.938511610031128,0.3874196410179138,0.3684133291244507,293.2715759277344,297.1499938964844,293.1499938964844,0.0080824075266718,-2709.050048828125,300.6584167480469,0.456199586391449,0.050000000745058,0.2351298332214355,291.1177673339844,291.1499938964844,261.859375,260.23614501953125,279.8798522949219,293.2715148925781,291.1183776855469,1.0,0.284555971622467,0.8035950660705566,0.8035950660705566,1.0,1.0,-1.215853929519653,0.5185470581054688,0.6973069310188293,0.2266328036785125,0.0,0.0,0.6117673516273499,64.94198608398438,79.0,8.864270210266113,-13772.0732421875,236.3402709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4061279296875,308.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.3028548657894134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553147435188293,0.6553214192390442,-6.676733846688876e-06,0.0,0.0003073591797146,0.0,0.0,49.88314437866211,0.0,0.0,0.0,0.4266165792942047,4.0,0.0,1.0
480780,293.1518859863281,297.1499938964844,293.1499938964844,0.0947844162583351,-2194.56005859375,304.1493835449219,0.6802805066108704,0.1525932848453521,0.1393972188234329,293.2074890136719,297.1499938964844,293.1499938964844,0.0043511241674423,-344.1127014160156,296.84820556640625,0.4475969076156616,0.050000000745058,0.0497324094176292,293.1833801269531,297.1499938964844,293.1499938964844,0.2301514148712158,-3468.97705078125,304.1522827148437,0.8592479825019836,0.3129628002643585,0.2202982753515243,293.21002197265625,297.1499938964844,293.1499938964844,0.2990570068359375,-5778.88330078125,304.14849853515625,0.9238584637641908,0.3859264850616455,0.3670947551727295,293.2725524902344,297.1499938964844,293.1499938964844,0.0080580487847328,-2704.256103515625,300.6147766113281,0.4475969076156616,0.050000000745058,0.2359091490507125,291.12261962890625,291.1499938964844,261.89129638671875,260.2618713378906,279.89483642578125,293.27252197265625,291.123046875,1.0,0.2893761992454529,0.8031303882598877,0.8031303882598877,1.0,1.0,-1.2150466442108154,0.518173336982727,0.6968733072280884,0.2262769341468811,0.0,0.0,0.6150670051574707,69.08736419677734,82.0,7.221987724304199,-13747.5849609375,244.6182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.3036029636859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624051332473755,0.6624118685722351,-6.733708232786739e-06,0.0,0.0003081184113398,0.0,0.0,50.98978805541992,0.0,0.0,0.0,0.4293732047080993,4.0,0.0,1.0
480840,293.1518859863281,297.1499938964844,293.1499938964844,0.0947844162583351,-2194.56005859375,304.1493835449219,0.6802805066108704,0.1525932848453521,0.1393972188234329,293.2074890136719,297.1499938964844,293.1499938964844,0.0043511241674423,-344.1127014160156,296.84820556640625,0.4475969076156616,0.050000000745058,0.0497324094176292,293.1833801269531,297.1499938964844,293.1499938964844,0.2301514148712158,-3468.97705078125,304.1522827148437,0.8592479825019836,0.3129628002643585,0.2202982753515243,293.21002197265625,297.1499938964844,293.1499938964844,0.2990570068359375,-5778.88330078125,304.14849853515625,0.9238584637641908,0.3859264850616455,0.3670947551727295,293.2725524902344,297.1499938964844,293.1499938964844,0.0080580487847328,-2704.256103515625,300.6147766113281,0.4475969076156616,0.050000000745058,0.2359091490507125,291.12261962890625,291.1499938964844,261.89129638671875,260.2618713378906,279.89483642578125,293.27252197265625,291.123046875,1.0,0.2893761992454529,0.8031303882598877,0.8031303882598877,1.0,1.0,-1.2150466442108154,0.518173336982727,0.6968733072280884,0.2262769341468811,0.0,0.0,0.6150670051574707,69.08736419677734,82.0,7.221987724304199,-13747.5849609375,244.6182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.3036029636859894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624051332473755,0.6624118685722351,-6.733708232786739e-06,0.0,0.0003081184113398,0.0,0.0,50.98978805541992,0.0,0.0,0.0,0.4293732047080993,4.0,0.0,1.0
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.094810701906681,-2195.009521484375,304.1494445800781,0.6763875484466553,0.1525683104991912,0.1394471675157547,293.20428466796875,297.1499938964844,293.1499938964844,0.0043567763641476,-344.515869140625,296.8479919433594,0.44390469789505,0.050000000745058,0.0498099774122238,293.1831359863281,297.1499938964844,293.1499938964844,0.2298447787761688,-3465.253173828125,304.1524353027344,0.8543520569801331,0.3125867545604706,0.2200942486524582,293.2095642089844,297.1499938964844,293.1499938964844,0.2984786033630371,-5769.53125,304.1498107910156,0.9174104928970336,0.3852558434009552,0.3665218949317932,293.27294921875,297.1499938964844,293.1499938964844,0.0080451238900423,-2701.672119140625,300.5929870605469,0.44390469789505,0.050000000745058,0.236277088522911,291.12469482421875,291.1499938964844,261.9067687988281,260.2742919921875,279.90203857421875,293.2729187011719,291.1251220703125,1.0,0.291624516248703,0.8028980493545532,0.8028980493545532,1.0,1.0,-1.2147088050842283,0.5180158019065857,0.6966930627822876,0.2261157482862472,0.0,0.0,0.6165456175804138,71.0451889038086,82.0,6.734132289886475,-13737.28125,248.54022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950988769531,308.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.89453125,18000.0,0.0,0.0,0.3040919005870819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665637731552124,0.6656445264816284,-6.75987121212529e-06,0.0,0.0003086146316491,0.0,0.0,51.50029754638672,0.0,0.0,0.0,0.4306317269802093,4.0,0.0,1.0
480960,293.1518859863281,297.1499938964844,293.1499938964844,0.0948360040783882,-2195.440673828125,304.1495056152344,0.6727763414382935,0.1525458693504333,0.1394972205162048,293.20123291015625,297.1499938964844,293.1499938964844,0.004362273029983,-344.9056701660156,296.84796142578125,0.440535306930542,0.050000000745058,0.0498851239681243,293.18292236328125,297.1499938964844,293.1499938964844,0.2295323759317398,-3461.461669921875,304.1525573730469,0.8498137593269348,0.3122100830078125,0.2198879569768905,293.2090148925781,297.1499938964844,293.1499938964844,0.2979152500629425,-5760.5048828125,304.15087890625,0.9115177392959596,0.3846141993999481,0.3659801483154297,293.2732849121094,297.1499938964844,293.1499938964844,0.0080317510291934,-2698.94775390625,300.57135009765625,0.440535306930542,0.050000000745058,0.2366335541009903,291.1268920898437,291.1499938964844,261.9218444824219,260.2863464355469,279.9089660644531,293.27325439453125,291.1273193359375,1.0,0.2937838137149811,0.8026902675628662,0.8026902675628662,1.0,1.0,-1.214389085769653,0.5178685784339905,0.6965204477310181,0.2259616255760193,0.0,0.0,0.6178684830665588,72.94194030761719,70.0,6.553487777709961,-13727.8720703125,252.3404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,308.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.3046355545520782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685804128646851,0.6685872077941895,-6.783831850043498e-06,0.0,0.0003091663820669,0.0,0.0,51.968536376953125,0.0,0.0,0.0,0.4317762553691864,4.0,0.0,1.0
481020,293.1516418457031,297.1499938964844,293.1499938964844,0.0947581678628921,-2193.858154296875,304.1498107910156,0.6736969947814941,0.1525445282459259,0.1394605487585067,293.1955871582031,297.1499938964844,293.1499938964844,0.0043578804470598,-344.4974060058594,296.849365234375,0.4414256811141968,0.050000000745058,0.0498648472130298,293.182373046875,297.1499938964844,293.1499938964844,0.2287253439426422,-3451.61279296875,304.1530456542969,0.8502891063690186,0.3114832639694214,0.2193594574928283,293.2075500488281,297.1499938964844,293.1499938964844,0.2966262698173523,-5740.0302734375,304.1527099609375,0.9118319153785706,0.383413702249527,0.3648034632205963,293.2737121582031,297.1499938964844,293.1499938964844,0.0079699885100126,-2684.077880859375,300.52911376953125,0.4414256811141968,0.050000000745058,0.2365373820066452,291.13299560546875,291.1499938964844,261.9506225585937,260.30926513671875,279.9229736328125,293.273681640625,291.13385009765625,1.0,0.2924352884292602,0.802274763584137,0.802274763584137,1.0,1.0,-1.2121593952178955,0.5168613791465759,0.6952980160713196,0.2252614498138427,0.0,0.0,0.6197748184204102,72.39361572265625,58.0,9.391603469848633,-13699.9609375,250.3738708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450744628906,308.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.3058062195777893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6732308268547058,0.673237681388855,-6.822111572546419e-06,0.0,0.0003103544295299,0.0,0.0,52.71622848510742,0.0,0.0,0.0,0.4335615634918213,4.0,0.0,1.0
