time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1516418457031,297.1499938964844,293.1499938964844,0.0947581678628921,-2193.858154296875,304.1498107910156,0.6736969947814941,0.1525445282459259,0.1394605487585067,293.1955871582031,297.1499938964844,293.1499938964844,0.0043578804470598,-344.4974060058594,296.849365234375,0.4414256811141968,0.050000000745058,0.0498648472130298,293.182373046875,297.1499938964844,293.1499938964844,0.2287253439426422,-3451.61279296875,304.1530456542969,0.8502891063690186,0.3114832639694214,0.2193594574928283,293.2075500488281,297.1499938964844,293.1499938964844,0.2966262698173523,-5740.0302734375,304.1527099609375,0.9118319153785706,0.383413702249527,0.3648034632205963,293.2737121582031,297.1499938964844,293.1499938964844,0.0079699885100126,-2684.077880859375,300.52911376953125,0.4414256811141968,0.050000000745058,0.2365373820066452,291.13299560546875,291.1499938964844,261.9506225585937,260.30926513671875,279.9229736328125,293.273681640625,291.13385009765625,1.0,0.2924352884292602,0.802274763584137,0.802274763584137,1.0,1.0,-1.2121593952178955,0.5168613791465759,0.6952980160713196,0.2252614498138427,0.0,0.0,0.6197748184204102,72.39361572265625,58.0,9.391603469848633,-13699.9609375,250.3738708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450744628906,308.1805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.3058062195777893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6732308268547058,0.673237681388855,-6.822111572546419e-06,0.0,0.0003103544295299,0.0,0.0,52.71622848510742,0.0,0.0,0.0,0.4335615634918213,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.0946108475327491,-2190.93896484375,304.1501159667969,0.68138587474823,0.1526304930448532,0.1393716931343078,293.1904296875,297.1499938964844,293.1499938964844,0.0043410612270236,-343.1114501953125,296.8531494140625,0.4486763477325439,0.050000000745058,0.0497106425464153,293.181640625,297.1499938964844,293.1499938964844,0.2277774363756179,-3440.020751953125,304.15362548828125,0.858624279499054,0.3108147084712982,0.2187703251838684,293.20574951171875,297.1499938964844,293.1499938964844,0.2952029109001159,-5717.5927734375,304.1541748046875,0.922129213809967,0.3823224604129791,0.3635980188846588,293.2737121582031,297.1499938964844,293.1499938964844,0.0078814141452312,-2661.693115234375,300.4888610839844,0.4486763477325439,0.050000000745058,0.2358058840036392,291.1423034667969,291.1499938964844,261.9773254394531,260.3303527832031,279.9364013671875,293.2737121582031,291.1432800292969,1.0,0.2872437536716461,0.8018592000007629,0.8018592000007629,1.0,1.0,-1.2088359594345093,0.5153672695159912,0.6934686303138733,0.2242826372385025,0.0,0.0,0.6201898455619812,68.43801879882812,46.0,12.35312557220459,-13660.853515625,240.99923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,308.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.3069334626197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749488711357117,0.6749557256698608,-6.836826287326403e-06,0.0,0.0003114984428975,0.0,0.0,52.99757385253906,0.0,0.0,0.0,0.4341752231121063,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0946108475327491,-2190.93896484375,304.1501159667969,0.68138587474823,0.1526304930448532,0.1393716931343078,293.1904296875,297.1499938964844,293.1499938964844,0.0043410612270236,-343.1114501953125,296.8531494140625,0.4486763477325439,0.050000000745058,0.0497106425464153,293.181640625,297.1499938964844,293.1499938964844,0.2277774363756179,-3440.020751953125,304.15362548828125,0.858624279499054,0.3108147084712982,0.2187703251838684,293.20574951171875,297.1499938964844,293.1499938964844,0.2952029109001159,-5717.5927734375,304.1541748046875,0.922129213809967,0.3823224604129791,0.3635980188846588,293.2737121582031,297.1499938964844,293.1499938964844,0.0078814141452312,-2661.693115234375,300.4888610839844,0.4486763477325439,0.050000000745058,0.2358058840036392,291.1423034667969,291.1499938964844,261.9773254394531,260.3303527832031,279.9364013671875,293.2737121582031,291.1432800292969,1.0,0.2872437536716461,0.8018592000007629,0.8018592000007629,1.0,1.0,-1.2088359594345093,0.5153672695159912,0.6934686303138733,0.2242826372385025,0.0,0.0,0.6201898455619812,68.43801879882812,46.0,12.35312557220459,-13660.853515625,240.99923706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,308.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.3069334626197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749488711357117,0.6749557256698608,-6.836826287326403e-06,0.0,0.0003114984428975,0.0,0.0,52.99757385253906,0.0,0.0,0.0,0.4341752231121063,4.0,0.0,1.0
481260,293.15008544921875,297.1499938964844,293.1499938964844,0.0944469273090362,-2187.711181640625,304.1503295898437,0.694904625415802,0.1527918875217437,0.1392709165811538,293.1856689453125,297.1499938964844,293.1499938964844,0.0043166279792785,-341.1408996582031,296.85797119140625,0.4619517624378204,0.050000000745058,0.0494690872728824,293.18072509765625,297.1499938964844,293.1499938964844,0.2267775684595108,-3427.810302734375,304.1540832519531,0.87394779920578,0.3101967275142669,0.2181537300348281,293.2037048339844,297.1499938964844,293.1499938964844,0.2937454879283905,-5694.7646484375,304.1552124023437,0.9411085844039916,0.3813237845897674,0.362396240234375,293.2733459472656,297.1499938964844,293.1499938964844,0.007777624297887,-2634.9326171875,300.4499206542969,0.4619517624378204,0.050000000745058,0.2346600592136383,291.1523132324219,291.1499938964844,262.0015563964844,260.3492736816406,279.9488525390625,293.2733764648437,291.1533203125,1.0,0.2792376577854156,0.8014624118804932,0.8014624118804932,1.0,1.0,-1.2048671245574951,0.5135871171951294,0.6912800073623657,0.2231462150812149,0.0,0.0,0.6192145347595215,62.26163482666016,34.0,13.6549711227417,-13614.34765625,226.89083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,308.13525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.3078585565090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736966371536255,0.6737034320831299,-6.827198831160786e-06,0.0,0.0003124373033642,0.0,0.0,52.79911804199219,0.0,0.0,0.0,0.4336193203926086,4.0,0.0,1.0
481320,293.15008544921875,297.1499938964844,293.1499938964844,0.0944469273090362,-2187.711181640625,304.1503295898437,0.694904625415802,0.1527918875217437,0.1392709165811538,293.1856689453125,297.1499938964844,293.1499938964844,0.0043166279792785,-341.1408996582031,296.85797119140625,0.4619517624378204,0.050000000745058,0.0494690872728824,293.18072509765625,297.1499938964844,293.1499938964844,0.2267775684595108,-3427.810302734375,304.1540832519531,0.87394779920578,0.3101967275142669,0.2181537300348281,293.2037048339844,297.1499938964844,293.1499938964844,0.2937454879283905,-5694.7646484375,304.1552124023437,0.9411085844039916,0.3813237845897674,0.362396240234375,293.2733459472656,297.1499938964844,293.1499938964844,0.007777624297887,-2634.9326171875,300.4499206542969,0.4619517624378204,0.050000000745058,0.2346600592136383,291.1523132324219,291.1499938964844,262.0015563964844,260.3492736816406,279.9488525390625,293.2733764648437,291.1533203125,1.0,0.2792376577854156,0.8014624118804932,0.8014624118804932,1.0,1.0,-1.2048671245574951,0.5135871171951294,0.6912800073623657,0.2231462150812149,0.0,0.0,0.6192145347595215,62.26163482666016,34.0,13.6549711227417,-13614.34765625,226.89083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,308.13525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.3078585565090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736966371536255,0.6737034320831299,-6.827198831160786e-06,0.0,0.0003124373033642,0.0,0.0,52.79911804199219,0.0,0.0,0.0,0.4336193203926086,4.0,0.0,1.0
481380,293.14898681640625,297.1499938964844,293.1499938964844,0.0942869260907173,-2184.571044921875,304.1504821777344,0.7141539454460144,0.1530137062072754,0.1391736418008804,293.18133544921875,297.1499938964844,293.1499938964844,0.0042874785140156,-338.815673828125,296.8631896972656,0.4784862101078033,0.050000000745058,0.0491706058382988,293.17974853515625,297.1499938964844,293.1499938964844,0.2257626801729202,-3415.439697265625,304.1543884277344,0.8969560265541077,0.3096166849136352,0.217523768544197,293.2015380859375,297.1499938964844,293.1499938964844,0.2922991812229156,-5672.22216796875,304.1558837890625,0.967067003250122,0.3804024159908294,0.3612136542797088,293.2726135253906,297.1499938964844,293.1499938964844,0.0076655107550323,-2605.6357421875,300.4120178222656,0.4784862101078033,0.050000000745058,0.2332441806793213,291.1620788574219,291.1499938964844,262.02294921875,260.36578369140625,279.9601745605469,293.2726745605469,291.1630249023437,1.0,0.269126147031784,0.8010656237602234,0.8010656237602234,1.0,1.0,-1.200516939163208,0.5116366147994995,0.6888803243637085,0.2219188958406448,0.0,0.0,0.6169393062591553,54.63856887817383,25.0,13.444659233093262,-13562.322265625,209.787338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,308.1371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3671875,18000.0,0.0,0.0,0.3084615170955658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696447730064392,0.6696515679359436,-6.794730779802194e-06,0.0,0.0003130492405034,0.0,0.0,52.152076721191406,0.0,0.0,0.0,0.4319659769535064,4.0,0.0,1.0
481440,293.14898681640625,297.1499938964844,293.1499938964844,0.0942869260907173,-2184.571044921875,304.1504821777344,0.7141539454460144,0.1530137062072754,0.1391736418008804,293.18133544921875,297.1499938964844,293.1499938964844,0.0042874785140156,-338.815673828125,296.8631896972656,0.4784862101078033,0.050000000745058,0.0491706058382988,293.17974853515625,297.1499938964844,293.1499938964844,0.2257626801729202,-3415.439697265625,304.1543884277344,0.8969560265541077,0.3096166849136352,0.217523768544197,293.2015380859375,297.1499938964844,293.1499938964844,0.2922991812229156,-5672.22216796875,304.1558837890625,0.967067003250122,0.3804024159908294,0.3612136542797088,293.2726135253906,297.1499938964844,293.1499938964844,0.0076655107550323,-2605.6357421875,300.4120178222656,0.4784862101078033,0.050000000745058,0.2332441806793213,291.1620788574219,291.1499938964844,262.02294921875,260.36578369140625,279.9601745605469,293.2726745605469,291.1630249023437,1.0,0.269126147031784,0.8010656237602234,0.8010656237602234,1.0,1.0,-1.200516939163208,0.5116366147994995,0.6888803243637085,0.2219188958406448,0.0,0.0,0.6169393062591553,54.63856887817383,25.0,13.444659233093262,-13562.322265625,209.787338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,308.1371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3671875,18000.0,0.0,0.0,0.3084615170955658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696447730064392,0.6696515679359436,-6.794730779802194e-06,0.0,0.0003130492405034,0.0,0.0,52.152076721191406,0.0,0.0,0.0,0.4319659769535064,4.0,0.0,1.0
481500,293.1483764648437,297.1499938964844,293.1499938964844,0.0942217409610748,-2183.289306640625,304.1505126953125,0.7245714664459229,0.1531417816877365,0.1391389816999435,293.1792907714844,297.1499938964844,293.1499938964844,0.0042727822437882,-337.6489562988281,296.8657531738281,0.486327975988388,0.050000000745058,0.0490177832543849,293.17926025390625,297.1499938964844,293.1499938964844,0.2252694368362426,-3409.44189453125,304.1545104980469,0.9111212491989136,0.3093360066413879,0.217213973402977,293.200439453125,297.1499938964844,293.1499938964844,0.291603684425354,-5661.4248046875,304.15606689453125,0.980620503425598,0.3799658417701721,0.3606431782245636,293.27215576171875,297.1499938964844,293.1499938964844,0.0076100034639239,-2591.043701171875,300.393310546875,0.486327975988388,0.050000000745058,0.2325192540884018,291.16656494140625,291.1499938964844,262.0325012207031,260.3730163574219,279.9652709960937,293.272216796875,291.1673889160156,1.0,0.2638750672340393,0.8008671998977661,0.8008671998977661,1.0,1.0,-1.1983650922775269,0.510671854019165,0.687693178653717,0.2213123142719268,0.0,0.0,0.6153864860534668,50.736793518066406,25.0,12.680718421936035,-13535.46484375,201.10452270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,308.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48046875,18000.0,0.0,0.0,0.3086161911487579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666951775550842,0.6667019128799438,-6.771046628273325e-06,0.0,0.0003132061974611,0.0,0.0,51.68376541137695,0.0,0.0,0.0,0.4307825267314911,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.0941675528883934,-2182.223388671875,304.1505126953125,0.7358848452568054,0.1532772332429886,0.1391123533248901,293.1773681640625,297.1499938964844,293.1499938964844,0.0042582917958498,-336.50421142578125,296.8680725097656,0.4946134388446808,0.050000000745058,0.0488652400672435,293.17877197265625,297.1499938964844,293.1499938964844,0.2247903048992157,-3403.626708984375,304.154541015625,0.9284425377845764,0.3090580403804779,0.2169070392847061,293.1993103027344,297.1499938964844,293.1499938964844,0.2908675968647003,-5650.51953125,304.15631103515625,0.9938679337501526,0.3795476853847503,0.3600880205631256,293.27166748046875,297.1499938964844,293.1499938964844,0.0075554498471319,-2576.671875,300.3746643066406,0.4946134388446808,0.050000000745058,0.2317956686019897,291.17047119140625,291.1499938964844,262.04119873046875,260.3795166015625,279.969970703125,293.271728515625,291.17120361328125,1.0,0.2584730088710785,0.8006869554519653,0.8006869554519653,1.0,1.0,-1.1961590051651,0.5096838474273682,0.6864750981330872,0.2206978648900985,0.0,0.0,0.6136259436607361,46.84149932861328,25.0,11.556172370910645,-13507.8720703125,192.46197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3984375,18000.0,0.0,0.0,0.3086640238761902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632547974586487,0.6632615327835083,-6.743469384673517e-06,0.0,0.0003132547426503,0.0,0.0,51.141021728515625,0.0,0.0,0.0,0.4294141232967376,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.0940879359841346,-2180.466552734375,304.1504821777344,0.7512061595916748,0.1535631418228149,0.1392025202512741,293.1736755371094,297.1499938964844,293.1499938964844,0.004241359885782,-334.9888610839844,296.8784484863281,0.5056270956993103,0.050000000745058,0.0486904419958591,293.1778869628906,297.1499938964844,293.1499938964844,0.2237470299005508,-3390.7861328125,304.1548156738281,0.9508190751075744,0.3085106313228607,0.2163979858160019,293.1883544921875,297.1499938964844,293.1499938964844,0.2773576378822326,-5433.56005859375,304.1776123046875,0.9990000128746032,0.3804607391357422,0.3461410999298095,293.2704467773437,297.1499938964844,293.1499938964844,0.007470317184925,-2553.291015625,300.3409423828125,0.5056270956993103,0.050000000745058,0.2309664934873581,291.1876525878906,291.1499938964844,262.055908203125,260.3902587890625,279.9852600097656,293.2705383300781,291.1920166015625,1.0,0.2502528727054596,0.8003265261650085,0.8003265261650085,1.0,1.0,-1.1778079271316528,0.5014861822128296,0.6763217449188232,0.2160415947437286,0.0,0.0,0.6078830361366272,42.15289688110352,28.0,33.658058166503906,-13358.6240234375,177.18617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934143066406,308.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.94140625,18000.0,0.0,0.0,0.3083102703094482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539782285690308,0.6539849042892456,-6.670294624200324e-06,0.0,0.0003128957177978,0.0,0.0,49.70166015625,0.0,0.0,0.0,0.4255985617637634,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0940879359841346,-2180.466552734375,304.1504821777344,0.7512061595916748,0.1535631418228149,0.1392025202512741,293.1736755371094,297.1499938964844,293.1499938964844,0.004241359885782,-334.9888610839844,296.8784484863281,0.5056270956993103,0.050000000745058,0.0486904419958591,293.1778869628906,297.1499938964844,293.1499938964844,0.2237470299005508,-3390.7861328125,304.1548156738281,0.9508190751075744,0.3085106313228607,0.2163979858160019,293.1883544921875,297.1499938964844,293.1499938964844,0.2773576378822326,-5433.56005859375,304.1776123046875,0.9990000128746032,0.3804607391357422,0.3461410999298095,293.2704467773437,297.1499938964844,293.1499938964844,0.007470317184925,-2553.291015625,300.3409423828125,0.5056270956993103,0.050000000745058,0.2309664934873581,291.1876525878906,291.1499938964844,262.055908203125,260.3902587890625,279.9852600097656,293.2705383300781,291.1920166015625,1.0,0.2502528727054596,0.8003265261650085,0.8003265261650085,1.0,1.0,-1.1778079271316528,0.5014861822128296,0.6763217449188232,0.2160415947437286,0.0,0.0,0.6078830361366272,42.15289688110352,28.0,33.658058166503906,-13358.6240234375,177.18617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934143066406,308.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.94140625,18000.0,0.0,0.0,0.3083102703094482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539782285690308,0.6539849042892456,-6.670294624200324e-06,0.0,0.0003128957177978,0.0,0.0,49.70166015625,0.0,0.0,0.0,0.4255985617637634,4.0,0.0,1.0
481740,293.1459350585937,297.1499938964844,293.1499938964844,0.0939310416579246,-2177.066162109375,304.15057373046875,0.7612290978431702,0.1537954211235046,0.1393319517374038,293.1706237792969,297.1499938964844,293.1499938964844,0.0042255851440131,-333.40435791015625,296.8974914550781,0.5128189921379089,0.050000000745058,0.0485939309000968,293.17742919921875,297.1499938964844,293.1499938964844,0.2224697172641754,-3374.90771484375,304.1553039550781,0.963557779788971,0.3079004287719726,0.2159148156642913,293.15875244140625,297.1499938964844,293.1499938964844,0.2635594010353088,-5213.88623046875,304.1908874511719,0.9990000128746032,0.3854745626449585,0.3326473832130432,293.2689514160156,297.1499938964844,293.1499938964844,0.0073946584016084,-2531.270751953125,300.3133239746094,0.5128189921379089,0.050000000745058,0.2305086851119995,291.2211608886719,291.1499938964844,262.06671142578125,260.39764404296875,279.997802734375,293.2690734863281,291.2227478027344,1.0,0.2447167932987213,0.7999660968780518,0.7999660968780518,1.0,1.0,-1.160515069961548,0.4938084483146667,0.6667066216468811,0.2115787863731384,0.0,0.0,0.5958226323127747,39.46278381347656,31.0,33.24110412597656,-13154.650390625,166.61099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2307434082031,308.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.830078125,18000.0,0.0,0.0,0.306908369064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313481330871582,0.6313546299934387,-6.496126388810808e-06,0.0,0.0003114730061497,0.0,0.0,46.31793594360352,0.0,0.0,0.0,0.416698157787323,4.0,0.0,1.0
481800,293.1459350585937,297.1499938964844,293.1499938964844,0.0939310416579246,-2177.066162109375,304.15057373046875,0.7612290978431702,0.1537954211235046,0.1393319517374038,293.1706237792969,297.1499938964844,293.1499938964844,0.0042255851440131,-333.40435791015625,296.8974914550781,0.5128189921379089,0.050000000745058,0.0485939309000968,293.17742919921875,297.1499938964844,293.1499938964844,0.2224697172641754,-3374.90771484375,304.1553039550781,0.963557779788971,0.3079004287719726,0.2159148156642913,293.15875244140625,297.1499938964844,293.1499938964844,0.2635594010353088,-5213.88623046875,304.1908874511719,0.9990000128746032,0.3854745626449585,0.3326473832130432,293.2689514160156,297.1499938964844,293.1499938964844,0.0073946584016084,-2531.270751953125,300.3133239746094,0.5128189921379089,0.050000000745058,0.2305086851119995,291.2211608886719,291.1499938964844,262.06671142578125,260.39764404296875,279.997802734375,293.2690734863281,291.2227478027344,1.0,0.2447167932987213,0.7999660968780518,0.7999660968780518,1.0,1.0,-1.160515069961548,0.4938084483146667,0.6667066216468811,0.2115787863731384,0.0,0.0,0.5958226323127747,39.46278381347656,31.0,33.24110412597656,-13154.650390625,166.61099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2307434082031,308.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.830078125,18000.0,0.0,0.0,0.306908369064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313481330871582,0.6313546299934387,-6.496126388810808e-06,0.0,0.0003114730061497,0.0,0.0,46.31793594360352,0.0,0.0,0.0,0.416698157787323,4.0,0.0,1.0
481860,293.1453857421875,297.1499938964844,293.1499938964844,0.0939935520291328,-2178.177001953125,304.1502685546875,0.7677638530731201,0.1540104746818542,0.1394734680652618,293.1680603027344,297.1499938964844,293.1499938964844,0.0042185303755104,-332.7962341308594,296.9013977050781,0.5174810886383057,0.050000000745058,0.048537727445364,293.1771850585937,297.1499938964844,293.1499938964844,0.2216921001672744,-3365.566650390625,304.1548156738281,0.9707719087600708,0.3072541952133178,0.2154289484024047,293.1282958984375,297.1499938964844,293.1499938964844,0.2552922964096069,-5084.09228515625,304.1907958984375,0.9990000128746032,0.3914325833320617,0.3245303630828857,293.2670593261719,297.1499938964844,293.1499938964844,0.0073405420407652,-2517.10107421875,300.27960205078125,0.5174810886383057,0.050000000745058,0.2302420735359192,291.2281494140625,291.1499938964844,262.0732727050781,260.40142822265625,280.0046081542969,293.2671813964844,291.22808837890625,1.0,0.2413946390151977,0.7997631430625916,0.7997631430625916,1.0,1.0,-1.1499686241149902,0.4891433715820312,0.6608253121376038,0.2088460624217987,0.0,0.0,0.5847728252410889,37.89079284667969,49.0,11.882471084594728,-13003.3056640625,160.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090881347656,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1328125,18000.0,0.0,0.0,0.3044507801532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084703207015991,0.6084766387939453,-6.323500201688148e-06,0.0,0.0003089788369834,0.0,0.0,43.06045150756836,0.0,0.0,0.0,0.4080803990364074,4.0,0.0,1.0
481920,293.1453857421875,297.1499938964844,293.1499938964844,0.0939935520291328,-2178.177001953125,304.1502685546875,0.7677638530731201,0.1540104746818542,0.1394734680652618,293.1680603027344,297.1499938964844,293.1499938964844,0.0042185303755104,-332.7962341308594,296.9013977050781,0.5174810886383057,0.050000000745058,0.048537727445364,293.1771850585937,297.1499938964844,293.1499938964844,0.2216921001672744,-3365.566650390625,304.1548156738281,0.9707719087600708,0.3072541952133178,0.2154289484024047,293.1282958984375,297.1499938964844,293.1499938964844,0.2552922964096069,-5084.09228515625,304.1907958984375,0.9990000128746032,0.3914325833320617,0.3245303630828857,293.2670593261719,297.1499938964844,293.1499938964844,0.0073405420407652,-2517.10107421875,300.27960205078125,0.5174810886383057,0.050000000745058,0.2302420735359192,291.2281494140625,291.1499938964844,262.0732727050781,260.40142822265625,280.0046081542969,293.2671813964844,291.22808837890625,1.0,0.2413946390151977,0.7997631430625916,0.7997631430625916,1.0,1.0,-1.1499686241149902,0.4891433715820312,0.6608253121376038,0.2088460624217987,0.0,0.0,0.5847728252410889,37.89079284667969,49.0,11.882471084594728,-13003.3056640625,160.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090881347656,308.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1328125,18000.0,0.0,0.0,0.3044507801532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084703207015991,0.6084766387939453,-6.323500201688148e-06,0.0,0.0003089788369834,0.0,0.0,43.06045150756836,0.0,0.0,0.0,0.4080803990364074,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.0943754464387893,-2185.743408203125,304.1495361328125,0.760711133480072,0.1541735082864761,0.1397004872560501,293.1659851074219,297.1499938964844,293.1499938964844,0.004225954413414,-333.66046142578125,296.88848876953125,0.5119480490684509,0.050000000745058,0.0486049987375736,293.17730712890625,297.1499938964844,293.1499938964844,0.2215763628482818,-3364.807373046875,304.1533508300781,0.9605852365493774,0.3065389394760132,0.2149961441755294,293.1146240234375,297.1499938964844,293.1499938964844,0.2641431093215942,-5233.68115234375,304.16168212890625,0.9990000128746032,0.3948240280151367,0.3342163860797882,293.2652587890625,297.1499938964844,293.1499938964844,0.0073208385147154,-2514.92919921875,300.2374572753906,0.5119480490684509,0.050000000745058,0.2305611968040466,291.2060852050781,291.1499938964844,262.07525634765625,260.4012756347656,279.9986877441406,293.2653503417969,291.2005615234375,1.0,0.2460587620735168,0.7995601892471313,0.7995601892471313,1.0,1.0,-1.161799669265747,0.4944187700748443,0.6673808693885803,0.211615189909935,0.0,0.0,0.5781263709068298,39.75443649291992,67.0,-37.11815643310547,-13021.1904296875,167.5707244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741882324219,308.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.833984375,18000.0,0.0,0.0,0.3014146387577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914062857627869,0.5914124846458435,-6.197290531417821e-06,0.0,0.0003058975562453,0.0,0.0,40.73638916015625,0.0,0.0,0.0,0.4019905030727386,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.0943754464387893,-2185.743408203125,304.1495361328125,0.760711133480072,0.1541735082864761,0.1397004872560501,293.1659851074219,297.1499938964844,293.1499938964844,0.004225954413414,-333.66046142578125,296.88848876953125,0.5119480490684509,0.050000000745058,0.0486049987375736,293.17730712890625,297.1499938964844,293.1499938964844,0.2215763628482818,-3364.807373046875,304.1533508300781,0.9605852365493774,0.3065389394760132,0.2149961441755294,293.1146240234375,297.1499938964844,293.1499938964844,0.2641431093215942,-5233.68115234375,304.16168212890625,0.9990000128746032,0.3948240280151367,0.3342163860797882,293.2652587890625,297.1499938964844,293.1499938964844,0.0073208385147154,-2514.92919921875,300.2374572753906,0.5119480490684509,0.050000000745058,0.2305611968040466,291.2060852050781,291.1499938964844,262.07525634765625,260.4012756347656,279.9986877441406,293.2653503417969,291.2005615234375,1.0,0.2460587620735168,0.7995601892471313,0.7995601892471313,1.0,1.0,-1.161799669265747,0.4944187700748443,0.6673808693885803,0.211615189909935,0.0,0.0,0.5781263709068298,39.75443649291992,67.0,-37.11815643310547,-13021.1904296875,167.5707244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741882324219,308.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.833984375,18000.0,0.0,0.0,0.3014146387577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914062857627869,0.5914124846458435,-6.197290531417821e-06,0.0,0.0003058975562453,0.0,0.0,40.73638916015625,0.0,0.0,0.0,0.4019905030727386,4.0,0.0,1.0
482100,293.14520263671875,297.1499938964844,293.1499938964844,0.0947304666042327,-2192.869140625,304.1489562988281,0.7529991865158081,0.1542256325483322,0.1398309767246246,293.1650695800781,297.1499938964844,293.1499938964844,0.0042375270277261,-334.91033935546875,296.87127685546875,0.5061383247375488,0.050000000745058,0.0486832186579704,293.17755126953125,297.1499938964844,293.1499938964844,0.221890851855278,-3369.239990234375,304.15216064453125,0.9492226839065552,0.3061499297618866,0.2147907167673111,293.1210327148437,297.1499938964844,293.1499938964844,0.2748240232467651,-5408.48486328125,304.1401062011719,0.9990000128746032,0.3940246701240539,0.345140278339386,293.26470947265625,297.1499938964844,293.1499938964844,0.0073261694051325,-2519.5517578125,300.2098693847656,0.5061383247375488,0.050000000745058,0.2309322357177734,291.17608642578125,291.1499938964844,262.07440185546875,260.399658203125,279.991455078125,293.2647705078125,291.1692810058594,1.0,0.2508318722248077,0.7994586825370789,0.7994586825370789,1.0,1.0,-1.1753573417663574,0.500444769859314,0.6749125719070435,0.2149334996938705,0.0,0.0,0.5793542265892029,41.92422103881836,67.0,-62.670875549316406,-13117.734375,175.9793243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6242980957031,308.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98828125,18000.0,0.0,0.0,0.3000097572803497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905318260192871,0.5905380249023438,-6.188788120198296e-06,0.0,0.0003044717595912,0.0,0.0,40.60847473144531,0.0,0.0,0.0,0.4019034206867218,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.0951252877712249,-2200.78955078125,304.1484375,0.7436221837997437,0.1542523205280304,0.1399667263031005,293.164306640625,297.1499938964844,293.1499938964844,0.0042525930330157,-336.4762878417969,296.8514099121094,0.4991855323314667,0.050000000745058,0.0487885475158691,293.1778869628906,297.1499938964844,293.1499938964844,0.2222954630851745,-3374.795654296875,304.1510314941406,0.9344781041145324,0.3057345747947693,0.2145887464284896,293.1369934082031,297.1499938964844,293.1499938964844,0.2888987362384796,-5635.529296875,304.1163024902344,0.9990000128746032,0.3912656009197235,0.3593262434005737,293.2645874023437,297.1499938964844,293.1499938964844,0.0073371492326259,-2526.11474609375,300.1798095703125,0.4991855323314667,0.050000000745058,0.2314318716526031,291.1416015625,291.1499938964844,262.072265625,260.3969421386719,279.98199462890625,293.2645874023437,291.13433837890625,1.0,0.2569956183433532,0.7992469668388367,0.7992469668388367,1.0,1.0,-1.1930283308029177,0.5083003044128418,0.6847279667854309,0.2192835062742233,0.0,0.0,0.5833539962768555,44.84184646606445,70.0,-80.41507720947266,-13267.4345703125,187.3816375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387634277344,308.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.2988958656787872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954199433326721,0.5954261422157288,-6.221728199307108e-06,0.0,0.0003033413086086,0.0,0.0,41.24778366088867,0.0,0.0,0.0,0.4039328396320343,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.0957188233733177,-2212.51171875,304.14801025390625,0.7248010039329529,0.1542893946170807,0.1402435600757599,293.1628112792969,297.1499938964844,293.1499938964844,0.0042870459146797,-339.6195373535156,296.82373046875,0.4851838648319244,0.050000000745058,0.0490398332476615,293.1786193847656,297.1499938964844,293.1499938964844,0.2226365655660629,-3379.608154296875,304.1502380371094,0.9042409658432008,0.3048788011074066,0.2141851931810379,293.1776733398437,297.1499938964844,293.1499938964844,0.2961347997188568,-5747.4736328125,304.1180114746094,0.982284426689148,0.3833101391792297,0.3652407228946686,293.2652893066406,297.1499938964844,293.1499938964844,0.0073570990934967,-2536.5908203125,300.12335205078125,0.4851838648319244,0.050000000745058,0.2326238602399826,291.0938415527344,291.1499938964844,262.06396484375,260.3880615234375,279.9759216308594,293.26519775390625,291.0954895019531,1.0,0.2662021815776825,0.7988236546516418,0.7988236546516418,1.0,1.0,-1.2014894485473633,0.5119771361351013,0.689512312412262,0.2215020656585693,0.0,0.0,0.5949820876121521,51.33123397827149,73.0,-38.591983795166016,-13451.7421875,203.39566040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.74609375,18000.0,0.0,0.0,0.2978232502937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179054975509644,0.6179118752479553,-6.384631888067816e-06,0.0,0.000302252738038,0.0,0.0,44.330299377441406,0.0,0.0,0.0,0.4124574959278106,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.0957188233733177,-2212.51171875,304.14801025390625,0.7248010039329529,0.1542893946170807,0.1402435600757599,293.1628112792969,297.1499938964844,293.1499938964844,0.0042870459146797,-339.6195373535156,296.82373046875,0.4851838648319244,0.050000000745058,0.0490398332476615,293.1786193847656,297.1499938964844,293.1499938964844,0.2226365655660629,-3379.608154296875,304.1502380371094,0.9042409658432008,0.3048788011074066,0.2141851931810379,293.1776733398437,297.1499938964844,293.1499938964844,0.2961347997188568,-5747.4736328125,304.1180114746094,0.982284426689148,0.3833101391792297,0.3652407228946686,293.2652893066406,297.1499938964844,293.1499938964844,0.0073570990934967,-2536.5908203125,300.12335205078125,0.4851838648319244,0.050000000745058,0.2326238602399826,291.0938415527344,291.1499938964844,262.06396484375,260.3880615234375,279.9759216308594,293.26519775390625,291.0954895019531,1.0,0.2662021815776825,0.7988236546516418,0.7988236546516418,1.0,1.0,-1.2014894485473633,0.5119771361351013,0.689512312412262,0.2215020656585693,0.0,0.0,0.5949820876121521,51.33123397827149,73.0,-38.591983795166016,-13451.7421875,203.39566040039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.74609375,18000.0,0.0,0.0,0.2978232502937317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179054975509644,0.6179118752479553,-6.384631888067816e-06,0.0,0.000302252738038,0.0,0.0,44.330299377441406,0.0,0.0,0.0,0.4124574959278106,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0957216918468475,-2212.165283203125,304.1486511230469,0.7085129022598267,0.1542239487171173,0.1404468268156051,293.16217041015625,297.1499938964844,293.1499938964844,0.0043029822409152,-340.5668029785156,296.83331298828125,0.4723505675792694,0.050000000745058,0.0492879003286361,293.17987060546875,297.1499938964844,293.1499938964844,0.2216341197490692,-3366.924560546875,304.1517944335937,0.881653904914856,0.3038975596427917,0.2137092351913452,293.1933288574219,297.1499938964844,293.1499938964844,0.2921773493289947,-5678.8212890625,304.1349182128906,0.9559868574142456,0.3793980181217193,0.3609133958816528,293.2667236328125,297.1499938964844,293.1499938964844,0.0073437928222119,-2532.677490234375,300.08599853515625,0.4723505675792694,0.050000000745058,0.2338005751371383,291.1157531738281,291.1499938964844,262.04998779296875,260.3743896484375,279.9736633300781,293.2666320800781,291.1163330078125,1.0,0.2736915349960327,0.7984002828598022,0.7984002828598022,1.0,1.0,-1.197913646697998,0.5103575587272644,0.6875561475753784,0.2205030024051666,0.0,0.0,0.5978848338127136,57.55913543701172,76.0,3.480834722518921,-13447.982421875,214.86122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,308.31597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.2976188361644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271972060203552,0.627203643321991,-6.457979452534346e-06,0.0,0.0003020452859345,0.0,0.0,45.67750930786133,0.0,0.0,0.0,0.4157170057296753,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0957216918468475,-2212.165283203125,304.1486511230469,0.7085129022598267,0.1542239487171173,0.1404468268156051,293.16217041015625,297.1499938964844,293.1499938964844,0.0043029822409152,-340.5668029785156,296.83331298828125,0.4723505675792694,0.050000000745058,0.0492879003286361,293.17987060546875,297.1499938964844,293.1499938964844,0.2216341197490692,-3366.924560546875,304.1517944335937,0.881653904914856,0.3038975596427917,0.2137092351913452,293.1933288574219,297.1499938964844,293.1499938964844,0.2921773493289947,-5678.8212890625,304.1349182128906,0.9559868574142456,0.3793980181217193,0.3609133958816528,293.2667236328125,297.1499938964844,293.1499938964844,0.0073437928222119,-2532.677490234375,300.08599853515625,0.4723505675792694,0.050000000745058,0.2338005751371383,291.1157531738281,291.1499938964844,262.04998779296875,260.3743896484375,279.9736633300781,293.2666320800781,291.1163330078125,1.0,0.2736915349960327,0.7984002828598022,0.7984002828598022,1.0,1.0,-1.197913646697998,0.5103575587272644,0.6875561475753784,0.2205030024051666,0.0,0.0,0.5978848338127136,57.55913543701172,76.0,3.480834722518921,-13447.982421875,214.86122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420166015625,308.31597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.2976188361644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271972060203552,0.627203643321991,-6.457979452534346e-06,0.0,0.0003020452859345,0.0,0.0,45.67750930786133,0.0,0.0,0.0,0.4157170057296753,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0957881808280944,-2213.3017578125,304.14898681640625,0.6953806281089783,0.1541164219379425,0.1405556052923202,293.16229248046875,297.1499938964844,293.1499938964844,0.0043176477774977,-341.6375427246094,296.8309020996094,0.4601716101169586,0.050000000745058,0.0494990199804306,293.1813049316406,297.1499938964844,293.1499938964844,0.2208547592163086,-3357.32763671875,304.1524963378906,0.8650649785995483,0.3028541505336761,0.2131496369838714,293.19830322265625,297.1499938964844,293.1499938964844,0.2903523445129394,-5647.82958984375,304.1428527832031,0.9349268674850464,0.3772773444652557,0.3588311076164245,293.2682189941406,297.1499938964844,293.1499938964844,0.007329958025366,-2530.066162109375,300.04248046875,0.4601716101169586,0.050000000745058,0.2348020374774933,291.1195373535156,291.1499938964844,262.0328369140625,260.3580322265625,279.9694519042969,293.26812744140625,291.1201171875,1.0,0.2800600826740265,0.7978817820549011,0.7978817820549011,1.0,1.0,-1.1963281631469729,0.5095981359481812,0.6867300271987915,0.2200441062450409,0.0,0.0,0.6017125248908997,62.88165283203125,79.0,6.497587203979492,-13445.275390625,225.15335083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,308.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.2978348433971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347108483314514,0.6347173452377319,-6.51544678476057e-06,0.0,0.0003022644959855,0.0,0.0,46.77396011352539,0.0,0.0,0.0,0.4186305403709411,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0957881808280944,-2213.3017578125,304.14898681640625,0.6953806281089783,0.1541164219379425,0.1405556052923202,293.16229248046875,297.1499938964844,293.1499938964844,0.0043176477774977,-341.6375427246094,296.8309020996094,0.4601716101169586,0.050000000745058,0.0494990199804306,293.1813049316406,297.1499938964844,293.1499938964844,0.2208547592163086,-3357.32763671875,304.1524963378906,0.8650649785995483,0.3028541505336761,0.2131496369838714,293.19830322265625,297.1499938964844,293.1499938964844,0.2903523445129394,-5647.82958984375,304.1428527832031,0.9349268674850464,0.3772773444652557,0.3588311076164245,293.2682189941406,297.1499938964844,293.1499938964844,0.007329958025366,-2530.066162109375,300.04248046875,0.4601716101169586,0.050000000745058,0.2348020374774933,291.1195373535156,291.1499938964844,262.0328369140625,260.3580322265625,279.9694519042969,293.26812744140625,291.1201171875,1.0,0.2800600826740265,0.7978817820549011,0.7978817820549011,1.0,1.0,-1.1963281631469729,0.5095981359481812,0.6867300271987915,0.2200441062450409,0.0,0.0,0.6017125248908997,62.88165283203125,79.0,6.497587203979492,-13445.275390625,225.15335083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,308.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.943359375,18000.0,0.0,0.0,0.2978348433971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347108483314514,0.6347173452377319,-6.51544678476057e-06,0.0,0.0003022644959855,0.0,0.0,46.77396011352539,0.0,0.0,0.0,0.4186305403709411,4.0,0.0,1.0
482580,293.1484375,297.1499938964844,293.1499938964844,0.0958202183246612,-2213.791748046875,304.1492614746094,0.6849237084388733,0.1540072858333587,0.1406343281269073,293.16290283203125,297.1499938964844,293.1499938964844,0.0043287444859743,-342.4274597167969,296.82769775390625,0.4499437212944031,0.050000000745058,0.0496856048703193,293.1828308105469,297.1499938964844,293.1499938964844,0.2199752926826477,-3346.519775390625,304.1531066894531,0.8520947098731995,0.3017502725124359,0.2125296741724014,293.19970703125,297.1499938964844,293.1499938964844,0.2890825569629669,-5626.62353515625,304.14727783203125,0.9180725812911988,0.3757675886154175,0.3574922680854797,293.26953125,297.1499938964844,293.1499938964844,0.0073112365789711,-2525.980712890625,299.999267578125,0.4499437212944031,0.050000000745058,0.235687106847763,291.1243591308594,291.1499938964844,262.01519775390625,260.3412780761719,279.9649658203125,293.2694702148437,291.1246643066406,1.0,0.2856026291847229,0.7973633408546448,0.7973633408546448,1.0,1.0,-1.1953576803207395,0.5090994834899902,0.6862581968307495,0.2197767794132232,0.0,0.0,0.6047791838645935,67.5927963256836,82.0,6.232503414154053,-13442.18359375,234.39517211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195739746094,308.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.2984200119972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412776112556458,0.641284167766571,-6.566591309820069e-06,0.0,0.000302858359646,0.0,0.0,47.75038528442383,0.0,0.0,0.0,0.4211373329162597,4.0,0.0,1.0
482640,293.1484375,297.1499938964844,293.1499938964844,0.0958202183246612,-2213.791748046875,304.1492614746094,0.6849237084388733,0.1540072858333587,0.1406343281269073,293.16290283203125,297.1499938964844,293.1499938964844,0.0043287444859743,-342.4274597167969,296.82769775390625,0.4499437212944031,0.050000000745058,0.0496856048703193,293.1828308105469,297.1499938964844,293.1499938964844,0.2199752926826477,-3346.519775390625,304.1531066894531,0.8520947098731995,0.3017502725124359,0.2125296741724014,293.19970703125,297.1499938964844,293.1499938964844,0.2890825569629669,-5626.62353515625,304.14727783203125,0.9180725812911988,0.3757675886154175,0.3574922680854797,293.26953125,297.1499938964844,293.1499938964844,0.0073112365789711,-2525.980712890625,299.999267578125,0.4499437212944031,0.050000000745058,0.235687106847763,291.1243591308594,291.1499938964844,262.01519775390625,260.3412780761719,279.9649658203125,293.2694702148437,291.1246643066406,1.0,0.2856026291847229,0.7973633408546448,0.7973633408546448,1.0,1.0,-1.1953576803207395,0.5090994834899902,0.6862581968307495,0.2197767794132232,0.0,0.0,0.6047791838645935,67.5927963256836,82.0,6.232503414154053,-13442.18359375,234.39517211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195739746094,308.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.10546875,18000.0,0.0,0.0,0.2984200119972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412776112556458,0.641284167766571,-6.566591309820069e-06,0.0,0.000302858359646,0.0,0.0,47.75038528442383,0.0,0.0,0.0,0.4211373329162597,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0958383753895759,-2214.094482421875,304.1493835449219,0.6804208755493164,0.1539544016122818,0.1406684517860412,293.163330078125,297.1499938964844,293.1499938964844,0.0043335035443305,-342.77374267578125,296.8251647949219,0.4456878304481506,0.050000000745058,0.0497720800340175,293.1836242675781,297.1499938964844,293.1499938964844,0.2195262312889099,-3341.02490234375,304.15338134765625,0.8465421795845032,0.3011796474456787,0.2122007459402084,293.1998596191406,297.1499938964844,293.1499938964844,0.2885481119155884,-5617.85009765625,304.14874267578125,0.9110205173492432,0.3751102685928345,0.3569357991218567,293.2701110839844,297.1499938964844,293.1499938964844,0.0073008486069738,-2523.71142578125,299.9774169921875,0.4456878304481506,0.050000000745058,0.2360973209142685,291.1258544921875,291.1499938964844,262.0061950683594,260.3327331542969,279.96270751953125,293.2700500488281,291.12615966796875,1.0,0.2881317138671875,0.7971041202545166,0.7971041202545166,1.0,1.0,-1.194931983947754,0.5088723301887512,0.6860597133636475,0.2196706384420395,0.0,0.0,0.606236457824707,69.77693939208984,82.0,5.4050068855285645,-13441.146484375,238.6834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,308.1839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.326171875,18000.0,0.0,0.0,0.2988165616989136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644320011138916,0.6443265676498413,-6.5903927861654665e-06,0.0,0.0003032608365174,0.0,0.0,48.207481384277344,0.0,0.0,0.0,0.422310322523117,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958542600274086,-2214.3564453125,304.1494445800781,0.6763014793395996,0.1539025902748108,0.140700101852417,293.163818359375,297.1499938964844,293.1499938964844,0.0043377322144806,-343.0802307128906,296.82232666015625,0.4418738484382629,0.050000000745058,0.0498548932373523,293.1844177246094,297.1499938964844,293.1499938964844,0.2190628498792648,-3335.359130859375,304.1535949707031,0.8414612412452698,0.3005980253219604,0.211861103773117,293.1997985839844,297.1499938964844,293.1499938964844,0.2880366444587707,-5609.541015625,304.14990234375,0.9048224091529846,0.3744874894618988,0.3564169108867645,293.2706604003906,297.1499938964844,293.1499938964844,0.0072897775098681,-2521.242431640625,299.95556640625,0.4418738484382629,0.050000000745058,0.2364901453256607,291.1273193359375,291.1499938964844,261.9971008300781,260.3241577148437,279.96026611328125,293.2705993652344,291.12762451171875,1.0,0.2905274033546448,0.7969105839729309,0.7969105839729309,1.0,1.0,-1.1945104598999023,0.5086509585380554,0.6858594417572021,0.2195798754692077,0.0,0.0,0.6075990796089172,71.86857604980469,70.0,4.946525096893311,-13440.744140625,242.78204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,308.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.299267053604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6472272276878357,0.6472338438034058,-6.61325339024188e-06,0.0,0.0003037179994862,0.0,0.0,48.647403717041016,0.0,0.0,0.0,0.4234295487403869,4.0,0.0,1.0
