time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957538783550262,-2212.373291015625,304.1498107910156,0.6765128374099731,0.1538382023572921,0.1406207829713821,293.1649780273437,297.1499938964844,293.1499938964844,0.0043298276141285,-342.4339294433594,296.81689453125,0.4421875774860382,0.050000000745058,0.0498478859663009,293.1858825683594,297.1499938964844,293.1499938964844,0.2179303467273712,-3321.4560546875,304.154296875,0.8408172726631165,0.2994296848773956,0.2110425382852554,293.19927978515625,297.1499938964844,293.1499938964844,0.2868618965148926,-5590.66748046875,304.1518859863281,0.9042771458625792,0.3733283579349518,0.3552916646003723,293.2715759277344,297.1499938964844,293.1499938964844,0.0072366972453892,-2507.379638671875,299.9126892089844,0.4421875774860382,0.050000000745058,0.2364569157361984,291.1318664550781,291.1499938964844,261.9786071777344,260.30670166015625,279.9561462402344,293.2715148925781,291.132568359375,1.0,0.2895339429378509,0.7965236306190491,0.7965236306190491,1.0,1.0,-1.1920347213745115,0.507472574710846,0.6845621466636658,0.21901935338974,0.0,0.0,0.6097607612609863,71.65811157226562,58.0,7.303120136260986,-13429.4345703125,241.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,308.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.3002647459506988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521902680397034,0.6521968841552734,-6.652684987784596e-06,0.0,0.0003047305508516,0.0,0.0,49.406341552734375,0.0,0.0,0.0,0.4253212511539459,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957538783550262,-2212.373291015625,304.1498107910156,0.6765128374099731,0.1538382023572921,0.1406207829713821,293.1649780273437,297.1499938964844,293.1499938964844,0.0043298276141285,-342.4339294433594,296.81689453125,0.4421875774860382,0.050000000745058,0.0498478859663009,293.1858825683594,297.1499938964844,293.1499938964844,0.2179303467273712,-3321.4560546875,304.154296875,0.8408172726631165,0.2994296848773956,0.2110425382852554,293.19927978515625,297.1499938964844,293.1499938964844,0.2868618965148926,-5590.66748046875,304.1518859863281,0.9042771458625792,0.3733283579349518,0.3552916646003723,293.2715759277344,297.1499938964844,293.1499938964844,0.0072366972453892,-2507.379638671875,299.9126892089844,0.4421875774860382,0.050000000745058,0.2364569157361984,291.1318664550781,291.1499938964844,261.9786071777344,260.30670166015625,279.9561462402344,293.2715148925781,291.132568359375,1.0,0.2895339429378509,0.7965236306190491,0.7965236306190491,1.0,1.0,-1.1920347213745115,0.507472574710846,0.6845621466636658,0.21901935338974,0.0,0.0,0.6097607612609863,71.65811157226562,58.0,7.303120136260986,-13429.4345703125,241.4520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,308.1293640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.3002647459506988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521902680397034,0.6521968841552734,-6.652684987784596e-06,0.0,0.0003047305508516,0.0,0.0,49.406341552734375,0.0,0.0,0.0,0.4253212511539459,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0956154912710189,-2209.67431640625,304.15008544921875,0.6817700266838074,0.1538458466529846,0.1405112594366073,293.16607666015625,297.1499938964844,293.1499938964844,0.0043132030405104,-341.1097412109375,296.81317138671875,0.4471893310546875,0.050000000745058,0.0497409328818321,293.18682861328125,297.1499938964844,293.1499938964844,0.2168942987918853,-3308.712158203125,304.1549072265625,0.8459451198577881,0.298509418964386,0.2103205919265747,293.1985778808594,297.1499938964844,293.1499938964844,0.2858158051967621,-5574.001953125,304.1531677246094,0.9108355045318604,0.3724726438522339,0.354362279176712,293.27203369140625,297.1499938964844,293.1499938964844,0.0071762357838451,-2490.90478515625,299.8796691894531,0.4471893310546875,0.050000000745058,0.2359495609998703,291.1378479003906,291.1499938964844,261.9635314941406,260.2925109863281,279.95318603515625,293.2720031738281,291.138671875,1.0,0.28582364320755,0.7962139844894409,0.7962139844894409,1.0,1.0,-1.1891841888427734,0.5061384439468384,0.6830456852912903,0.2183666080236435,0.0,0.0,0.6105826497077942,68.91129302978516,58.0,9.656497955322266,-13410.841796875,234.8585662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.1117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.3010680973529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654457151889801,0.6544638276100159,-6.671091796306428e-06,0.0,0.000305545865558,0.0,0.0,49.7576904296875,0.0,0.0,0.0,0.4261611700057983,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955776125192642,-2208.937744140625,304.1501770019531,0.6836808919906616,0.1538553088903427,0.140481099486351,293.1663818359375,297.1499938964844,293.1499938964844,0.0043079927563667,-340.6977233886719,296.81219482421875,0.449024498462677,0.050000000745058,0.0497038327157497,293.18707275390625,297.1499938964844,293.1499938964844,0.2166246622800827,-3305.39599609375,304.155029296875,0.8478925824165344,0.2982800900936126,0.2101334631443023,293.1983642578125,297.1499938964844,293.1499938964844,0.2855474352836609,-5569.74365234375,304.1534423828125,0.9133707880973816,0.3722672760486603,0.3541279137134552,293.2721252441406,297.1499938964844,293.1499938964844,0.0071594156324863,-2486.274169921875,299.8715209960937,0.449024498462677,0.050000000745058,0.2357735782861709,291.13946533203125,291.1499938964844,261.959716796875,260.2889404296875,279.9524841308594,293.2720947265625,291.1402893066406,1.0,0.2845721244812011,0.7961366176605225,0.7961366176605225,1.0,1.0,-1.18838632106781,0.5057665109634399,0.6826198697090149,0.2181840389966964,0.0,0.0,0.6106712818145752,67.96111297607422,46.0,10.081249237060549,-13405.1484375,232.6517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00225830078125,308.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1015625,18000.0,0.0,0.0,0.3012595474720001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547726988792419,0.6547793745994568,-6.673705229331972e-06,0.0,0.0003057401336263,0.0,0.0,49.80701446533203,0.0,0.0,0.0,0.4262743592262268,4.0,0.0,1.0
483060,293.1491394042969,297.1499938964844,293.1499938964844,0.0953770950436592,-2205.04931640625,304.15045166015625,0.6967191100120544,0.1539423912763595,0.1403221487998962,293.16802978515625,297.1499938964844,293.1499938964844,0.0042769098654389,-338.2512512207031,296.80670166015625,0.461906760931015,0.050000000745058,0.049469981342554,293.1881103515625,297.1499938964844,293.1499938964844,0.2152202427387237,-3288.125732421875,304.1557006835937,0.861680269241333,0.2971282303333282,0.2091609984636306,293.1971435546875,297.1499938964844,293.1499938964844,0.2841807603836059,-5548.1416015625,304.154541015625,0.931506872177124,0.3712873160839081,0.3529537320137024,293.2723083496094,297.1499938964844,293.1499938964844,0.0070680021308362,-2460.85302734375,299.8314819335937,0.461906760931015,0.050000000745058,0.2346642911434173,291.1478881835937,291.1499938964844,261.94049072265625,260.2709350585937,279.9489440917969,293.2723083496094,291.1487731933594,1.0,0.2767020165920257,0.7957707047462463,0.7957707047462463,1.0,1.0,-1.184006929397583,0.5037329196929932,0.6802740097045898,0.2171845734119415,0.0,0.0,0.6103909015655518,61.98052978515625,34.0,11.551892280578612,-13371.7578125,219.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813537597656,308.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.3021101653575897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548707485198975,0.6548774242401123,-6.675006716250209e-06,0.0,0.0003066034114453,0.0,0.0,49.82524871826172,0.0,0.0,0.0,0.4262615442276001,4.0,0.0,1.0
483120,293.1491394042969,297.1499938964844,293.1499938964844,0.0953770950436592,-2205.04931640625,304.15045166015625,0.6967191100120544,0.1539423912763595,0.1403221487998962,293.16802978515625,297.1499938964844,293.1499938964844,0.0042769098654389,-338.2512512207031,296.80670166015625,0.461906760931015,0.050000000745058,0.049469981342554,293.1881103515625,297.1499938964844,293.1499938964844,0.2152202427387237,-3288.125732421875,304.1557006835937,0.861680269241333,0.2971282303333282,0.2091609984636306,293.1971435546875,297.1499938964844,293.1499938964844,0.2841807603836059,-5548.1416015625,304.154541015625,0.931506872177124,0.3712873160839081,0.3529537320137024,293.2723083496094,297.1499938964844,293.1499938964844,0.0070680021308362,-2460.85302734375,299.8314819335937,0.461906760931015,0.050000000745058,0.2346642911434173,291.1478881835937,291.1499938964844,261.94049072265625,260.2709350585937,279.9489440917969,293.2723083496094,291.1487731933594,1.0,0.2767020165920257,0.7957707047462463,0.7957707047462463,1.0,1.0,-1.184006929397583,0.5037329196929932,0.6802740097045898,0.2171845734119415,0.0,0.0,0.6103909015655518,61.98052978515625,34.0,11.551892280578612,-13371.7578125,219.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813537597656,308.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.3021101653575897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548707485198975,0.6548774242401123,-6.675006716250209e-06,0.0,0.0003066034114453,0.0,0.0,49.82524871826172,0.0,0.0,0.0,0.4262615442276001,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951722636818885,-2201.08984375,304.150634765625,0.7153586149215698,0.1540850400924682,0.1401605308055877,293.1700134277344,297.1499938964844,293.1499938964844,0.0042394720949232,-335.32098388671875,296.7999267578125,0.478143036365509,0.050000000745058,0.0491774342954158,293.1891174316406,297.1499938964844,293.1499938964844,0.2137430012226104,-3269.96630859375,304.15625,0.8829129338264465,0.2959569990634918,0.2081340849399566,293.1957397460937,297.1499938964844,293.1499938964844,0.2828047573566437,-5526.50244140625,304.15533447265625,0.9576923847198486,0.3703760802745819,0.3517883718013763,293.2722473144531,297.1499938964844,293.1499938964844,0.006968499161303,-2432.8388671875,299.792236328125,0.478143036365509,0.050000000745058,0.2332765758037567,291.156494140625,291.1499938964844,261.9209289550781,260.252685546875,279.9454040527344,293.2722473144531,291.1573486328125,1.0,0.2666531801223755,0.7954047918319702,0.7954047918319702,1.0,1.0,-1.1791647672653198,0.501492440700531,0.6776723861694336,0.2160778194665908,0.0,0.0,0.6089463233947754,54.50754928588867,25.0,11.799747467041016,-13331.201171875,202.393295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,308.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.3027052879333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525251865386963,0.6525318622589111,-6.656895038759103e-06,0.0,0.000307207374135,0.0,0.0,49.46697616577149,0.0,0.0,0.0,0.4252992570400238,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951722636818885,-2201.08984375,304.150634765625,0.7153586149215698,0.1540850400924682,0.1401605308055877,293.1700134277344,297.1499938964844,293.1499938964844,0.0042394720949232,-335.32098388671875,296.7999267578125,0.478143036365509,0.050000000745058,0.0491774342954158,293.1891174316406,297.1499938964844,293.1499938964844,0.2137430012226104,-3269.96630859375,304.15625,0.8829129338264465,0.2959569990634918,0.2081340849399566,293.1957397460937,297.1499938964844,293.1499938964844,0.2828047573566437,-5526.50244140625,304.15533447265625,0.9576923847198486,0.3703760802745819,0.3517883718013763,293.2722473144531,297.1499938964844,293.1499938964844,0.006968499161303,-2432.8388671875,299.792236328125,0.478143036365509,0.050000000745058,0.2332765758037567,291.156494140625,291.1499938964844,261.9209289550781,260.252685546875,279.9454040527344,293.2722473144531,291.1573486328125,1.0,0.2666531801223755,0.7954047918319702,0.7954047918319702,1.0,1.0,-1.1791647672653198,0.501492440700531,0.6776723861694336,0.2160778194665908,0.0,0.0,0.6089463233947754,54.50754928588867,25.0,11.799747467041016,-13331.201171875,202.393295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,308.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.3027052879333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525251865386963,0.6525318622589111,-6.656895038759103e-06,0.0,0.000307207374135,0.0,0.0,49.46697616577149,0.0,0.0,0.0,0.4252992570400238,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.0950815230607986,-2199.337158203125,304.15069580078125,0.7254616022109985,0.1541717946529388,0.1400916427373886,293.17108154296875,297.1499938964844,293.1499938964844,0.004220028873533,-333.8036804199219,296.7958068847656,0.4858539700508117,0.050000000745058,0.0490270555019378,293.18963623046875,297.1499938964844,293.1499938964844,0.2129963934421539,-3260.79638671875,304.1564636230469,0.8958302140235901,0.2953604459762573,0.207610934972763,293.19500732421875,297.1499938964844,293.1499938964844,0.2821360528469085,-5516.02685546875,304.15557861328125,0.9717971682548524,0.3699418306350708,0.3512232899665832,293.2721252441406,297.1499938964844,293.1499938964844,0.0069189267233014,-2418.8017578125,299.77276611328125,0.4858539700508117,0.050000000745058,0.2325632274150848,291.1605224609375,291.1499938964844,261.9110412597656,260.24346923828125,279.94354248046875,293.2721252441406,291.16131591796875,1.0,0.2614114284515381,0.7952218055725098,0.7952218055725098,1.0,1.0,-1.1767390966415403,0.5003711581230164,0.6763679385185242,0.2155222296714782,0.0,0.0,0.6078375577926636,50.66708755493164,25.0,11.33893585205078,-13309.466796875,193.9060516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,308.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.677734375,18000.0,0.0,0.0,0.302881509065628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505129337310791,0.6505195498466492,-6.641201707680011e-06,0.0,0.0003073862171731,0.0,0.0,49.15992736816406,0.0,0.0,0.0,0.4244956374168396,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949996635317802,-2197.75927734375,304.15069580078125,0.7365093231201172,0.1542645394802093,0.1400291621685028,293.1722717285156,297.1499938964844,293.1499938964844,0.0042003910057246,-332.2767028808594,296.79107666015625,0.4939821064472198,0.050000000745058,0.048876442015171,293.1901550292969,297.1499938964844,293.1499938964844,0.2122498750686645,-3251.634521484375,304.1566467285156,0.9107089042663574,0.2947543263435364,0.2070813477039337,293.1942749023437,297.1499938964844,293.1499938964844,0.2814873456954956,-5505.8916015625,304.1557312011719,0.985857367515564,0.3695185482501983,0.3506692945957184,293.2719421386719,297.1499938964844,293.1499938964844,0.0068699810653924,-2404.9150390625,299.7532958984375,0.4939821064472198,0.050000000745058,0.2318487912416458,291.16412353515625,291.1499938964844,261.9010925292969,260.2342224121094,279.9415588378906,293.27197265625,291.1648254394531,1.0,0.256008118391037,0.795059084892273,0.795059084892273,1.0,1.0,-1.1743251085281372,0.4992579817771911,0.6750671863555908,0.2149704396724701,0.0,0.0,0.6065317988395691,46.82093811035156,25.0,10.451489448547363,-13287.1396484375,185.4452362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210876464844,308.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.3029676377773285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480398774147034,0.6480464935302734,-6.621893589908723e-06,0.0,0.000307473615976,0.0,0.0,48.78401947021485,0.0,0.0,0.0,0.4235188961029053,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949241891503334,-2196.270263671875,304.1506042480469,0.7538451552391052,0.1544545739889145,0.1400088965892791,293.1747436523437,297.1499938964844,293.1499938964844,0.0041700997389853,-329.9076232910156,296.7802124023437,0.5065282583236694,0.050000000745058,0.048677708953619,293.1912841796875,297.1499938964844,293.1499938964844,0.2108259499073028,-3234.17724609375,304.15679931640625,0.9352010488510132,0.2935093939304352,0.2060750424861908,293.19097900390625,297.1499938964844,293.1499938964844,0.2755255103111267,-5409.24951171875,304.16473388671875,0.9990000128746032,0.3690438568592071,0.3443815410137176,293.2715148925781,297.1499938964844,293.1499938964844,0.006791019346565,-2382.50634765625,299.7144775390625,0.5065282583236694,0.050000000745058,0.2309060841798782,291.1706237792969,291.1499938964844,261.8809509277344,260.2156066894531,279.9400634765625,293.27154541015625,291.1720886230469,1.0,0.2480375915765762,0.7947335839271545,0.7947335839271545,1.0,1.0,-1.164321780204773,0.4947265386581421,0.6695951819419861,0.2126096338033676,0.0,0.0,0.6033771634101868,41.652305603027344,25.0,14.088857650756836,-13208.5634765625,172.05902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,308.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8515625,18000.0,0.0,0.0,0.3028476536273956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420865654945374,0.6420931220054626,-6.575552106369287e-06,0.0,0.0003073518746532,0.0,0.0,47.886985778808594,0.0,0.0,0.0,0.421179860830307,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949241891503334,-2196.270263671875,304.1506042480469,0.7538451552391052,0.1544545739889145,0.1400088965892791,293.1747436523437,297.1499938964844,293.1499938964844,0.0041700997389853,-329.9076232910156,296.7802124023437,0.5065282583236694,0.050000000745058,0.048677708953619,293.1912841796875,297.1499938964844,293.1499938964844,0.2108259499073028,-3234.17724609375,304.15679931640625,0.9352010488510132,0.2935093939304352,0.2060750424861908,293.19097900390625,297.1499938964844,293.1499938964844,0.2755255103111267,-5409.24951171875,304.16473388671875,0.9990000128746032,0.3690438568592071,0.3443815410137176,293.2715148925781,297.1499938964844,293.1499938964844,0.006791019346565,-2382.50634765625,299.7144775390625,0.5065282583236694,0.050000000745058,0.2309060841798782,291.1706237792969,291.1499938964844,261.8809509277344,260.2156066894531,279.9400634765625,293.27154541015625,291.1720886230469,1.0,0.2480375915765762,0.7947335839271545,0.7947335839271545,1.0,1.0,-1.164321780204773,0.4947265386581421,0.6695951819419861,0.2126096338033676,0.0,0.0,0.6033771634101868,41.652305603027344,25.0,14.088857650756836,-13208.5634765625,172.05902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,308.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8515625,18000.0,0.0,0.0,0.3028476536273956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420865654945374,0.6420931220054626,-6.575552106369287e-06,0.0,0.0003073518746532,0.0,0.0,47.886985778808594,0.0,0.0,0.0,0.421179860830307,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.094695545732975,-2191.508056640625,304.1507873535156,0.7654187679290771,0.1546129584312439,0.1400591135025024,293.1774597167969,297.1499938964844,293.1499938964844,0.0041425772942602,-327.436279296875,296.7823791503906,0.5149427056312561,0.050000000745058,0.0485678203403949,293.192626953125,297.1499938964844,293.1499938964844,0.208960473537445,-3210.826416015625,304.1576538085937,0.9499332308769226,0.2921925485134125,0.2050946652889251,293.1691589355469,297.1499938964844,293.1499938964844,0.2599924206733703,-5160.056640625,304.1853332519531,0.9990000128746032,0.3723978102207184,0.3288929164409637,293.2708740234375,297.1499938964844,293.1499938964844,0.0067198695614933,-2360.141357421875,299.68524169921875,0.5149427056312561,0.050000000745058,0.2303848266601562,291.20269775390625,291.1499938964844,261.860595703125,260.19683837890625,279.9428405761719,293.2709045410156,291.2059326171875,1.0,0.2414401471614837,0.7944080829620361,0.7944080829620361,1.0,1.0,-1.1437159776687622,0.4855427742004394,0.6581732034683228,0.2075256556272506,0.0,0.0,0.5944010615348816,38.584938049316406,25.0,37.52717208862305,-13025.69921875,159.9789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,308.2178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.40234375,18000.0,0.0,0.0,0.3019660711288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277636289596558,0.6277701258659363,-6.467491857620189e-06,0.0,0.0003064571646973,0.0,0.0,45.789100646972656,0.0,0.0,0.0,0.4153757691383362,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.094695545732975,-2191.508056640625,304.1507873535156,0.7654187679290771,0.1546129584312439,0.1400591135025024,293.1774597167969,297.1499938964844,293.1499938964844,0.0041425772942602,-327.436279296875,296.7823791503906,0.5149427056312561,0.050000000745058,0.0485678203403949,293.192626953125,297.1499938964844,293.1499938964844,0.208960473537445,-3210.826416015625,304.1576538085937,0.9499332308769226,0.2921925485134125,0.2050946652889251,293.1691589355469,297.1499938964844,293.1499938964844,0.2599924206733703,-5160.056640625,304.1853332519531,0.9990000128746032,0.3723978102207184,0.3288929164409637,293.2708740234375,297.1499938964844,293.1499938964844,0.0067198695614933,-2360.141357421875,299.68524169921875,0.5149427056312561,0.050000000745058,0.2303848266601562,291.20269775390625,291.1499938964844,261.860595703125,260.19683837890625,279.9428405761719,293.2709045410156,291.2059326171875,1.0,0.2414401471614837,0.7944080829620361,0.7944080829620361,1.0,1.0,-1.1437159776687622,0.4855427742004394,0.6581732034683228,0.2075256556272506,0.0,0.0,0.5944010615348816,38.584938049316406,25.0,37.52717208862305,-13025.69921875,159.9789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,308.2178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.40234375,18000.0,0.0,0.0,0.3019660711288452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277636289596558,0.6277701258659363,-6.467491857620189e-06,0.0,0.0003064571646973,0.0,0.0,45.789100646972656,0.0,0.0,0.0,0.4153757691383362,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0945668965578079,-2188.836181640625,304.1507263183594,0.7757530808448792,0.1547494828701019,0.1401007771492004,293.1803894042969,297.1499938964844,293.1499938964844,0.0041166031733155,-325.2473449707031,296.77642822265625,0.5225944519042969,0.050000000745058,0.0484810657799243,293.194091796875,297.1499938964844,293.1499938964844,0.2072929441928863,-3190.1591796875,304.1578674316406,0.9617611169815063,0.2908147871494293,0.2040797024965286,293.13720703125,297.1499938964844,293.1499938964844,0.2472570836544037,-4955.7568359375,304.19451904296875,0.9990000128746032,0.3783788979053497,0.3161284327507019,293.269775390625,297.1499938964844,293.1499938964844,0.0066582229919731,-2341.501953125,299.65362548828125,0.5225944519042969,0.050000000745058,0.2299733012914657,291.2231140136719,291.1499938964844,261.8400573730469,260.1779479980469,279.9426574707031,293.2698669433594,291.2244873046875,1.0,0.236021876335144,0.794202446937561,0.794202446937561,1.0,1.0,-1.1266272068023682,0.4779650270938873,0.6486622095108032,0.2032971531152725,0.0,0.0,0.5830913186073303,36.15501403808594,43.0,26.58416175842285,-12831.96484375,150.4508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,308.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.087890625,18000.0,0.0,0.0,0.3000213801860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054956912994385,0.6055020093917847,-6.301561825239332e-06,0.0,0.0003044835757464,0.0,0.0,42.65010452270508,0.0,0.0,0.0,0.406937837600708,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0945668965578079,-2188.836181640625,304.1507263183594,0.7757530808448792,0.1547494828701019,0.1401007771492004,293.1803894042969,297.1499938964844,293.1499938964844,0.0041166031733155,-325.2473449707031,296.77642822265625,0.5225944519042969,0.050000000745058,0.0484810657799243,293.194091796875,297.1499938964844,293.1499938964844,0.2072929441928863,-3190.1591796875,304.1578674316406,0.9617611169815063,0.2908147871494293,0.2040797024965286,293.13720703125,297.1499938964844,293.1499938964844,0.2472570836544037,-4955.7568359375,304.19451904296875,0.9990000128746032,0.3783788979053497,0.3161284327507019,293.269775390625,297.1499938964844,293.1499938964844,0.0066582229919731,-2341.501953125,299.65362548828125,0.5225944519042969,0.050000000745058,0.2299733012914657,291.2231140136719,291.1499938964844,261.8400573730469,260.1779479980469,279.9426574707031,293.2698669433594,291.2244873046875,1.0,0.236021876335144,0.794202446937561,0.794202446937561,1.0,1.0,-1.1266272068023682,0.4779650270938873,0.6486622095108032,0.2032971531152725,0.0,0.0,0.5830913186073303,36.15501403808594,43.0,26.58416175842285,-12831.96484375,150.4508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,308.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.087890625,18000.0,0.0,0.0,0.3000213801860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6054956912994385,0.6055020093917847,-6.301561825239332e-06,0.0,0.0003044835757464,0.0,0.0,42.65010452270508,0.0,0.0,0.0,0.406937837600708,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0947668924927711,-2192.812744140625,304.1501159667969,0.7712798118591309,0.1548398733139038,0.1402339786291122,293.1834716796875,297.1499938964844,293.1499938964844,0.0041042482480406,-324.4696350097656,296.75225830078125,0.5190563201904297,0.050000000745058,0.0485198386013507,293.1957397460937,297.1499938964844,293.1499938964844,0.2062498033046722,-3177.7451171875,304.15692138671875,0.95404314994812,0.2893670499324798,0.2031152993440628,293.1159973144531,297.1499938964844,293.1499938964844,0.2521135210990906,-5041.01123046875,304.17071533203125,0.9990000128746032,0.3830611407756805,0.3218895494937897,293.2684631347656,297.1499938964844,293.1499938964844,0.0066275070421397,-2334.39697265625,299.6126708984375,0.5190563201904297,0.050000000745058,0.2301572263240814,291.21405029296875,291.1499938964844,261.8193054199219,260.1589660644531,279.93084716796875,293.2685546875,291.2093505859375,1.0,0.2390013486146927,0.7939968705177307,0.7939968705177307,1.0,1.0,-1.1327987909317017,0.4806932806968689,0.6521055102348328,0.2047250270843505,0.0,0.0,0.5744625329971313,37.21821594238281,61.0,-22.15843391418457,-12800.173828125,154.22222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,308.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9765625,18000.0,0.0,0.0,0.2972696721553802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854633450508118,0.5854694843292236,-6.155530627438566e-06,0.0,0.0003016909176949,0.0,0.0,39.956668853759766,0.0,0.0,0.0,0.3997062742710113,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0947668924927711,-2192.812744140625,304.1501159667969,0.7712798118591309,0.1548398733139038,0.1402339786291122,293.1834716796875,297.1499938964844,293.1499938964844,0.0041042482480406,-324.4696350097656,296.75225830078125,0.5190563201904297,0.050000000745058,0.0485198386013507,293.1957397460937,297.1499938964844,293.1499938964844,0.2062498033046722,-3177.7451171875,304.15692138671875,0.95404314994812,0.2893670499324798,0.2031152993440628,293.1159973144531,297.1499938964844,293.1499938964844,0.2521135210990906,-5041.01123046875,304.17071533203125,0.9990000128746032,0.3830611407756805,0.3218895494937897,293.2684631347656,297.1499938964844,293.1499938964844,0.0066275070421397,-2334.39697265625,299.6126708984375,0.5190563201904297,0.050000000745058,0.2301572263240814,291.21405029296875,291.1499938964844,261.8193054199219,260.1589660644531,279.93084716796875,293.2685546875,291.2093505859375,1.0,0.2390013486146927,0.7939968705177307,0.7939968705177307,1.0,1.0,-1.1327987909317017,0.4806932806968689,0.6521055102348328,0.2047250270843505,0.0,0.0,0.5744625329971313,37.21821594238281,61.0,-22.15843391418457,-12800.173828125,154.22222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4983215332031,308.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9765625,18000.0,0.0,0.0,0.2972696721553802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5854633450508118,0.5854694843292236,-6.155530627438566e-06,0.0,0.0003016909176949,0.0,0.0,39.956668853759766,0.0,0.0,0.0,0.3997062742710113,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0950592011213302,-2198.72119140625,304.1495666503906,0.7640673518180847,0.1548612415790558,0.1403219103813171,293.1849670410156,297.1499938964844,293.1499938964844,0.0041060079820454,-324.9374389648437,296.72735595703125,0.5135944485664368,0.050000000745058,0.0485843867063522,293.19659423828125,297.1499938964844,293.1499938964844,0.2061313390731811,-3176.855224609375,304.1558837890625,0.9431399703025818,0.2886189818382263,0.2026476413011551,293.1181335449219,297.1499938964844,293.1499938964844,0.2611376345157623,-5190.61962890625,304.1505126953125,0.9990000128746032,0.3830794990062713,0.3312654495239258,293.2680358886719,297.1499938964844,293.1499938964844,0.0066265608184039,-2336.777099609375,299.5840759277344,0.5135944485664368,0.050000000745058,0.2304634153842926,291.1876525878906,291.1499938964844,261.80889892578125,260.1494445800781,279.9211730957031,293.26806640625,291.1811828613281,1.0,0.2430687844753265,0.7938940525054932,0.7938940525054932,1.0,1.0,-1.1440380811691284,0.4856525659561157,0.6583855152130127,0.2074844241142273,0.0,0.0,0.5745518803596497,39.00619888305664,61.0,-51.31063079833984,-12872.8232421875,160.8943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5592041015625,308.2789001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71875,18000.0,0.0,0.0,0.2958990335464477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823994278907776,0.5824055671691895,-6.1317077779676765e-06,0.0,0.0003002999001182,0.0,0.0,39.54609298706055,0.0,0.0,0.0,0.398809552192688,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.095406673848629,-2205.735595703125,304.1490173339844,0.7547239661216736,0.1548619568347931,0.1404192745685577,293.1864013671875,297.1499938964844,293.1499938964844,0.0041115060448646,-325.7566833496094,296.69879150390625,0.5066470503807068,0.050000000745058,0.0486761219799518,293.1974792480469,297.1499938964844,293.1499938964844,0.2061271071434021,-3177.436767578125,304.1548156738281,0.9285480976104736,0.2878530919551849,0.202188491821289,293.12994384765625,297.1499938964844,293.1499938964844,0.2737520635128021,-5396.6025390625,304.1274719238281,0.9990000128746032,0.381177693605423,0.3441514074802398,293.2679138183594,297.1499938964844,293.1499938964844,0.0066313166171312,-2341.3046875,299.55242919921875,0.5066470503807068,0.050000000745058,0.2308985590934753,291.1551513671875,291.1499938964844,261.7984313964844,260.1399230957031,279.9095153808594,293.2679138183594,291.14794921875,1.0,0.2486208379268646,0.7937365174293518,0.7937365174293518,1.0,1.0,-1.15969979763031,0.492572158575058,0.6671276092529297,0.2113452702760696,0.0,0.0,0.5774456262588501,41.54579925537109,64.0,-72.58519744873047,-13001.9169921875,170.48287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.589111328125,308.2786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.943359375,18000.0,0.0,0.0,0.2947459518909454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850775241851807,0.5850836634635925,-6.148483407741878e-06,0.0,0.0002991296641994,0.0,0.0,39.88336181640625,0.0,0.0,0.0,0.4000060856342315,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960016474127769,-2217.669677734375,304.1483764648437,0.7377115488052368,0.1548490226268768,0.1405946314334869,293.1889038085937,297.1499938964844,293.1499938964844,0.0041250623762607,-327.4568786621094,296.6464538574219,0.4941846132278442,0.050000000745058,0.0488728806376457,293.1991271972656,297.1499938964844,293.1499938964844,0.2059250921010971,-3175.886962890625,304.1535949707031,0.9018808603286744,0.286317765712738,0.2012625634670257,293.1693420410156,297.1499938964844,293.1499938964844,0.2867466509342193,-5603.42236328125,304.1155700683594,0.9903894662857056,0.3736990690231323,0.3561822772026062,293.2686767578125,297.1499938964844,293.1499938964844,0.0066387127153575,-2348.880859375,299.4891357421875,0.4941846132278442,0.050000000745058,0.2318319082260131,291.0982971191406,291.1499938964844,261.7774353027344,260.1208801269531,279.8946838378906,293.2685852050781,291.0964660644531,1.0,0.2571305930614471,0.7934214472770691,0.7934214472770691,1.0,1.0,-1.1745598316192627,0.4991334080696106,0.6754264235496521,0.2149972766637802,0.0,0.0,0.5886319279670715,46.73754501342773,67.0,-55.84241485595703,-13217.658203125,185.3607940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438232421875,308.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.08984375,18000.0,0.0,0.0,0.2934926450252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604285478591919,0.6042917966842651,-6.28385214440641e-06,0.0,0.0002978577103931,0.0,0.0,42.43571853637695,0.0,0.0,0.0,0.407375305891037,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960016474127769,-2217.669677734375,304.1483764648437,0.7377115488052368,0.1548490226268768,0.1405946314334869,293.1889038085937,297.1499938964844,293.1499938964844,0.0041250623762607,-327.4568786621094,296.6464538574219,0.4941846132278442,0.050000000745058,0.0488728806376457,293.1991271972656,297.1499938964844,293.1499938964844,0.2059250921010971,-3175.886962890625,304.1535949707031,0.9018808603286744,0.286317765712738,0.2012625634670257,293.1693420410156,297.1499938964844,293.1499938964844,0.2867466509342193,-5603.42236328125,304.1155700683594,0.9903894662857056,0.3736990690231323,0.3561822772026062,293.2686767578125,297.1499938964844,293.1499938964844,0.0066387127153575,-2348.880859375,299.4891357421875,0.4941846132278442,0.050000000745058,0.2318319082260131,291.0982971191406,291.1499938964844,261.7774353027344,260.1208801269531,279.8946838378906,293.2685852050781,291.0964660644531,1.0,0.2571305930614471,0.7934214472770691,0.7934214472770691,1.0,1.0,-1.1745598316192627,0.4991334080696106,0.6754264235496521,0.2149972766637802,0.0,0.0,0.5886319279670715,46.73754501342773,67.0,-55.84241485595703,-13217.658203125,185.3607940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438232421875,308.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.08984375,18000.0,0.0,0.0,0.2934926450252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604285478591919,0.6042917966842651,-6.28385214440641e-06,0.0,0.0002978577103931,0.0,0.0,42.43571853637695,0.0,0.0,0.0,0.407375305891037,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0959972664713859,-2217.239990234375,304.14892578125,0.72124844789505,0.1547630429267883,0.1407622545957565,293.19140625,297.1499938964844,293.1499938964844,0.0041278661228716,-327.4685974121094,296.6357421875,0.4819001257419586,0.050000000745058,0.0491040535271167,293.20086669921875,297.1499938964844,293.1499938964844,0.2044367045164108,-3157.135498046875,304.1549072265625,0.8778953552246094,0.2847213745117187,0.2003401815891266,293.18829345703125,297.1499938964844,293.1499938964844,0.2823433876037597,-5527.65966796875,304.134033203125,0.9643862843513488,0.3693208694458008,0.3513200581073761,293.2702331542969,297.1499938964844,293.1499938964844,0.0066239330917596,-2344.20068359375,299.44952392578125,0.4819001257419586,0.050000000745058,0.2329284846782684,291.1151733398437,291.1499938964844,261.7563781738281,260.1018371582031,279.8892517089844,293.2701416015625,291.1166687011719,1.0,0.2641507089138031,0.7931063771247864,0.7931063771247864,1.0,1.0,-1.169463276863098,0.4968255460262298,0.6726377606391907,0.2137259989976883,0.0,0.0,0.5924713611602783,52.51968765258789,70.0,3.0875048637390137,-13232.9462890625,195.26071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371337890625,308.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.2931931912899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166561841964722,0.6166625618934631,-6.3781708377064206e-06,0.0,0.0002975538081955,0.0,0.0,44.17000198364258,0.0,0.0,0.0,0.4116761088371277,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0959972664713859,-2217.239990234375,304.14892578125,0.72124844789505,0.1547630429267883,0.1407622545957565,293.19140625,297.1499938964844,293.1499938964844,0.0041278661228716,-327.4685974121094,296.6357421875,0.4819001257419586,0.050000000745058,0.0491040535271167,293.20086669921875,297.1499938964844,293.1499938964844,0.2044367045164108,-3157.135498046875,304.1549072265625,0.8778953552246094,0.2847213745117187,0.2003401815891266,293.18829345703125,297.1499938964844,293.1499938964844,0.2823433876037597,-5527.65966796875,304.134033203125,0.9643862843513488,0.3693208694458008,0.3513200581073761,293.2702331542969,297.1499938964844,293.1499938964844,0.0066239330917596,-2344.20068359375,299.44952392578125,0.4819001257419586,0.050000000745058,0.2329284846782684,291.1151733398437,291.1499938964844,261.7563781738281,260.1018371582031,279.8892517089844,293.2701416015625,291.1166687011719,1.0,0.2641507089138031,0.7931063771247864,0.7931063771247864,1.0,1.0,-1.169463276863098,0.4968255460262298,0.6726377606391907,0.2137259989976883,0.0,0.0,0.5924713611602783,52.51968765258789,70.0,3.0875048637390137,-13232.9462890625,195.26071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371337890625,308.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.2931931912899017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166561841964722,0.6166625618934631,-6.3781708377064206e-06,0.0,0.0002975538081955,0.0,0.0,44.17000198364258,0.0,0.0,0.0,0.4116761088371277,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0960133671760559,-2217.411376953125,304.1492614746094,0.7082971930503845,0.1546262353658676,0.1408329010009765,293.19390869140625,297.1499938964844,293.1499938964844,0.0041265152394771,-327.3187866210937,296.6180114746094,0.4716227948665619,0.050000000745058,0.0493015944957733,293.2025756835937,297.1499938964844,293.1499938964844,0.2030784487724304,-3140.2578125,304.155517578125,0.8602526187896729,0.2830850780010223,0.1993492692708969,293.1943054199219,297.1499938964844,293.1499938964844,0.2803410589694977,-5493.5615234375,304.1425476074219,0.9430484175682068,0.3671204149723053,0.3490857183933258,293.2719421386719,297.1499938964844,293.1499938964844,0.0066049369052052,-2339.30908203125,299.4053039550781,0.4716227948665619,0.050000000745058,0.2338655441999435,291.1215209960937,291.1499938964844,261.7352294921875,260.08282470703125,279.8829040527344,293.2718505859375,291.1220703125,1.0,0.270230084657669,0.7926121950149536,0.7926121950149536,1.0,1.0,-1.1670379638671875,0.4957367181777954,0.6713013052940369,0.2129500657320022,0.0,0.0,0.5957490801811218,57.4844970703125,73.0,6.787745475769043,-13221.263671875,204.33897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,308.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.2933001816272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227735280990601,0.6227799654006958,-6.424506864277646e-06,0.0,0.0002976623945869,0.0,0.0,45.04128646850586,0.0,0.0,0.0,0.4140501916408539,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0960133671760559,-2217.411376953125,304.1492614746094,0.7082971930503845,0.1546262353658676,0.1408329010009765,293.19390869140625,297.1499938964844,293.1499938964844,0.0041265152394771,-327.3187866210937,296.6180114746094,0.4716227948665619,0.050000000745058,0.0493015944957733,293.2025756835937,297.1499938964844,293.1499938964844,0.2030784487724304,-3140.2578125,304.155517578125,0.8602526187896729,0.2830850780010223,0.1993492692708969,293.1943054199219,297.1499938964844,293.1499938964844,0.2803410589694977,-5493.5615234375,304.1425476074219,0.9430484175682068,0.3671204149723053,0.3490857183933258,293.2719421386719,297.1499938964844,293.1499938964844,0.0066049369052052,-2339.30908203125,299.4053039550781,0.4716227948665619,0.050000000745058,0.2338655441999435,291.1215209960937,291.1499938964844,261.7352294921875,260.08282470703125,279.8829040527344,293.2718505859375,291.1220703125,1.0,0.270230084657669,0.7926121950149536,0.7926121950149536,1.0,1.0,-1.1670379638671875,0.4957367181777954,0.6713013052940369,0.2129500657320022,0.0,0.0,0.5957490801811218,57.4844970703125,73.0,6.787745475769043,-13221.263671875,204.33897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,308.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.2933001816272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227735280990601,0.6227799654006958,-6.424506864277646e-06,0.0,0.0002976623945869,0.0,0.0,45.04128646850586,0.0,0.0,0.0,0.4140501916408539,4.0,0.0,1.0
484380,293.1497497558594,297.1499938964844,293.1499938964844,0.0960103943943977,-2217.245361328125,304.1495056152344,0.6972057223320007,0.1544900983572006,0.1408769637346267,293.1961975097656,297.1499938964844,293.1499938964844,0.0041237198747694,-327.0644226074219,296.5995178222656,0.461419939994812,0.050000000745058,0.0494782105088233,293.2039794921875,297.1499938964844,293.1499938964844,0.2017143219709396,-3123.328369140625,304.15594482421875,0.846396267414093,0.2814662456512451,0.1983486711978912,293.196044921875,297.1499938964844,293.1499938964844,0.2790701687335968,-5472.18408203125,304.1470642089844,0.9254175424575806,0.365640789270401,0.3477492034435272,293.2734375,297.1499938964844,293.1499938964844,0.0065829707309603,-2333.5322265625,299.3607788085937,0.461419939994812,0.050000000745058,0.2347033321857452,291.1268615722656,291.1499938964844,261.71405029296875,260.0639038085937,279.8758850097656,293.2733459472656,291.1273193359375,1.0,0.2756087779998779,0.7921179533004761,0.7921179533004761,1.0,1.0,-1.1655030250549316,0.4950448274612427,0.6704581379890442,0.2123876959085464,0.0,0.0,0.5984587073326111,61.93184661865234,61.0,7.199711799621582,-13215.955078125,212.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359619140625,308.2103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.896484375,18000.0,0.0,0.0,0.2937362790107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286576986312866,0.6286641955375671,-6.469449999713106e-06,0.0,0.0002981050056405,0.0,0.0,45.8911247253418,0.0,0.0,0.0,0.4162655174732208,4.0,0.0,1.0
484440,293.1497497558594,297.1499938964844,293.1499938964844,0.0960103943943977,-2217.245361328125,304.1495056152344,0.6972057223320007,0.1544900983572006,0.1408769637346267,293.1961975097656,297.1499938964844,293.1499938964844,0.0041237198747694,-327.0644226074219,296.5995178222656,0.461419939994812,0.050000000745058,0.0494782105088233,293.2039794921875,297.1499938964844,293.1499938964844,0.2017143219709396,-3123.328369140625,304.15594482421875,0.846396267414093,0.2814662456512451,0.1983486711978912,293.196044921875,297.1499938964844,293.1499938964844,0.2790701687335968,-5472.18408203125,304.1470642089844,0.9254175424575806,0.365640789270401,0.3477492034435272,293.2734375,297.1499938964844,293.1499938964844,0.0065829707309603,-2333.5322265625,299.3607788085937,0.461419939994812,0.050000000745058,0.2347033321857452,291.1268615722656,291.1499938964844,261.71405029296875,260.0639038085937,279.8758850097656,293.2733459472656,291.1273193359375,1.0,0.2756087779998779,0.7921179533004761,0.7921179533004761,1.0,1.0,-1.1655030250549316,0.4950448274612427,0.6704581379890442,0.2123876959085464,0.0,0.0,0.5984587073326111,61.93184661865234,61.0,7.199711799621582,-13215.955078125,212.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359619140625,308.2103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.896484375,18000.0,0.0,0.0,0.2937362790107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286576986312866,0.6286641955375671,-6.469449999713106e-06,0.0,0.0002981050056405,0.0,0.0,45.8911247253418,0.0,0.0,0.0,0.4162655174732208,4.0,0.0,1.0
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0959689766168594,-2216.42431640625,304.149658203125,0.6956862807273865,0.1544340699911117,0.1408436745405197,293.1971740722656,297.1499938964844,293.1499938964844,0.0041170883923769,-326.5451965332031,296.5899963378906,0.459974467754364,0.050000000745058,0.0495025813579559,293.2045288085937,297.1499938964844,293.1499938964844,0.200997769832611,-3114.435791015625,304.1561584472656,0.8440741300582886,0.2806741595268249,0.1978096514940261,293.1962585449219,297.1499938964844,293.1499938964844,0.2784949839115143,-5462.67919921875,304.1486511230469,0.9226800203323364,0.3650160133838653,0.3471547067165375,293.2740783691406,297.1499938964844,293.1499938964844,0.0065624513663351,-2327.8095703125,299.3383483886719,0.459974467754364,0.050000000745058,0.2348189353942871,291.1288146972656,291.1499938964844,261.7034912109375,260.054443359375,279.87255859375,293.27398681640625,291.1292419433594,1.0,0.2758610248565674,0.7918708324432373,0.7918708324432373,1.0,1.0,-1.164271116256714,0.4944919049739837,0.6697791814804077,0.2119944244623184,0.0,0.0,0.599677324295044,62.530250549316406,61.0,6.78576135635376,-13209.3291015625,213.42361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,308.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.2940463423728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312098503112793,0.6312163472175598,-6.489057341241278e-06,0.0,0.0002984196471516,0.0,0.0,46.26334762573242,0.0,0.0,0.0,0.4172373712062835,4.0,0.0,1.0
