time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0959002152085304,-2215.0830078125,304.1498718261719,0.6967312693595886,0.1544007807970047,0.140785202383995,293.1980285644531,297.1499938964844,293.1499938964844,0.0041068042628467,-325.7372436523437,296.5810241699219,0.4611094295978546,0.050000000745058,0.0494834221899509,293.2049255371094,297.1499938964844,293.1499938964844,0.2002454996109008,-3105.082763671875,304.1564025878906,0.8445613980293274,0.2799055874347687,0.1972521245479583,293.1961975097656,297.1499938964844,293.1499938964844,0.2779004871845245,-5452.951171875,304.14996337890625,0.9237419962882996,0.3644429743289947,0.3465722799301147,293.27459716796875,297.1499938964844,293.1499938964844,0.0065351640805602,-2319.96435546875,299.3163757324219,0.4611094295978546,0.050000000745058,0.2347280532121658,291.1313781738281,291.1499938964844,261.6929016113281,260.0450439453125,279.869140625,293.2745361328125,291.13201904296875,1.0,0.2749216854572296,0.7917013168334961,0.7917013168334961,1.0,1.0,-1.1627007722854614,0.4937984645366668,0.6689022779464722,0.2115212380886078,0.0,0.0,0.6006647348403931,62.02167892456055,49.0,7.625439643859863,-13200.4853515625,211.8885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529846191406,308.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8359375,18000.0,0.0,0.0,0.2943944334983825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334853768348694,0.6334919333457947,-6.506663339678198e-06,0.0,0.0002987729385495,0.0,0.0,46.597450256347656,0.0,0.0,0.0,0.4180910885334015,4.0,0.0,1.0
484620,293.1501770019531,297.1499938964844,293.1499938964844,0.0957294479012489,-2211.76953125,304.1501770019531,0.7045828104019165,0.1544017046689987,0.1406420767307281,293.1993103027344,297.1499938964844,293.1499938964844,0.0040786419995129,-323.52325439453125,296.5646057128906,0.4687744081020355,0.050000000745058,0.0493533536791801,293.2052917480469,297.1499938964844,293.1499938964844,0.1986960470676422,-3085.794677734375,304.1568603515625,0.8518826961517334,0.2784405648708343,0.1961191743612289,293.19549560546875,297.1499938964844,293.1499938964844,0.2766780257225036,-5433.1669921875,304.1520080566406,0.9343653917312622,0.3634100258350372,0.3454357981681824,293.2753295898437,297.1499938964844,293.1499938964844,0.0064669791609048,-2299.95556640625,299.27362060546875,0.4687744081020355,0.050000000745058,0.2341110557317733,291.137939453125,291.1499938964844,261.6717834472656,260.0263366699219,279.86236572265625,293.2752990722656,291.1386413574219,1.0,0.2700999975204468,0.7913621664047241,0.7913621664047241,1.0,1.0,-1.1589086055755615,0.4921235740184784,0.6667850017547607,0.2104177922010421,0.0,0.0,0.6018437147140503,58.672359466552734,37.0,9.004855155944824,-13174.5693359375,204.01412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,308.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.67578125,18000.0,0.0,0.0,0.2951329946517944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364533305168152,0.6364598870277405,-6.529967322421726e-06,0.0,0.0002995224785991,0.0,0.0,47.037353515625,0.0,0.0,0.0,0.4191895127296448,4.0,0.0,1.0
484680,293.1501770019531,297.1499938964844,293.1499938964844,0.0957294479012489,-2211.76953125,304.1501770019531,0.7045828104019165,0.1544017046689987,0.1406420767307281,293.1993103027344,297.1499938964844,293.1499938964844,0.0040786419995129,-323.52325439453125,296.5646057128906,0.4687744081020355,0.050000000745058,0.0493533536791801,293.2052917480469,297.1499938964844,293.1499938964844,0.1986960470676422,-3085.794677734375,304.1568603515625,0.8518826961517334,0.2784405648708343,0.1961191743612289,293.19549560546875,297.1499938964844,293.1499938964844,0.2766780257225036,-5433.1669921875,304.1520080566406,0.9343653917312622,0.3634100258350372,0.3454357981681824,293.2753295898437,297.1499938964844,293.1499938964844,0.0064669791609048,-2299.95556640625,299.27362060546875,0.4687744081020355,0.050000000745058,0.2341110557317733,291.137939453125,291.1499938964844,261.6717834472656,260.0263366699219,279.86236572265625,293.2752990722656,291.1386413574219,1.0,0.2700999975204468,0.7913621664047241,0.7913621664047241,1.0,1.0,-1.1589086055755615,0.4921235740184784,0.6667850017547607,0.2104177922010421,0.0,0.0,0.6018437147140503,58.672359466552734,37.0,9.004855155944824,-13174.5693359375,204.01412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,308.1429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.67578125,18000.0,0.0,0.0,0.2951329946517944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364533305168152,0.6364598870277405,-6.529967322421726e-06,0.0,0.0002995224785991,0.0,0.0,47.037353515625,0.0,0.0,0.0,0.4191895127296448,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0955447703599929,-2208.201416015625,304.1504211425781,0.7188577055931091,0.1544833779335022,0.1404886245727539,293.2000427246094,297.1499938964844,293.1499938964844,0.0040437378920614,-320.7835998535156,296.5495910644531,0.4804184436798095,0.050000000745058,0.0491331703960895,293.20513916015625,297.1499938964844,293.1499938964844,0.1971353143453598,-3066.353759765625,304.1571655273437,0.867405116558075,0.2770666778087616,0.194984421133995,293.1943359375,297.1499938964844,293.1499938964844,0.2754407525062561,-5413.359375,304.15338134765625,0.9547591805458068,0.3624917268753052,0.3443264663219452,293.275634765625,297.1499938964844,293.1499938964844,0.0063866437412798,-2276.034912109375,299.23199462890625,0.4804184436798095,0.050000000745058,0.2330666184425354,291.1449584960937,291.1499938964844,261.65069580078125,260.0077819824219,279.8557434082031,293.2756042480469,291.1457214355469,1.0,0.2622096836566925,0.7910230755805969,0.7910230755805969,1.0,1.0,-1.1545131206512451,0.4901789724826813,0.6643341183662415,0.2091763466596603,0.0,0.0,0.6020514965057373,53.033451080322266,25.0,9.807044982910156,-13141.5546875,191.4974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,308.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.2958191931247711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374244093894958,0.6374309062957764,-6.537893114000326e-06,0.0,0.0003002188750542,0.0,0.0,47.183555603027344,0.0,0.0,0.0,0.4195228219032287,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0955447703599929,-2208.201416015625,304.1504211425781,0.7188577055931091,0.1544833779335022,0.1404886245727539,293.2000427246094,297.1499938964844,293.1499938964844,0.0040437378920614,-320.7835998535156,296.5495910644531,0.4804184436798095,0.050000000745058,0.0491331703960895,293.20513916015625,297.1499938964844,293.1499938964844,0.1971353143453598,-3066.353759765625,304.1571655273437,0.867405116558075,0.2770666778087616,0.194984421133995,293.1943359375,297.1499938964844,293.1499938964844,0.2754407525062561,-5413.359375,304.15338134765625,0.9547591805458068,0.3624917268753052,0.3443264663219452,293.275634765625,297.1499938964844,293.1499938964844,0.0063866437412798,-2276.034912109375,299.23199462890625,0.4804184436798095,0.050000000745058,0.2330666184425354,291.1449584960937,291.1499938964844,261.65069580078125,260.0077819824219,279.8557434082031,293.2756042480469,291.1457214355469,1.0,0.2622096836566925,0.7910230755805969,0.7910230755805969,1.0,1.0,-1.1545131206512451,0.4901789724826813,0.6643341183662415,0.2091763466596603,0.0,0.0,0.6020514965057373,53.033451080322266,25.0,9.807044982910156,-13141.5546875,191.4974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,308.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5078125,18000.0,0.0,0.0,0.2958191931247711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374244093894958,0.6374309062957764,-6.537893114000326e-06,0.0,0.0003002188750542,0.0,0.0,47.183555603027344,0.0,0.0,0.0,0.4195228219032287,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953631177544593,-2204.697998046875,304.15057373046875,0.7389094233512878,0.1546328663825988,0.140341967344284,293.2002258300781,297.1499938964844,293.1499938964844,0.0040048500522971,-317.7319030761719,296.53594970703125,0.4953449070453644,0.050000000745058,0.0488528832793235,293.2046203613281,297.1499938964844,293.1499938964844,0.1955890357494354,-3047.081298828125,304.1573486328125,0.8924987316131592,0.2757741212844848,0.1938637495040893,293.1929016113281,297.1499938964844,293.1499938964844,0.2742078900337219,-5393.76611328125,304.154296875,0.982164204120636,0.3616634309291839,0.3432466387748718,293.2755432128906,297.1499938964844,293.1499938964844,0.0062991720624268,-2249.703125,299.1914367675781,0.4953449070453644,0.050000000745058,0.2317370325326919,291.1521911621094,291.1499938964844,261.6297302246094,259.9894104003906,279.84918212890625,293.27557373046875,291.1529235839844,1.0,0.2519803345203399,0.7907125949859619,0.7907125949859619,1.0,1.0,-1.1497633457183838,0.4880764782428741,0.661686897277832,0.2078677117824554,0.0,0.0,0.6012739539146423,45.86833190917969,25.0,9.986299514770508,-13103.328125,175.97894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,308.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.2963451147079468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363769769668579,0.6363834738731384,-6.530209702759748e-06,0.0,0.000300752610201,0.0,0.0,47.03085708618164,0.0,0.0,0.0,0.4190795719623565,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953631177544593,-2204.697998046875,304.15057373046875,0.7389094233512878,0.1546328663825988,0.140341967344284,293.2002258300781,297.1499938964844,293.1499938964844,0.0040048500522971,-317.7319030761719,296.53594970703125,0.4953449070453644,0.050000000745058,0.0488528832793235,293.2046203613281,297.1499938964844,293.1499938964844,0.1955890357494354,-3047.081298828125,304.1573486328125,0.8924987316131592,0.2757741212844848,0.1938637495040893,293.1929016113281,297.1499938964844,293.1499938964844,0.2742078900337219,-5393.76611328125,304.154296875,0.982164204120636,0.3616634309291839,0.3432466387748718,293.2755432128906,297.1499938964844,293.1499938964844,0.0062991720624268,-2249.703125,299.1914367675781,0.4953449070453644,0.050000000745058,0.2317370325326919,291.1521911621094,291.1499938964844,261.6297302246094,259.9894104003906,279.84918212890625,293.27557373046875,291.1529235839844,1.0,0.2519803345203399,0.7907125949859619,0.7907125949859619,1.0,1.0,-1.1497633457183838,0.4880764782428741,0.661686897277832,0.2078677117824554,0.0,0.0,0.6012739539146423,45.86833190917969,25.0,9.986299514770508,-13103.328125,175.97894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,308.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.359375,18000.0,0.0,0.0,0.2963451147079468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363769769668579,0.6363834738731384,-6.530209702759748e-06,0.0,0.000300752610201,0.0,0.0,47.03085708618164,0.0,0.0,0.0,0.4190795719623565,4.0,0.0,1.0
484980,293.14825439453125,297.1499938964844,293.1499938964844,0.0952851027250289,-2203.169677734375,304.1505126953125,0.7569710612297058,0.1548157632350921,0.1403105556964874,293.1999816894531,297.1499938964844,293.1499938964844,0.0039739739149808,-315.3052673339844,296.5228271484375,0.5084176659584045,0.050000000745058,0.0486516617238521,293.20391845703125,297.1499938964844,293.1499938964844,0.1941866427659988,-3029.63671875,304.1572265625,0.9152011275291444,0.2745355665683746,0.1928450465202331,293.19097900390625,297.1499938964844,293.1499938964844,0.2717165648937225,-5352.8115234375,304.1573486328125,0.9990000128746032,0.3609619736671448,0.3406420648097992,293.27520751953125,297.1499938964844,293.1499938964844,0.0062256436794996,-2227.552001953125,299.1512145996094,0.5084176659584045,0.050000000745058,0.23078253865242,291.15826416015625,291.1499938964844,261.60888671875,259.97125244140625,279.8431701660156,293.2752380371094,291.15887451171875,1.0,0.244435042142868,0.7904021143913269,0.7904021143913269,1.0,1.0,-1.144129991531372,0.4855613708496094,0.6585685610771179,0.2064107060432434,0.0,0.0,0.599744439125061,40.69511032104492,25.0,8.956398010253906,-13057.142578125,164.1872100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,308.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.2966383695602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633613646030426,0.6336201429367065,-6.509218110295478e-06,0.0,0.0003010502259712,0.0,0.0,46.62529373168945,0.0,0.0,0.0,0.4179922044277191,4.0,0.0,1.0
485040,293.14825439453125,297.1499938964844,293.1499938964844,0.0952851027250289,-2203.169677734375,304.1505126953125,0.7569710612297058,0.1548157632350921,0.1403105556964874,293.1999816894531,297.1499938964844,293.1499938964844,0.0039739739149808,-315.3052673339844,296.5228271484375,0.5084176659584045,0.050000000745058,0.0486516617238521,293.20391845703125,297.1499938964844,293.1499938964844,0.1941866427659988,-3029.63671875,304.1572265625,0.9152011275291444,0.2745355665683746,0.1928450465202331,293.19097900390625,297.1499938964844,293.1499938964844,0.2717165648937225,-5352.8115234375,304.1573486328125,0.9990000128746032,0.3609619736671448,0.3406420648097992,293.27520751953125,297.1499938964844,293.1499938964844,0.0062256436794996,-2227.552001953125,299.1512145996094,0.5084176659584045,0.050000000745058,0.23078253865242,291.15826416015625,291.1499938964844,261.60888671875,259.97125244140625,279.8431701660156,293.2752380371094,291.15887451171875,1.0,0.244435042142868,0.7904021143913269,0.7904021143913269,1.0,1.0,-1.144129991531372,0.4855613708496094,0.6585685610771179,0.2064107060432434,0.0,0.0,0.599744439125061,40.69511032104492,25.0,8.956398010253906,-13057.142578125,164.1872100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,308.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76953125,18000.0,0.0,0.0,0.2966383695602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633613646030426,0.6336201429367065,-6.509218110295478e-06,0.0,0.0003010502259712,0.0,0.0,46.62529373168945,0.0,0.0,0.0,0.4179922044277191,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952414125204086,-2202.2265625,304.1505126953125,0.7627179622650146,0.1549128293991089,0.1403457820415496,293.1996459960937,297.1499938964844,293.1499938964844,0.0039630569517612,-314.3703918457031,296.5195617675781,0.5125714540481567,0.050000000745058,0.0485972203314304,293.2035217285156,297.1499938964844,293.1499938964844,0.1934471130371093,-3020.3291015625,304.1572570800781,0.9224022626876832,0.2739324271678924,0.1923824250698089,293.1852722167969,297.1499938964844,293.1499938964844,0.2643592953681946,-5234.48046875,304.1693420410156,0.9990000128746032,0.3615573346614837,0.3330927193164825,293.27490234375,297.1499938964844,293.1499938964844,0.0061955228447914,-2218.0107421875,299.1333312988281,0.5125714540481567,0.050000000745058,0.2305242866277694,291.1659545898437,291.1499938964844,261.5985107421875,259.9622802734375,279.84344482421875,293.2749328613281,291.16912841796875,1.0,0.2411669790744781,0.790246844291687,0.790246844291687,1.0,1.0,-1.1340446472167969,0.4811125993728637,0.6529320478439331,0.2038376927375793,0.0,0.0,0.5979700684547424,39.177207946777344,25.0,23.08617401123047,-12986.2587890625,158.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736999511719,308.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.2966222465038299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631308913230896,0.6313154101371765,-6.491939529951196e-06,0.0,0.0003010338987223,0.0,0.0,46.28996276855469,0.0,0.0,0.0,0.4170199334621429,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951298177242279,-2199.88427734375,304.1506042480469,0.7681663036346436,0.1549986600875854,0.1403813660144806,293.1993103027344,297.1499938964844,293.1499938964844,0.003950523212552,-313.2163391113281,296.5218505859375,0.5165406465530396,0.050000000745058,0.0485488660633564,293.2031555175781,297.1499938964844,293.1499938964844,0.1925741583108902,-3009.2080078125,304.15753173828125,0.9291563034057616,0.2733232080936432,0.1919243931770324,293.1747436523437,297.1499938964844,293.1499938964844,0.2573963701725006,-5121.84765625,304.1784362792969,0.9990000128746032,0.3631759881973266,0.32613205909729,293.2745361328125,297.1499938964844,293.1499938964844,0.0061634522862732,-2207.220947265625,299.1192321777344,0.5165406465530396,0.050000000745058,0.2302949279546737,291.182861328125,291.1499938964844,261.5881652832031,259.953369140625,279.8430480957031,293.27459716796875,291.1865234375,1.0,0.2382081001996994,0.7901253700256348,0.7901253700256348,1.0,1.0,-1.1248493194580078,0.4770649075508117,0.6477843523025513,0.2014959454536438,0.0,0.0,0.5940969586372375,37.82658004760742,25.0,34.45125198364258,-12904.7255859375,153.15744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,308.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.419921875,18000.0,0.0,0.0,0.296410858631134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6256037950515747,0.6256102323532104,-6.449700322264107e-06,0.0,0.0003008193452842,0.0,0.0,45.469146728515625,0.0,0.0,0.0,0.4146701991558075,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0949975848197937,-2197.085693359375,304.150634765625,0.7781495451927185,0.155165895819664,0.1404542773962021,293.198486328125,297.1499938964844,293.1499938964844,0.0039276229217648,-311.2050476074219,296.521240234375,0.523899495601654,0.050000000745058,0.0484674386680126,293.2024841308594,297.1499938964844,293.1499938964844,0.191026821732521,-2989.645751953125,304.1575927734375,0.9410744309425354,0.2721107900142669,0.1910179853439331,293.1465759277344,297.1499938964844,293.1499938964844,0.2453365325927734,-4927.3203125,304.1888122558594,0.9990000128746032,0.3682458698749542,0.3140608668327331,293.2734069824219,297.1499938964844,293.1499938964844,0.0061056609265506,-2188.3798828125,299.08868408203125,0.523899495601654,0.050000000745058,0.2299086600542068,291.2069702148437,291.1499938964844,261.5676574707031,259.93572998046875,279.8409423828125,293.27349853515625,291.2086181640625,1.0,0.2330852895975113,0.7898823022842407,0.7898823022842407,1.0,1.0,-1.108797311782837,0.4700071215629577,0.6387902498245239,0.1974222511053085,0.0,0.0,0.584677517414093,35.546875,28.0,28.75229835510254,-12729.5146484375,144.4156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.564453125,18000.0,0.0,0.0,0.295289397239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076513528823853,0.6076576709747314,-6.3166453401208855e-06,0.0,0.0002996811817865,0.0,0.0,42.9427604675293,0.0,0.0,0.0,0.4078145027160644,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0949975848197937,-2197.085693359375,304.150634765625,0.7781495451927185,0.155165895819664,0.1404542773962021,293.198486328125,297.1499938964844,293.1499938964844,0.0039276229217648,-311.2050476074219,296.521240234375,0.523899495601654,0.050000000745058,0.0484674386680126,293.2024841308594,297.1499938964844,293.1499938964844,0.191026821732521,-2989.645751953125,304.1575927734375,0.9410744309425354,0.2721107900142669,0.1910179853439331,293.1465759277344,297.1499938964844,293.1499938964844,0.2453365325927734,-4927.3203125,304.1888122558594,0.9990000128746032,0.3682458698749542,0.3140608668327331,293.2734069824219,297.1499938964844,293.1499938964844,0.0061056609265506,-2188.3798828125,299.08868408203125,0.523899495601654,0.050000000745058,0.2299086600542068,291.2069702148437,291.1499938964844,261.5676574707031,259.93572998046875,279.8409423828125,293.27349853515625,291.2086181640625,1.0,0.2330852895975113,0.7898823022842407,0.7898823022842407,1.0,1.0,-1.108797311782837,0.4700071215629577,0.6387902498245239,0.1974222511053085,0.0,0.0,0.584677517414093,35.546875,28.0,28.75229835510254,-12729.5146484375,144.4156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.564453125,18000.0,0.0,0.0,0.295289397239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076513528823853,0.6076576709747314,-6.3166453401208855e-06,0.0,0.0002996811817865,0.0,0.0,42.9427604675293,0.0,0.0,0.0,0.4078145027160644,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.0950220674276351,-2197.460205078125,304.1503601074219,0.7846110463142395,0.1553435623645782,0.1405660063028335,293.1974182128906,297.1499938964844,293.1499938964844,0.0039110076613724,-309.8511047363281,296.5125427246094,0.5286387205123901,0.050000000745058,0.0484198555350303,293.2018127441406,297.1499938964844,293.1499938964844,0.1897859424352646,-2974.1669921875,304.1571044921875,0.9477995038032532,0.2709220945835113,0.1901509165763855,293.117919921875,297.1499938964844,293.1499938964844,0.2379598021507263,-4809.8359375,304.1878967285156,0.9990000128746032,0.3741505146026611,0.3067854642868042,293.2717590332031,297.1499938964844,293.1499938964844,0.0060596098192036,-2174.227783203125,299.05401611328125,0.5286387205123901,0.050000000745058,0.2296829372644424,291.2156066894531,291.1499938964844,261.5473327636719,259.9184265136719,279.8360290527344,293.2718811035156,291.2154846191406,1.0,0.2300967425107956,0.7896392941474915,0.7896392941474915,1.0,1.0,-1.098827242851257,0.4656265079975128,0.6332007646560669,0.1948763281106948,0.0,0.0,0.5751720666885376,34.20779800415039,31.0,11.070745468139648,-12597.380859375,139.24188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624267578125,308.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.56640625,18000.0,0.0,0.0,0.2932751178741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887267589569092,0.5887329578399658,-6.179158845043276e-06,0.0,0.0002976369578391,0.0,0.0,40.38743591308594,0.0,0.0,0.0,0.400778204202652,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.0950220674276351,-2197.460205078125,304.1503601074219,0.7846110463142395,0.1553435623645782,0.1405660063028335,293.1974182128906,297.1499938964844,293.1499938964844,0.0039110076613724,-309.8511047363281,296.5125427246094,0.5286387205123901,0.050000000745058,0.0484198555350303,293.2018127441406,297.1499938964844,293.1499938964844,0.1897859424352646,-2974.1669921875,304.1571044921875,0.9477995038032532,0.2709220945835113,0.1901509165763855,293.117919921875,297.1499938964844,293.1499938964844,0.2379598021507263,-4809.8359375,304.1878967285156,0.9990000128746032,0.3741505146026611,0.3067854642868042,293.2717590332031,297.1499938964844,293.1499938964844,0.0060596098192036,-2174.227783203125,299.05401611328125,0.5286387205123901,0.050000000745058,0.2296829372644424,291.2156066894531,291.1499938964844,261.5473327636719,259.9184265136719,279.8360290527344,293.2718811035156,291.2154846191406,1.0,0.2300967425107956,0.7896392941474915,0.7896392941474915,1.0,1.0,-1.098827242851257,0.4656265079975128,0.6332007646560669,0.1948763281106948,0.0,0.0,0.5751720666885376,34.20779800415039,31.0,11.070745468139648,-12597.380859375,139.24188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624267578125,308.2513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.56640625,18000.0,0.0,0.0,0.2932751178741455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887267589569092,0.5887329578399658,-6.179158845043276e-06,0.0,0.0002976369578391,0.0,0.0,40.38743591308594,0.0,0.0,0.0,0.400778204202652,4.0,0.0,1.0
485460,293.1460266113281,297.1499938964844,293.1499938964844,0.0952062457799911,-2201.053955078125,304.1499328613281,0.7875708341598511,0.1555352360010147,0.1407166272401809,293.196044921875,297.1499938964844,293.1499938964844,0.0039005188737064,-309.14227294921875,296.4957580566406,0.5306808352470398,0.050000000745058,0.0484003759920597,293.2010498046875,297.1499938964844,293.1499938964844,0.1888560056686401,-2962.8125,304.1562805175781,0.9497562646865844,0.2697624564170837,0.1893241256475448,293.096435546875,297.1499938964844,293.1499938964844,0.2348447144031524,-4762.3642578125,304.18035888671875,0.9990000128746032,0.3793365955352783,0.3037564158439636,293.2698059082031,297.1499938964844,293.1499938964844,0.0060239103622734,-2164.375244140625,299.0145568847656,0.5306808352470398,0.050000000745058,0.2295905500650406,291.20849609375,291.1499938964844,261.5272827148437,259.9014587402344,279.82867431640625,293.2699279785156,291.2070617675781,1.0,0.2288311570882797,0.7895102500915527,0.7895102500915527,1.0,1.0,-1.0942437648773191,0.4636103212833404,0.6306334137916565,0.1937120407819748,0.0,0.0,0.5677260160446167,33.65341567993164,34.0,-8.071675300598145,-12518.6220703125,137.00514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,308.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.78515625,18000.0,0.0,0.0,0.2906299829483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730864405632019,0.573092520236969,-6.06796038482571e-06,0.0,0.0002949525078292,0.0,0.0,38.35853958129883,0.0,0.0,0.0,0.3951225876808166,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0952062457799911,-2201.053955078125,304.1499328613281,0.7875708341598511,0.1555352360010147,0.1407166272401809,293.196044921875,297.1499938964844,293.1499938964844,0.0039005188737064,-309.14227294921875,296.4957580566406,0.5306808352470398,0.050000000745058,0.0484003759920597,293.2010498046875,297.1499938964844,293.1499938964844,0.1888560056686401,-2962.8125,304.1562805175781,0.9497562646865844,0.2697624564170837,0.1893241256475448,293.096435546875,297.1499938964844,293.1499938964844,0.2348447144031524,-4762.3642578125,304.18035888671875,0.9990000128746032,0.3793365955352783,0.3037564158439636,293.2698059082031,297.1499938964844,293.1499938964844,0.0060239103622734,-2164.375244140625,299.0145568847656,0.5306808352470398,0.050000000745058,0.2295905500650406,291.20849609375,291.1499938964844,261.5272827148437,259.9014587402344,279.82867431640625,293.2699279785156,291.2070617675781,1.0,0.2288311570882797,0.7895102500915527,0.7895102500915527,1.0,1.0,-1.0942437648773191,0.4636103212833404,0.6306334137916565,0.1937120407819748,0.0,0.0,0.5677260160446167,33.65341567993164,34.0,-8.071675300598145,-12518.6220703125,137.00514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,308.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.78515625,18000.0,0.0,0.0,0.2906299829483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5730864405632019,0.573092520236969,-6.06796038482571e-06,0.0,0.0002949525078292,0.0,0.0,38.35853958129883,0.0,0.0,0.0,0.3951225876808166,4.0,0.0,1.0
485580,293.14556884765625,297.1499938964844,293.1499938964844,0.0954883769154548,-2206.59912109375,304.14947509765625,0.7875363826751709,0.1557326018810272,0.1408958882093429,293.1943359375,297.1499938964844,293.1499938964844,0.0038945863489061,-308.88153076171875,296.4749450683594,0.5303913354873657,0.050000000745058,0.048403114080429,293.2002868652344,297.1499938964844,293.1499938964844,0.1881188154220581,-2953.973388671875,304.1554260253906,0.9477876424789428,0.2686254680156708,0.1885309964418411,293.0840759277344,297.1499938964844,293.1499938964844,0.2351688593626022,-4771.169921875,304.1696472167969,0.9990000128746032,0.383214384317398,0.3041821718215942,293.2679138183594,297.1499938964844,293.1499938964844,0.0059946165420114,-2157.125732421875,298.971923828125,0.5303913354873657,0.050000000745058,0.2296035289764404,291.1922912597656,291.1499938964844,261.5074768066406,259.8848571777344,279.81982421875,293.2680358886719,291.19012451171875,1.0,0.2289915978908538,0.7893811464309692,0.7893811464309692,1.0,1.0,-1.0940353870391846,0.4635026752948761,0.6305326819419861,0.1936537325382232,0.0,0.0,0.5631004571914673,33.71998977661133,37.0,-21.179393768310547,-12491.517578125,137.07485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6335754394531,308.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.2877067029476166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627636313438416,0.5627696514129639,-5.9956746554235e-06,0.0,0.000291985750664,0.0,0.0,37.05915832519531,0.0,0.0,0.0,0.3914750516414642,4.0,0.0,1.0
485640,293.14556884765625,297.1499938964844,293.1499938964844,0.0954883769154548,-2206.59912109375,304.14947509765625,0.7875363826751709,0.1557326018810272,0.1408958882093429,293.1943359375,297.1499938964844,293.1499938964844,0.0038945863489061,-308.88153076171875,296.4749450683594,0.5303913354873657,0.050000000745058,0.048403114080429,293.2002868652344,297.1499938964844,293.1499938964844,0.1881188154220581,-2953.973388671875,304.1554260253906,0.9477876424789428,0.2686254680156708,0.1885309964418411,293.0840759277344,297.1499938964844,293.1499938964844,0.2351688593626022,-4771.169921875,304.1696472167969,0.9990000128746032,0.383214384317398,0.3041821718215942,293.2679138183594,297.1499938964844,293.1499938964844,0.0059946165420114,-2157.125732421875,298.971923828125,0.5303913354873657,0.050000000745058,0.2296035289764404,291.1922912597656,291.1499938964844,261.5074768066406,259.8848571777344,279.81982421875,293.2680358886719,291.19012451171875,1.0,0.2289915978908538,0.7893811464309692,0.7893811464309692,1.0,1.0,-1.0940353870391846,0.4635026752948761,0.6305326819419861,0.1936537325382232,0.0,0.0,0.5631004571914673,33.71998977661133,37.0,-21.179393768310547,-12491.517578125,137.07485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6335754394531,308.3304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.896484375,18000.0,0.0,0.0,0.2877067029476166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627636313438416,0.5627696514129639,-5.9956746554235e-06,0.0,0.000291985750664,0.0,0.0,37.05915832519531,0.0,0.0,0.0,0.3914750516414642,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0956518277525901,-2209.813720703125,304.1492919921875,0.7865541577339172,0.1558295488357544,0.1409917920827865,293.19342041015625,297.1499938964844,293.1499938964844,0.0038929523434489,-308.8753967285156,296.4637451171875,0.5295005440711975,0.050000000745058,0.0484115816652774,293.19989013671875,297.1499938964844,293.1499938964844,0.1877967119216919,-2950.15087890625,304.155029296875,0.9455302953720092,0.2680622041225433,0.1881440132856369,293.0813903808594,297.1499938964844,293.1499938964844,0.2364314347505569,-4793.4541015625,304.1637878417969,0.9990000128746032,0.3845818340778351,0.3054998219013214,293.26708984375,297.1499938964844,293.1499938964844,0.0059814820997416,-2154.109619140625,298.9496459960937,0.5295005440711975,0.050000000745058,0.229643702507019,291.1821594238281,291.1499938964844,261.4976806640625,259.876708984375,279.8150329589844,293.2672119140625,291.1797790527344,1.0,0.2295272648334503,0.7893166542053223,0.7893166542053223,1.0,1.0,-1.0953253507614136,0.4640566706657409,0.6312686800956726,0.1939766854047775,0.0,0.0,0.5619704723358154,33.95168685913086,37.0,-25.46367645263672,-12495.548828125,137.84384155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6771850585937,308.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2890625,18000.0,0.0,0.0,0.2862577140331268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598156452178955,0.559821605682373,-5.975002295599552e-06,0.0,0.0002905151923187,0.0,0.0,36.69282150268555,0.0,0.0,0.0,0.3904649913311004,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958229005336761,-2213.176513671875,304.14910888671875,0.7850192189216614,0.155923455953598,0.1410895437002182,293.1924133300781,297.1499938964844,293.1499938964844,0.003892034990713,-308.9316101074219,296.4524230957031,0.5281893014907837,0.050000000745058,0.0484242476522922,293.1995544433594,297.1499938964844,293.1499938964844,0.187492623925209,-2946.552734375,304.1546630859375,0.9425246119499208,0.2675007581710815,0.1877617686986923,293.08087158203125,297.1499938964844,293.1499938964844,0.2383348643779754,-4826.05615234375,304.1578063964844,0.9990000128746032,0.385550707578659,0.3074604272842407,293.26641845703125,297.1499938964844,293.1499938964844,0.0059689860790967,-2151.337158203125,298.9268798828125,0.5281893014907837,0.050000000745058,0.2297037839889526,291.1712951660156,291.1499938964844,261.48797607421875,259.86865234375,279.8102111816406,293.2665100097656,291.1688232421875,1.0,0.2303283959627151,0.7891868352890015,0.7891868352890015,1.0,1.0,-1.097423791885376,0.4649568200111389,0.6324670314788818,0.1944974064826965,0.0,0.0,0.5616359710693359,34.300514221191406,40.0,-28.32023429870605,-12510.1064453125,139.04583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7065124511719,308.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.2848789393901825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583766102790833,0.5583825707435608,-5.964647243672516e-06,0.0,0.0002891159092541,0.0,0.0,36.51345443725586,0.0,0.0,0.0,0.3900014162063598,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961718037724495,-2220.023681640625,304.1488342285156,0.7805529832839966,0.1560976356267929,0.1412850469350814,293.1903686523437,297.1499938964844,293.1499938964844,0.0038918757345527,-309.1789855957031,296.4301452636719,0.524530827999115,0.050000000745058,0.0484609417617321,293.1988830566406,297.1499938964844,293.1499938964844,0.1869101822376251,-2939.655029296875,304.1540832519531,0.9345604181289672,0.2663792371749878,0.187007650732994,293.0860595703125,297.1499938964844,293.1499938964844,0.2438331097364425,-4918.162109375,304.14605712890625,0.9990000128746032,0.3862693309783935,0.3130708336830139,293.2654724121094,297.1499938964844,293.1499938964844,0.0059449262917041,-2146.1201171875,298.88006591796875,0.524530827999115,0.050000000745058,0.2298778444528579,291.14892578125,291.1499938964844,261.46881103515625,259.8528747558594,279.8002014160156,293.2655334472656,291.1464538574219,1.0,0.2326310276985168,0.7889272570610046,0.7889272570610046,1.0,1.0,-1.1037393808364868,0.4676816165447235,0.6360577940940857,0.1960741728544235,0.0,0.0,0.563277542591095,35.31439971923828,43.0,-30.75162124633789,-12567.08984375,142.6206817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174377441406,308.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2825019061565399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599110126495361,0.5599169731140137,-5.973911356704775e-06,0.0,0.0002867035218514,0.0,0.0,36.69570541381836,0.0,0.0,0.0,0.3906625807285309,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961718037724495,-2220.023681640625,304.1488342285156,0.7805529832839966,0.1560976356267929,0.1412850469350814,293.1903686523437,297.1499938964844,293.1499938964844,0.0038918757345527,-309.1789855957031,296.4301452636719,0.524530827999115,0.050000000745058,0.0484609417617321,293.1988830566406,297.1499938964844,293.1499938964844,0.1869101822376251,-2939.655029296875,304.1540832519531,0.9345604181289672,0.2663792371749878,0.187007650732994,293.0860595703125,297.1499938964844,293.1499938964844,0.2438331097364425,-4918.162109375,304.14605712890625,0.9990000128746032,0.3862693309783935,0.3130708336830139,293.2654724121094,297.1499938964844,293.1499938964844,0.0059449262917041,-2146.1201171875,298.88006591796875,0.524530827999115,0.050000000745058,0.2298778444528579,291.14892578125,291.1499938964844,261.46881103515625,259.8528747558594,279.8002014160156,293.2655334472656,291.1464538574219,1.0,0.2326310276985168,0.7889272570610046,0.7889272570610046,1.0,1.0,-1.1037393808364868,0.4676816165447235,0.6360577940940857,0.1960741728544235,0.0,0.0,0.563277542591095,35.31439971923828,43.0,-30.75162124633789,-12567.08984375,142.6206817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174377441406,308.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2825019061565399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599110126495361,0.5599169731140137,-5.973911356704775e-06,0.0,0.0002867035218514,0.0,0.0,36.69570541381836,0.0,0.0,0.0,0.3906625807285309,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965127646923065,-2226.69921875,304.1486511230469,0.7746568918228149,0.1562488824129104,0.1414737552404403,293.1882629394531,297.1499938964844,293.1499938964844,0.0038934187032282,-309.5508728027344,296.408935546875,0.519860029220581,0.050000000745058,0.0485109649598598,293.1983337402344,297.1499938964844,293.1499938964844,0.1863326281309127,-2932.771728515625,304.1536865234375,0.9245632290840148,0.2652546465396881,0.186262160539627,293.0985717773437,297.1499938964844,293.1499938964844,0.2512407600879669,-5040.05517578125,304.13507080078125,0.9990000128746032,0.3853634595870971,0.3205613791942596,293.2652282714844,297.1499938964844,293.1499938964844,0.0059211128391325,-2140.93505859375,298.8318176269531,0.519860029220581,0.050000000745058,0.2301151305437088,291.12701416015625,291.1499938964844,261.45001220703125,259.8375549316406,279.7897644042969,293.2652282714844,291.12469482421875,1.0,0.235719546675682,0.7886676788330078,0.7886676788330078,1.0,1.0,-1.1124058961868286,0.4714361429214477,0.6409697532653809,0.1982484012842178,0.0,0.0,0.5678219199180603,36.6981086730957,46.0,-30.307600021362305,-12655.408203125,147.5717315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625061035156,308.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76171875,18000.0,0.0,0.0,0.2808719575405121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5670566558837891,0.5670626759529114,-6.021692570357118e-06,0.0,0.0002850493474397,0.0,0.0,37.57550811767578,0.0,0.0,0.0,0.3933560848236084,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965127646923065,-2226.69921875,304.1486511230469,0.7746568918228149,0.1562488824129104,0.1414737552404403,293.1882629394531,297.1499938964844,293.1499938964844,0.0038934187032282,-309.5508728027344,296.408935546875,0.519860029220581,0.050000000745058,0.0485109649598598,293.1983337402344,297.1499938964844,293.1499938964844,0.1863326281309127,-2932.771728515625,304.1536865234375,0.9245632290840148,0.2652546465396881,0.186262160539627,293.0985717773437,297.1499938964844,293.1499938964844,0.2512407600879669,-5040.05517578125,304.13507080078125,0.9990000128746032,0.3853634595870971,0.3205613791942596,293.2652282714844,297.1499938964844,293.1499938964844,0.0059211128391325,-2140.93505859375,298.8318176269531,0.519860029220581,0.050000000745058,0.2301151305437088,291.12701416015625,291.1499938964844,261.45001220703125,259.8375549316406,279.7897644042969,293.2652282714844,291.12469482421875,1.0,0.235719546675682,0.7886676788330078,0.7886676788330078,1.0,1.0,-1.1124058961868286,0.4714361429214477,0.6409697532653809,0.1982484012842178,0.0,0.0,0.5678219199180603,36.6981086730957,46.0,-30.307600021362305,-12655.408203125,147.5717315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625061035156,308.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.76171875,18000.0,0.0,0.0,0.2808719575405121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5670566558837891,0.5670626759529114,-6.021692570357118e-06,0.0,0.0002850493474397,0.0,0.0,37.57550811767578,0.0,0.0,0.0,0.3933560848236084,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968315601348877,-2232.923583984375,304.1485595703125,0.7678075432777405,0.1563746631145477,0.1416508853435516,293.1861877441406,297.1499938964844,293.1499938964844,0.0038961719255894,-309.9964599609375,296.3894348144531,0.5145728588104248,0.050000000745058,0.0485724881291389,293.1978759765625,297.1499938964844,293.1499938964844,0.1857341974973678,-2925.568359375,304.1534729003906,0.9133827686309814,0.2641232907772064,0.1855209469795227,293.1174621582031,297.1499938964844,293.1499938964844,0.2601942718029022,-5185.32763671875,304.1251525878906,0.9990000128746032,0.3828504681587219,0.3295407891273498,293.265625,297.1499938964844,293.1499938964844,0.0058967354707419,-2135.441650390625,298.7823791503906,0.5145728588104248,0.050000000745058,0.2304069697856903,291.1067810058594,291.1499938964844,261.4316711425781,259.8228759765625,279.77935791015625,293.2655639648437,291.104736328125,1.0,0.2394392788410186,0.7883040904998779,0.7883040904998779,1.0,1.0,-1.1229301691055298,0.4759974777698517,0.6469326615333557,0.2008855789899826,0.0,0.0,0.5749601721763611,38.39933395385742,34.0,-28.05901527404785,-12768.7939453125,153.71719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453186035156,308.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1953125,18000.0,0.0,0.0,0.2802117764949798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794142484664917,0.5794203281402588,-6.106683940743096e-06,0.0,0.0002843793481588,0.0,0.0,39.13896560668945,0.0,0.0,0.0,0.3979724049568176,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968315601348877,-2232.923583984375,304.1485595703125,0.7678075432777405,0.1563746631145477,0.1416508853435516,293.1861877441406,297.1499938964844,293.1499938964844,0.0038961719255894,-309.9964599609375,296.3894348144531,0.5145728588104248,0.050000000745058,0.0485724881291389,293.1978759765625,297.1499938964844,293.1499938964844,0.1857341974973678,-2925.568359375,304.1534729003906,0.9133827686309814,0.2641232907772064,0.1855209469795227,293.1174621582031,297.1499938964844,293.1499938964844,0.2601942718029022,-5185.32763671875,304.1251525878906,0.9990000128746032,0.3828504681587219,0.3295407891273498,293.265625,297.1499938964844,293.1499938964844,0.0058967354707419,-2135.441650390625,298.7823791503906,0.5145728588104248,0.050000000745058,0.2304069697856903,291.1067810058594,291.1499938964844,261.4316711425781,259.8228759765625,279.77935791015625,293.2655639648437,291.104736328125,1.0,0.2394392788410186,0.7883040904998779,0.7883040904998779,1.0,1.0,-1.1229301691055298,0.4759974777698517,0.6469326615333557,0.2008855789899826,0.0,0.0,0.5749601721763611,38.39933395385742,34.0,-28.05901527404785,-12768.7939453125,153.71719360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453186035156,308.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1953125,18000.0,0.0,0.0,0.2802117764949798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794142484664917,0.5794203281402588,-6.106683940743096e-06,0.0,0.0002843793481588,0.0,0.0,39.13896560668945,0.0,0.0,0.0,0.3979724049568176,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969364941120147,-2234.84423828125,304.1488952636719,0.7704877257347107,0.156523123383522,0.1417533457279205,293.1839904785156,297.1499938964844,293.1499938964844,0.0038917330093681,-309.6722717285156,296.3808898925781,0.5164007544517517,0.050000000745058,0.0485505685210228,293.1972961425781,297.1499938964844,293.1499938964844,0.184782475233078,-2913.550537109375,304.1539306640625,0.9152538180351256,0.2630251944065094,0.1847314685583114,293.132080078125,297.1499938964844,293.1499938964844,0.2577084898948669,-5141.4833984375,304.1382141113281,0.9990000128746032,0.3806711733341217,0.3263720273971557,293.2663269042969,297.1499938964844,293.1499938964844,0.0058565577492117,-2123.4716796875,298.73883056640625,0.5164007544517517,0.050000000745058,0.2303029894828796,291.1033935546875,291.1499938964844,261.4139099121094,259.8089294433594,279.7762451171875,293.2662658691406,291.105712890625,1.0,0.2374820560216903,0.787940502166748,0.787940502166748,1.0,1.0,-1.1181602478027344,0.4738171696662903,0.6443430781364441,0.1997858881950378,0.0,0.0,0.5819005966186523,37.783111572265625,25.0,3.5086498260498047,-12786.3623046875,151.21249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900756835937,308.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.2804915308952331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943253040313721,0.5943315029144287,-6.212950665940298e-06,0.0,0.0002846632560249,0.0,0.0,41.0965461730957,0.0,0.0,0.0,0.4034005403518677,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969364941120147,-2234.84423828125,304.1488952636719,0.7704877257347107,0.156523123383522,0.1417533457279205,293.1839904785156,297.1499938964844,293.1499938964844,0.0038917330093681,-309.6722717285156,296.3808898925781,0.5164007544517517,0.050000000745058,0.0485505685210228,293.1972961425781,297.1499938964844,293.1499938964844,0.184782475233078,-2913.550537109375,304.1539306640625,0.9152538180351256,0.2630251944065094,0.1847314685583114,293.132080078125,297.1499938964844,293.1499938964844,0.2577084898948669,-5141.4833984375,304.1382141113281,0.9990000128746032,0.3806711733341217,0.3263720273971557,293.2663269042969,297.1499938964844,293.1499938964844,0.0058565577492117,-2123.4716796875,298.73883056640625,0.5164007544517517,0.050000000745058,0.2303029894828796,291.1033935546875,291.1499938964844,261.4139099121094,259.8089294433594,279.7762451171875,293.2662658691406,291.105712890625,1.0,0.2374820560216903,0.787940502166748,0.787940502166748,1.0,1.0,-1.1181602478027344,0.4738171696662903,0.6443430781364441,0.1997858881950378,0.0,0.0,0.5819005966186523,37.783111572265625,25.0,3.5086498260498047,-12786.3623046875,151.21249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900756835937,308.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.2804915308952331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943253040313721,0.5943315029144287,-6.212950665940298e-06,0.0,0.0002846632560249,0.0,0.0,41.0965461730957,0.0,0.0,0.0,0.4034005403518677,4.0,0.0,1.0
