time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968627259135246,-2233.2294921875,304.14923095703125,0.7746054530143738,0.1566101014614105,0.141795665025711,293.1829528808594,297.1499938964844,293.1499938964844,0.0038848475087434,-308.9881591796875,296.3856506347656,0.5193799734115601,0.050000000745058,0.0485163107514381,293.1969909667969,297.1499938964844,293.1499938964844,0.1840690672397613,-2904.309326171875,304.1545104980469,0.9199464917182922,0.2624881565570831,0.1843300908803939,293.1318359375,297.1499938964844,293.1499938964844,0.2528861165046692,-5061.376953125,304.1491394042969,0.9990000128746032,0.380944162607193,0.3213538229465484,293.2666015625,297.1499938964844,293.1499938964844,0.0058291009627282,-2114.0634765625,298.72332763671875,0.5193799734115601,0.050000000745058,0.2301404923200607,291.1165771484375,291.1499938964844,261.4052124023437,259.8022155761719,279.7764587402344,293.2665710449219,291.11981201171875,1.0,0.2352563142776489,0.7877587080001831,0.7877587080001831,1.0,1.0,-1.1114710569381714,0.4708509147167206,0.6406201124191284,0.1981315463781356,0.0,0.0,0.5828329920768738,36.82634353637695,25.0,21.443092346191406,-12742.5908203125,147.55789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,308.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.337890625,18000.0,0.0,0.0,0.2807957828044891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979734063148499,0.5979796648025513,-6.240538823476527e-06,0.0,0.0002849720185622,0.0,0.0,41.59283447265625,0.0,0.0,0.0,0.4046222269535064,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967718362808227,-2231.277099609375,304.1495361328125,0.7802979350090027,0.15670707821846,0.1418349146842956,293.1819152832031,297.1499938964844,293.1499938964844,0.0038765170611441,-308.174560546875,296.3917541503906,0.5235635638237,0.050000000745058,0.0484709851443767,293.1966552734375,297.1499938964844,293.1499938964844,0.1833241134881973,-2894.653076171875,304.1550598144531,0.9267910718917848,0.2619598507881164,0.1839255839586258,293.1263427734375,297.1499938964844,293.1499938964844,0.2463641911745071,-4953.630859375,304.1611633300781,0.9990000128746032,0.3822446465492248,0.3145906627178192,293.2667541503906,297.1499938964844,293.1499938964844,0.005799941252917,-2103.96826171875,298.70904541015625,0.5235635638237,0.050000000745058,0.2299254834651947,291.1317749023437,291.1499938964844,261.3966369628906,259.795654296875,279.7774353027344,293.2667236328125,291.1352233886719,1.0,0.2322756350040435,0.7876051664352417,0.7876051664352417,1.0,1.0,-1.1026041507720947,0.4669357240200043,0.6356683969497681,0.1959439069032669,0.0,0.0,0.5825268030166626,35.56077194213867,28.0,32.682945251464844,-12669.912109375,142.77821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,308.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2734375,18000.0,0.0,0.0,0.2810862064361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986678004264832,0.5986740589141846,-6.246701104828389e-06,0.0,0.0002852667530532,0.0,0.0,41.69264602661133,0.0,0.0,0.0,0.4047884047031402,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.0966820120811462,-2229.218505859375,304.1498107910156,0.7870402336120605,0.15690578520298,0.1419650614261627,293.17999267578125,297.1499938964844,293.1499938964844,0.0038632093928754,-306.8804626464844,296.4010314941406,0.5284594297409058,0.050000000745058,0.0484216324985027,293.1960144042969,297.1499938964844,293.1499938964844,0.1819752603769302,-2877.275146484375,304.15557861328125,0.9340481162071228,0.260905921459198,0.1831545382738113,293.1077575683594,297.1499938964844,293.1499938964844,0.2387416958808899,-4828.94921875,304.1697082519531,0.9990000128746032,0.3866106271743774,0.3070545494556427,293.2665100097656,297.1499938964844,293.1499938964844,0.0057494351640343,-2086.697265625,298.67974853515625,0.5284594297409058,0.050000000745058,0.2296913713216781,291.1569519042969,291.1499938964844,261.3798522949219,259.78302001953125,279.7757568359375,293.2665405273437,291.158203125,1.0,0.2293121367692947,0.7872980833053589,0.7872980833053589,1.0,1.0,-1.0924441814422607,0.4624532759189605,0.6299908757209778,0.193395510315895,0.0,0.0,0.5796699523925781,34.17607879638672,31.0,27.30118179321289,-12552.1240234375,137.50726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963806152344,308.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.2814453542232513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941492319107056,0.594155490398407,-6.215396297193365e-06,0.0,0.0002856312494259,0.0,0.0,41.0930290222168,0.0,0.0,0.0,0.4030251502990722,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.0966820120811462,-2229.218505859375,304.1498107910156,0.7870402336120605,0.15690578520298,0.1419650614261627,293.17999267578125,297.1499938964844,293.1499938964844,0.0038632093928754,-306.8804626464844,296.4010314941406,0.5284594297409058,0.050000000745058,0.0484216324985027,293.1960144042969,297.1499938964844,293.1499938964844,0.1819752603769302,-2877.275146484375,304.15557861328125,0.9340481162071228,0.260905921459198,0.1831545382738113,293.1077575683594,297.1499938964844,293.1499938964844,0.2387416958808899,-4828.94921875,304.1697082519531,0.9990000128746032,0.3866106271743774,0.3070545494556427,293.2665100097656,297.1499938964844,293.1499938964844,0.0057494351640343,-2086.697265625,298.67974853515625,0.5284594297409058,0.050000000745058,0.2296913713216781,291.1569519042969,291.1499938964844,261.3798522949219,259.78302001953125,279.7757568359375,293.2665405273437,291.158203125,1.0,0.2293121367692947,0.7872980833053589,0.7872980833053589,1.0,1.0,-1.0924441814422607,0.4624532759189605,0.6299908757209778,0.193395510315895,0.0,0.0,0.5796699523925781,34.17607879638672,31.0,27.30118179321289,-12552.1240234375,137.50726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963806152344,308.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.2814453542232513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941492319107056,0.594155490398407,-6.215396297193365e-06,0.0,0.0002856312494259,0.0,0.0,41.0930290222168,0.0,0.0,0.0,0.4030251502990722,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.096787504851818,-2231.126220703125,304.1496887207031,0.790050745010376,0.1571240723133087,0.1421374827623367,293.17803955078125,297.1499938964844,293.1499938964844,0.003856650320813,-306.3273010253906,296.399169921875,0.5304992198944092,0.050000000745058,0.0484021231532096,293.19537353515625,297.1499938964844,293.1499938964844,0.1809740513563156,-2864.635986328125,304.1553955078125,0.936176300048828,0.2598726749420166,0.1824164390563964,293.0914001464844,297.1499938964844,293.1499938964844,0.2356019467115402,-4779.00146484375,304.1681823730469,0.9990000128746032,0.3910048305988312,0.3040235638618469,293.26568603515625,297.1499938964844,293.1499938964844,0.0057104956358671,-2074.474853515625,298.6438293457031,0.5304992198944092,0.050000000745058,0.2295988351106643,291.1620788574219,291.1499938964844,261.36346435546875,259.7709655761719,279.7716979980469,293.2657470703125,291.162109375,1.0,0.2280637323856353,0.7869910001754761,0.7869910001754761,1.0,1.0,-1.0879908800125122,0.4604575634002685,0.6275332570075989,0.1923019737005233,0.0,0.0,0.5776081681251526,33.624168395996094,34.0,9.902472496032717,-12487.23046875,135.32595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739807128906,308.1126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.2815378308296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896241664886475,0.5896303057670593,-6.182659035403049e-06,0.0,0.0002857251092791,0.0,0.0,40.490352630615234,0.0,0.0,0.0,0.401384949684143,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.096787504851818,-2231.126220703125,304.1496887207031,0.790050745010376,0.1571240723133087,0.1421374827623367,293.17803955078125,297.1499938964844,293.1499938964844,0.003856650320813,-306.3273010253906,296.399169921875,0.5304992198944092,0.050000000745058,0.0484021231532096,293.19537353515625,297.1499938964844,293.1499938964844,0.1809740513563156,-2864.635986328125,304.1553955078125,0.936176300048828,0.2598726749420166,0.1824164390563964,293.0914001464844,297.1499938964844,293.1499938964844,0.2356019467115402,-4779.00146484375,304.1681823730469,0.9990000128746032,0.3910048305988312,0.3040235638618469,293.26568603515625,297.1499938964844,293.1499938964844,0.0057104956358671,-2074.474853515625,298.6438293457031,0.5304992198944092,0.050000000745058,0.2295988351106643,291.1620788574219,291.1499938964844,261.36346435546875,259.7709655761719,279.7716979980469,293.2657470703125,291.162109375,1.0,0.2280637323856353,0.7869910001754761,0.7869910001754761,1.0,1.0,-1.0879908800125122,0.4604575634002685,0.6275332570075989,0.1923019737005233,0.0,0.0,0.5776081681251526,33.624168395996094,34.0,9.902472496032717,-12487.23046875,135.32595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739807128906,308.1126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.650390625,18000.0,0.0,0.0,0.2815378308296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896241664886475,0.5896303057670593,-6.182659035403049e-06,0.0,0.0002857251092791,0.0,0.0,40.490352630615234,0.0,0.0,0.0,0.401384949684143,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969952642917633,-2235.073486328125,304.1494445800781,0.7900863289833069,0.1573585718870163,0.1423474997282028,293.1759033203125,297.1499938964844,293.1499938964844,0.0038542593829333,-306.1907653808594,296.3931579589844,0.5302214622497559,0.050000000745058,0.0484047532081604,293.1947021484375,297.1499938964844,293.1499938964844,0.1801469177007675,-2854.32666015625,304.15496826171875,0.934284806251526,0.2588591873645782,0.1817094683647155,293.0816955566406,297.1499938964844,293.1499938964844,0.2358121424913406,-4784.4892578125,304.16168212890625,0.9990000128746032,0.3944711983203888,0.3044328093528747,293.2646484375,297.1499938964844,293.1499938964844,0.0056778038851916,-2064.822021484375,298.6051330566406,0.5302214622497559,0.050000000745058,0.2296113073825836,291.1584777832031,291.1499938964844,261.3474426269531,259.7594299316406,279.7655639648437,293.26470947265625,291.1575927734375,1.0,0.2282383888959884,0.7868292331695557,0.7868292331695557,1.0,1.0,-1.0879021883010864,0.460381269454956,0.6275209188461304,0.1923165172338485,0.0,0.0,0.5766257643699646,33.69071960449219,37.0,-3.774562358856201,-12469.8193359375,135.4263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,308.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.77734375,18000.0,0.0,0.0,0.2814957499504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870001316070557,0.5870063304901123,-6.163486887089675e-06,0.0,0.0002856824139598,0.0,0.0,40.142311096191406,0.0,0.0,0.0,0.4004632234573364,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969952642917633,-2235.073486328125,304.1494445800781,0.7900863289833069,0.1573585718870163,0.1423474997282028,293.1759033203125,297.1499938964844,293.1499938964844,0.0038542593829333,-306.1907653808594,296.3931579589844,0.5302214622497559,0.050000000745058,0.0484047532081604,293.1947021484375,297.1499938964844,293.1499938964844,0.1801469177007675,-2854.32666015625,304.15496826171875,0.934284806251526,0.2588591873645782,0.1817094683647155,293.0816955566406,297.1499938964844,293.1499938964844,0.2358121424913406,-4784.4892578125,304.16168212890625,0.9990000128746032,0.3944711983203888,0.3044328093528747,293.2646484375,297.1499938964844,293.1499938964844,0.0056778038851916,-2064.822021484375,298.6051330566406,0.5302214622497559,0.050000000745058,0.2296113073825836,291.1584777832031,291.1499938964844,261.3474426269531,259.7594299316406,279.7655639648437,293.26470947265625,291.1575927734375,1.0,0.2282383888959884,0.7868292331695557,0.7868292331695557,1.0,1.0,-1.0879021883010864,0.460381269454956,0.6275209188461304,0.1923165172338485,0.0,0.0,0.5766257643699646,33.69071960449219,37.0,-3.774562358856201,-12469.8193359375,135.4263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,308.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.77734375,18000.0,0.0,0.0,0.2814957499504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870001316070557,0.5870063304901123,-6.163486887089675e-06,0.0,0.0002856824139598,0.0,0.0,40.142311096191406,0.0,0.0,0.0,0.4004632234573364,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972755551338195,-2240.4609375,304.149169921875,0.787650465965271,0.1575966030359268,0.1425811350345611,293.1736755371094,297.1499938964844,293.1499938964844,0.003855392569676,-306.39501953125,296.3843688964844,0.5280367732048035,0.050000000745058,0.0484257750213146,293.1940612792969,297.1499938964844,293.1499938964844,0.1794479489326477,-2845.71630859375,304.15447998046875,0.929063320159912,0.257856547832489,0.1810252219438552,293.07989501953125,297.1499938964844,293.1499938964844,0.2388435006141662,-4836.150390625,304.1527099609375,0.9990000128746032,0.3965842425823211,0.3076904118061065,293.2637023925781,297.1499938964844,293.1499938964844,0.0056493850424885,-2056.955810546875,298.56365966796875,0.5280367732048035,0.050000000745058,0.2297110259532928,291.1484375,291.1499938964844,261.3317565917969,259.74835205078125,279.7582092285156,293.2637634277344,291.1471252441406,1.0,0.2295905649662017,0.7866674065589905,0.7866674065589905,1.0,1.0,-1.0914151668548584,0.4618763327598572,0.6295387744903564,0.1932330727577209,0.0,0.0,0.5774629712104797,34.27059555053711,40.0,-12.758349418640137,-12496.5283203125,137.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,308.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.2814873158931732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876363515853882,0.5876425504684448,-6.1673354139202274e-06,0.0,0.0002856738283298,0.0,0.0,40.22227096557617,0.0,0.0,0.0,0.4007695913314819,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972755551338195,-2240.4609375,304.149169921875,0.787650465965271,0.1575966030359268,0.1425811350345611,293.1736755371094,297.1499938964844,293.1499938964844,0.003855392569676,-306.39501953125,296.3843688964844,0.5280367732048035,0.050000000745058,0.0484257750213146,293.1940612792969,297.1499938964844,293.1499938964844,0.1794479489326477,-2845.71630859375,304.15447998046875,0.929063320159912,0.257856547832489,0.1810252219438552,293.07989501953125,297.1499938964844,293.1499938964844,0.2388435006141662,-4836.150390625,304.1527099609375,0.9990000128746032,0.3965842425823211,0.3076904118061065,293.2637023925781,297.1499938964844,293.1499938964844,0.0056493850424885,-2056.955810546875,298.56365966796875,0.5280367732048035,0.050000000745058,0.2297110259532928,291.1484375,291.1499938964844,261.3317565917969,259.74835205078125,279.7582092285156,293.2637634277344,291.1471252441406,1.0,0.2295905649662017,0.7866674065589905,0.7866674065589905,1.0,1.0,-1.0914151668548584,0.4618763327598572,0.6295387744903564,0.1932330727577209,0.0,0.0,0.5774629712104797,34.27059555053711,40.0,-12.758349418640137,-12496.5283203125,137.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,308.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.2814873158931732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876363515853882,0.5876425504684448,-6.1673354139202274e-06,0.0,0.0002856738283298,0.0,0.0,40.22227096557617,0.0,0.0,0.0,0.4007695913314819,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974294245243072,-2243.42333984375,304.1490478515625,0.7856721878051758,0.1577130407094955,0.1427023559808731,293.17254638671875,297.1499938964844,293.1499938964844,0.0038569513708353,-306.58612060546875,296.379638671875,0.5263721942901611,0.050000000745058,0.0484422519803047,293.1937561035156,297.1499938964844,293.1499938964844,0.179124429821968,-2841.7470703125,304.1542358398437,0.9254318475723268,0.2573563158512115,0.1806888878345489,293.0819091796875,297.1499938964844,293.1499938964844,0.2412549704313278,-4876.4384765625,304.1478271484375,0.9990000128746032,0.3970796465873718,0.3102207481861114,293.2633972167969,297.1499938964844,293.1499938964844,0.0056360182352364,-2053.367431640625,298.5421447753906,0.5263721942901611,0.050000000745058,0.2297891825437545,291.14227294921875,291.1499938964844,261.3240051269531,259.74298095703125,279.75421142578125,293.263427734375,291.1408386230469,1.0,0.2306404262781143,0.7865864634513855,0.7865864634513855,1.0,1.0,-1.0943070650100708,0.463119775056839,0.6311873197555542,0.1939759403467178,0.0,0.0,0.578597366809845,34.72684097290039,40.0,-15.462249755859377,-12524.337890625,139.02076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,308.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08203125,18000.0,0.0,0.0,0.2815538942813873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893354415893555,0.5893415808677673,-6.179106549097924e-06,0.0,0.0002857414074242,0.0,0.0,40.44426345825195,0.0,0.0,0.0,0.4014353454113006,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0975877344608306,-2246.47119140625,304.14892578125,0.783272385597229,0.157826080918312,0.1428244262933731,293.17138671875,297.1499938964844,293.1499938964844,0.0038590589538216,-306.82391357421875,296.3748779296875,0.5244006514549255,0.050000000745058,0.0484623201191425,293.1934814453125,297.1499938964844,293.1499938964844,0.1788108646869659,-2837.903076171875,304.154052734375,0.9212515354156494,0.2568555176258087,0.1803550869226455,293.08575439453125,297.1499938964844,293.1499938964844,0.2441921234130859,-4925.0908203125,304.14288330078125,0.9990000128746032,0.397186666727066,0.3132747113704681,293.26318359375,297.1499938964844,293.1499938964844,0.0056230314075946,-2049.925048828125,298.52020263671875,0.5244006514549255,0.050000000745058,0.229884386062622,291.1356506347656,291.1499938964844,261.3163146972656,259.7377014160156,279.75018310546875,293.26318359375,291.1341857910156,1.0,0.2319083958864212,0.7864387035369873,0.7864387035369873,1.0,1.0,-1.0978564023971558,0.4646438956260681,0.6332125067710876,0.1948769241571426,0.0,0.0,0.5802146196365356,35.2828369140625,43.0,-17.225191116333008,-12560.5166015625,140.9949188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409606933594,308.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.281697928905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919781923294067,0.5919843912124634,-6.197683887876337e-06,0.0,0.0002858875959645,0.0,0.0,40.79244995117188,0.0,0.0,0.0,0.4024534225463867,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.0979065150022506,-2252.602294921875,304.14874267578125,0.7774581909179688,0.1580381244421005,0.1430664658546447,293.1690979003906,297.1499938964844,293.1499938964844,0.0038645984604954,-307.405029296875,296.36572265625,0.5197522044181824,0.050000000745058,0.0485121980309486,293.1930236816406,297.1499938964844,293.1499938964844,0.1781963407993316,-2830.358154296875,304.1537170410156,0.9117196798324584,0.2558492720127105,0.1796921342611313,293.0986022949219,297.1499938964844,293.1499938964844,0.2514456808567047,-5043.96533203125,304.1331787109375,0.9990000128746032,0.3962197005748749,0.320739209651947,293.2631530761719,297.1499938964844,293.1499938964844,0.0055974936112761,-2043.194091796875,298.4750671386719,0.5197522044181824,0.050000000745058,0.2301209867000579,291.1220703125,291.1499938964844,261.3011169433594,259.7274475097656,279.7417907714844,293.2631530761719,291.12060546875,1.0,0.2350133806467056,0.7861432433128357,0.7861432433128357,1.0,1.0,-1.1066538095474243,0.4684364199638366,0.6382173299789429,0.1971053481101989,0.0,0.0,0.5848467946052551,36.66477584838867,46.0,-18.65894889831543,-12654.8388671875,145.94454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,308.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03515625,18000.0,0.0,0.0,0.2823011875152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600075900554657,0.6000821590423584,-6.2555404838349205e-06,0.0,0.000286499824142,0.0,0.0,41.87558364868164,0.0,0.0,0.0,0.405545026063919,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.0979065150022506,-2252.602294921875,304.14874267578125,0.7774581909179688,0.1580381244421005,0.1430664658546447,293.1690979003906,297.1499938964844,293.1499938964844,0.0038645984604954,-307.405029296875,296.36572265625,0.5197522044181824,0.050000000745058,0.0485121980309486,293.1930236816406,297.1499938964844,293.1499938964844,0.1781963407993316,-2830.358154296875,304.1537170410156,0.9117196798324584,0.2558492720127105,0.1796921342611313,293.0986022949219,297.1499938964844,293.1499938964844,0.2514456808567047,-5043.96533203125,304.1331787109375,0.9990000128746032,0.3962197005748749,0.320739209651947,293.2631530761719,297.1499938964844,293.1499938964844,0.0055974936112761,-2043.194091796875,298.4750671386719,0.5197522044181824,0.050000000745058,0.2301209867000579,291.1220703125,291.1499938964844,261.3011169433594,259.7274475097656,279.7417907714844,293.2631530761719,291.12060546875,1.0,0.2350133806467056,0.7861432433128357,0.7861432433128357,1.0,1.0,-1.1066538095474243,0.4684364199638366,0.6382173299789429,0.1971053481101989,0.0,0.0,0.5848467946052551,36.66477584838867,46.0,-18.65894889831543,-12654.8388671875,145.94454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,308.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03515625,18000.0,0.0,0.0,0.2823011875152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600075900554657,0.6000821590423584,-6.2555404838349205e-06,0.0,0.000286499824142,0.0,0.0,41.87558364868164,0.0,0.0,0.0,0.405545026063919,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0982168614864349,-2258.5595703125,304.1486511230469,0.7706752419471741,0.1582279056310653,0.1433002650737762,293.1668395996094,297.1499938964844,293.1499938964844,0.0038715424016118,-308.09039306640625,296.3573913574219,0.5144850611686707,0.050000000745058,0.0485735908150672,293.1926574707031,297.1499938964844,293.1499938964844,0.1775812953710556,-2822.776123046875,304.15350341796875,0.9015797972679138,0.254833847284317,0.1790318191051483,293.1176147460937,297.1499938964844,293.1499938964844,0.2602507770061493,-5186.48779296875,304.1241455078125,0.9990000128746032,0.3936770558357239,0.3296949863433838,293.2637023925781,297.1499938964844,293.1499938964844,0.0055719418451189,-2036.42138671875,298.428466796875,0.5144850611686707,0.050000000745058,0.2304122000932693,291.1088562011719,291.1499938964844,261.2861022949219,259.7174987792969,279.73291015625,293.2636413574219,291.10748291015625,1.0,0.2387510389089584,0.7858477234840393,0.7858477234840393,1.0,1.0,-1.1173138618469238,0.4730498492717743,0.6442639827728271,0.1998041719198227,0.0,0.0,0.5912314057350159,38.36447525024414,49.0,-18.327436447143555,-12773.5546875,152.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.72265625,18000.0,0.0,0.0,0.2834362387657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117993593215942,0.6118057370185852,-6.34106572761084e-06,0.0,0.0002876517537515,0.0,0.0,43.48374557495117,0.0,0.0,0.0,0.4100235998630523,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982168614864349,-2258.5595703125,304.1486511230469,0.7706752419471741,0.1582279056310653,0.1433002650737762,293.1668395996094,297.1499938964844,293.1499938964844,0.0038715424016118,-308.09039306640625,296.3573913574219,0.5144850611686707,0.050000000745058,0.0485735908150672,293.1926574707031,297.1499938964844,293.1499938964844,0.1775812953710556,-2822.776123046875,304.15350341796875,0.9015797972679138,0.254833847284317,0.1790318191051483,293.1176147460937,297.1499938964844,293.1499938964844,0.2602507770061493,-5186.48779296875,304.1241455078125,0.9990000128746032,0.3936770558357239,0.3296949863433838,293.2637023925781,297.1499938964844,293.1499938964844,0.0055719418451189,-2036.42138671875,298.428466796875,0.5144850611686707,0.050000000745058,0.2304122000932693,291.1088562011719,291.1499938964844,261.2861022949219,259.7174987792969,279.73291015625,293.2636413574219,291.10748291015625,1.0,0.2387510389089584,0.7858477234840393,0.7858477234840393,1.0,1.0,-1.1173138618469238,0.4730498492717743,0.6442639827728271,0.1998041719198227,0.0,0.0,0.5912314057350159,38.36447525024414,49.0,-18.327436447143555,-12773.5546875,152.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,308.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.72265625,18000.0,0.0,0.0,0.2834362387657165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117993593215942,0.6118057370185852,-6.34106572761084e-06,0.0,0.0002876517537515,0.0,0.0,43.48374557495117,0.0,0.0,0.0,0.4100235998630523,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0985093638300895,-2264.158935546875,304.14862060546875,0.7633343935012817,0.1583940237760543,0.1435223966836929,293.1647033691406,297.1499938964844,293.1499938964844,0.0038795433938503,-308.84503173828125,296.3501892089844,0.5089239478111267,0.050000000745058,0.048644907772541,293.1923828125,297.1499938964844,293.1499938964844,0.1769504994153976,-2814.956787109375,304.15338134765625,0.8911439776420593,0.2538078129291534,0.1783715486526489,293.1419677734375,297.1499938964844,293.1499938964844,0.2702952921390533,-5347.1591796875,304.1160583496094,0.9990000128746032,0.3895727694034576,0.3398024141788482,293.2647399902344,297.1499938964844,293.1499938964844,0.0055459197610616,-2029.404541015625,298.380615234375,0.5089239478111267,0.050000000745058,0.2307505011558532,291.0966796875,291.1499938964844,261.2712097167969,259.70782470703125,279.7238464355469,293.2646484375,291.0954895019531,1.0,0.2429863214492797,0.785454273223877,0.785454273223877,1.0,1.0,-1.129410982131958,0.4782906174659729,0.6511203646659851,0.2028571516275406,0.0,0.0,0.5991668701171875,40.33657455444336,37.0,-16.86011505126953,-12911.4814453125,159.2626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,307.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5703125,18000.0,0.0,0.0,0.2851994931697845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269027590751648,0.6269091963768005,-6.453960395447211e-06,0.0,0.000289441231871,0.0,0.0,45.624813079833984,0.0,0.0,0.0,0.4158279299736023,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0985093638300895,-2264.158935546875,304.14862060546875,0.7633343935012817,0.1583940237760543,0.1435223966836929,293.1647033691406,297.1499938964844,293.1499938964844,0.0038795433938503,-308.84503173828125,296.3501892089844,0.5089239478111267,0.050000000745058,0.048644907772541,293.1923828125,297.1499938964844,293.1499938964844,0.1769504994153976,-2814.956787109375,304.15338134765625,0.8911439776420593,0.2538078129291534,0.1783715486526489,293.1419677734375,297.1499938964844,293.1499938964844,0.2702952921390533,-5347.1591796875,304.1160583496094,0.9990000128746032,0.3895727694034576,0.3398024141788482,293.2647399902344,297.1499938964844,293.1499938964844,0.0055459197610616,-2029.404541015625,298.380615234375,0.5089239478111267,0.050000000745058,0.2307505011558532,291.0966796875,291.1499938964844,261.2712097167969,259.70782470703125,279.7238464355469,293.2646484375,291.0954895019531,1.0,0.2429863214492797,0.785454273223877,0.785454273223877,1.0,1.0,-1.129410982131958,0.4782906174659729,0.6511203646659851,0.2028571516275406,0.0,0.0,0.5991668701171875,40.33657455444336,37.0,-16.86011505126953,-12911.4814453125,159.2626190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91375732421875,307.9893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5703125,18000.0,0.0,0.0,0.2851994931697845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269027590751648,0.6269091963768005,-6.453960395447211e-06,0.0,0.000289441231871,0.0,0.0,45.624813079833984,0.0,0.0,0.0,0.4158279299736023,4.0,0.0,1.0
487380,293.1427307128906,297.1499938964844,293.1499938964844,0.098594032227993,-2265.594482421875,304.1489562988281,0.7652281522750854,0.158586099743843,0.1436690986156463,293.1625366210937,297.1499938964844,293.1499938964844,0.0038802388589829,-308.8345031738281,296.3533020019531,0.5100905895233154,0.050000000745058,0.0486293248832225,293.1919860839844,297.1499938964844,293.1499938964844,0.1759945005178451,-2802.666259765625,304.1539001464844,0.891889214515686,0.2528147399425506,0.1776594668626785,293.16131591796875,297.1499938964844,293.1499938964844,0.268707662820816,-5316.89013671875,304.1306457519531,0.9990000128746032,0.3858128488063812,0.3376224637031555,293.2659606933594,297.1499938964844,293.1499938964844,0.0055055604316294,-2016.36865234375,298.33892822265625,0.5100905895233154,0.050000000745058,0.2306765764951706,291.1002502441406,291.1499938964844,261.25640869140625,259.6983642578125,279.7221374511719,293.265869140625,291.10321044921875,1.0,0.2414559870958328,0.7850608825683594,0.7850608825683594,1.0,1.0,-1.126017689704895,0.4766988754272461,0.6493188142776489,0.2021257728338241,0.0,0.0,0.6060431599617004,39.8998908996582,25.0,13.049674987792969,-12948.0732421875,157.45726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8036499023437,307.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1171875,18000.0,0.0,0.0,0.2874734997749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428346037864685,0.6428411602973938,-6.577151907549705e-06,0.0,0.0002917490492109,0.0,0.0,47.97454071044922,0.0,0.0,0.0,0.4218232631683349,4.0,0.0,1.0
487440,293.1427307128906,297.1499938964844,293.1499938964844,0.098594032227993,-2265.594482421875,304.1489562988281,0.7652281522750854,0.158586099743843,0.1436690986156463,293.1625366210937,297.1499938964844,293.1499938964844,0.0038802388589829,-308.8345031738281,296.3533020019531,0.5100905895233154,0.050000000745058,0.0486293248832225,293.1919860839844,297.1499938964844,293.1499938964844,0.1759945005178451,-2802.666259765625,304.1539001464844,0.891889214515686,0.2528147399425506,0.1776594668626785,293.16131591796875,297.1499938964844,293.1499938964844,0.268707662820816,-5316.89013671875,304.1306457519531,0.9990000128746032,0.3858128488063812,0.3376224637031555,293.2659606933594,297.1499938964844,293.1499938964844,0.0055055604316294,-2016.36865234375,298.33892822265625,0.5100905895233154,0.050000000745058,0.2306765764951706,291.1002502441406,291.1499938964844,261.25640869140625,259.6983642578125,279.7221374511719,293.265869140625,291.10321044921875,1.0,0.2414559870958328,0.7850608825683594,0.7850608825683594,1.0,1.0,-1.126017689704895,0.4766988754272461,0.6493188142776489,0.2021257728338241,0.0,0.0,0.6060431599617004,39.8998908996582,25.0,13.049674987792969,-12948.0732421875,157.45726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8036499023437,307.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1171875,18000.0,0.0,0.0,0.2874734997749328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428346037864685,0.6428411602973938,-6.577151907549705e-06,0.0,0.0002917490492109,0.0,0.0,47.97454071044922,0.0,0.0,0.0,0.4218232631683349,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.0985027030110359,-2263.60009765625,304.1493225097656,0.7695619463920593,0.1586994677782058,0.1437285840511322,293.1614685058594,297.1499938964844,293.1499938964844,0.0038754732813686,-308.27081298828125,296.36395263671875,0.5131228566169739,0.050000000745058,0.0485903806984424,293.19171142578125,297.1499938964844,293.1499938964844,0.1752830892801284,-2793.3095703125,304.15447998046875,0.8963131904602051,0.2523344457149505,0.1772924959659576,293.1628112792969,297.1499938964844,293.1499938964844,0.2633762955665588,-5228.458984375,304.1438903808594,0.9990000128746032,0.3853736221790313,0.3321057558059692,293.2664489746094,297.1499938964844,293.1499938964844,0.0054778018966317,-2006.3115234375,298.32489013671875,0.5131228566169739,0.050000000745058,0.2304918467998504,291.11688232421875,291.1499938964844,261.2489929199219,259.6936950683594,279.72369384765625,293.2663879394531,291.12109375,1.0,0.2389360070228576,0.7848641276359558,0.7848641276359558,1.0,1.0,-1.1187610626220703,0.4734693765640259,0.6452917456626892,0.200353667140007,0.0,0.0,0.6066112518310547,38.81673812866211,25.0,32.33163833618164,-12906.7763671875,153.34640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76513671875,307.9898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.2885928750038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462222933769226,0.6462289094924927,-6.605125236092135e-06,0.0,0.0002928850590251,0.0,0.0,48.49374008178711,0.0,0.0,0.0,0.4229613542556762,4.0,0.0,1.0
487560,293.1424255371094,297.1499938964844,293.1499938964844,0.0983714759349823,-2260.803955078125,304.1496887207031,0.7760307192802429,0.1588266491889953,0.1437837481498718,293.160400390625,297.1499938964844,293.1499938964844,0.0038685610052198,-307.4945373535156,296.3774108886719,0.5177386999130249,0.050000000745058,0.0485349930822849,293.19140625,297.1499938964844,293.1499938964844,0.1745020747184753,-2783.004150390625,304.15509033203125,0.9032142162322998,0.2518666386604309,0.1769213378429412,293.1577453613281,297.1499938964844,293.1499938964844,0.2555693089962005,-5100.00390625,304.1592102050781,0.9990000128746032,0.3861986100673675,0.3240967094898224,293.2667541503906,297.1499938964844,293.1499938964844,0.0054472968913614,-1995.0335693359373,298.31329345703125,0.5177386999130249,0.050000000745058,0.2302291095256805,291.1379699707031,291.1499938964844,261.2416076660156,259.6890563964844,279.7263488769531,293.2667236328125,291.1430053710937,1.0,0.2353846430778503,0.7847012877464294,0.7847012877464294,1.0,1.0,-1.1083890199661257,0.4688828587532043,0.6395062208175659,0.1978089958429336,0.0,0.0,0.6053183078765869,37.2757453918457,28.0,47.78960418701172,-12828.74609375,147.56568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7477111816406,307.9979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.2895582020282745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.645659863948822,0.6456664800643921,-6.60230625726399e-06,0.0,0.0002938647812698,0.0,0.0,48.41799545288086,0.0,0.0,0.0,0.4225863218307495,4.0,0.0,1.0
487620,293.14208984375,297.1499938964844,293.1499938964844,0.098197691142559,-2256.97705078125,304.1500549316406,0.7840232849121094,0.1590862423181533,0.1439564377069473,293.1584167480469,297.1499938964844,293.1499938964844,0.0038576950319111,-306.2297058105469,296.40264892578125,0.5233844518661499,0.050000000745058,0.0484729073941707,293.1908264160156,297.1499938964844,293.1499938964844,0.1730649024248123,-2764.1201171875,304.15576171875,0.9113717675209044,0.2509359419345855,0.1762260645627975,293.13702392578125,297.1499938964844,293.1499938964844,0.246059700846672,-4944.849609375,304.17144775390625,0.9990000128746032,0.3901926577091217,0.3148740828037262,293.2668151855469,297.1499938964844,293.1499938964844,0.0053935321047902,-1975.186279296875,298.2902526855469,0.5233844518661499,0.050000000745058,0.2299346029758453,291.17706298828125,291.1499938964844,261.2268371582031,259.67987060546875,279.72705078125,293.266845703125,291.1794738769531,1.0,0.2317621856927871,0.7843756079673767,0.7843756079673767,1.0,1.0,-1.0962581634521484,0.4635268151760101,0.6327313780784607,0.1947843730449676,0.0,0.0,0.5988055467605591,35.54193115234375,31.0,43.86786651611328,-12695.45703125,141.0541229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795715332031,307.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.552734375,18000.0,0.0,0.0,0.2908106446266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345331072807312,0.6345396041870117,-6.5182848629774526e-06,0.0,0.0002951358328573,0.0,0.0,46.77198028564453,0.0,0.0,0.0,0.4181297719478607,4.0,0.0,1.0
487680,293.14208984375,297.1499938964844,293.1499938964844,0.098197691142559,-2256.97705078125,304.1500549316406,0.7840232849121094,0.1590862423181533,0.1439564377069473,293.1584167480469,297.1499938964844,293.1499938964844,0.0038576950319111,-306.2297058105469,296.40264892578125,0.5233844518661499,0.050000000745058,0.0484729073941707,293.1908264160156,297.1499938964844,293.1499938964844,0.1730649024248123,-2764.1201171875,304.15576171875,0.9113717675209044,0.2509359419345855,0.1762260645627975,293.13702392578125,297.1499938964844,293.1499938964844,0.246059700846672,-4944.849609375,304.17144775390625,0.9990000128746032,0.3901926577091217,0.3148740828037262,293.2668151855469,297.1499938964844,293.1499938964844,0.0053935321047902,-1975.186279296875,298.2902526855469,0.5233844518661499,0.050000000745058,0.2299346029758453,291.17706298828125,291.1499938964844,261.2268371582031,259.67987060546875,279.72705078125,293.266845703125,291.1794738769531,1.0,0.2317621856927871,0.7843756079673767,0.7843756079673767,1.0,1.0,-1.0962581634521484,0.4635268151760101,0.6327313780784607,0.1947843730449676,0.0,0.0,0.5988055467605591,35.54193115234375,31.0,43.86786651611328,-12695.45703125,141.0541229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795715332031,307.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.552734375,18000.0,0.0,0.0,0.2908106446266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345331072807312,0.6345396041870117,-6.5182848629774526e-06,0.0,0.0002951358328573,0.0,0.0,46.77198028564453,0.0,0.0,0.0,0.4181297719478607,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982720553874969,-2258.185791015625,304.14990234375,0.7882034182548523,0.1593691259622573,0.1441767811775207,293.15631103515625,297.1499938964844,293.1499938964844,0.0038548675365746,-305.8673400878906,296.41363525390625,0.5261918902397156,0.050000000745058,0.0484440736472606,293.190185546875,297.1499938964844,293.1499938964844,0.1720513254404068,-2751.08154296875,304.155517578125,0.9149052500724792,0.2500334084033966,0.175570398569107,293.1172180175781,297.1499938964844,293.1499938964844,0.2414675801992416,-4871.3759765625,304.1717529296875,0.9990000128746032,0.3945454657077789,0.3104975521564483,293.2661437988281,297.1499938964844,293.1499938964844,0.005352446809411,-1961.208984375,298.25787353515625,0.5261918902397156,0.050000000745058,0.229797825217247,291.19061279296875,291.1499938964844,261.2120056152344,259.6707458496094,279.7247619628906,293.2662048339844,291.1913452148437,1.0,0.2299736738204956,0.7840498685836792,0.7840498685836792,1.0,1.0,-1.090281963348389,0.4608563780784607,0.6294255256652832,0.1933264881372451,0.0,0.0,0.5923284888267517,34.733848571777344,34.0,21.65846824645996,-12611.62890625,137.9781036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724670410156,308.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.951171875,18000.0,0.0,0.0,0.2911902368068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621232807636261,0.6212392449378967,-6.416952146537369e-06,0.0,0.000295521080261,0.0,0.0,44.84405517578125,0.0,0.0,0.0,0.4130712747573852,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982720553874969,-2258.185791015625,304.14990234375,0.7882034182548523,0.1593691259622573,0.1441767811775207,293.15631103515625,297.1499938964844,293.1499938964844,0.0038548675365746,-305.8673400878906,296.41363525390625,0.5261918902397156,0.050000000745058,0.0484440736472606,293.190185546875,297.1499938964844,293.1499938964844,0.1720513254404068,-2751.08154296875,304.155517578125,0.9149052500724792,0.2500334084033966,0.175570398569107,293.1172180175781,297.1499938964844,293.1499938964844,0.2414675801992416,-4871.3759765625,304.1717529296875,0.9990000128746032,0.3945454657077789,0.3104975521564483,293.2661437988281,297.1499938964844,293.1499938964844,0.005352446809411,-1961.208984375,298.25787353515625,0.5261918902397156,0.050000000745058,0.229797825217247,291.19061279296875,291.1499938964844,261.2120056152344,259.6707458496094,279.7247619628906,293.2662048339844,291.1913452148437,1.0,0.2299736738204956,0.7840498685836792,0.7840498685836792,1.0,1.0,-1.090281963348389,0.4608563780784607,0.6294255256652832,0.1933264881372451,0.0,0.0,0.5923284888267517,34.733848571777344,34.0,21.65846824645996,-12611.62890625,137.9781036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724670410156,308.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.951171875,18000.0,0.0,0.0,0.2911902368068695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.621232807636261,0.6212392449378967,-6.416952146537369e-06,0.0,0.000295521080261,0.0,0.0,44.84405517578125,0.0,0.0,0.0,0.4130712747573852,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0984912067651748,-2262.2880859375,304.1495666503906,0.7893327474594116,0.1596749573945999,0.1444421559572219,293.15399169921875,297.1499938964844,293.1499938964844,0.0038573103956878,-306.0531921386719,296.41827392578125,0.5266647338867188,0.050000000745058,0.0484393425285816,293.189453125,297.1499938964844,293.1499938964844,0.171278104186058,-2741.31103515625,304.15496826171875,0.9144949316978456,0.2491605728864669,0.1749539971351623,293.1037902832031,297.1499938964844,293.1499938964844,0.2405045181512832,-4857.82421875,304.1659851074219,0.9990000128746032,0.3981108069419861,0.3097730576992035,293.2650756835937,297.1499938964844,293.1499938964844,0.0053189513273537,-1950.56982421875,298.220947265625,0.5266647338867188,0.050000000745058,0.229775384068489,291.19122314453125,291.1499938964844,261.1970520019531,259.6616516113281,279.7196655273437,293.26513671875,291.1905822753906,1.0,0.2297061681747436,0.7839069366455078,0.7839069366455078,1.0,1.0,-1.0889568328857422,0.4602383077144623,0.6287184953689575,0.1930450946092605,0.0,0.0,0.5866580009460449,34.59789276123047,37.0,2.233821392059326,-12574.287109375,137.38031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,308.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.318359375,18000.0,0.0,0.0,0.2908764779567718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092216968536377,0.6092280149459839,-6.326837137748953e-06,0.0,0.000295202655252,0.0,0.0,43.152305603027344,0.0,0.0,0.0,0.4085771739482879,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0984912067651748,-2262.2880859375,304.1495666503906,0.7893327474594116,0.1596749573945999,0.1444421559572219,293.15399169921875,297.1499938964844,293.1499938964844,0.0038573103956878,-306.0531921386719,296.41827392578125,0.5266647338867188,0.050000000745058,0.0484393425285816,293.189453125,297.1499938964844,293.1499938964844,0.171278104186058,-2741.31103515625,304.15496826171875,0.9144949316978456,0.2491605728864669,0.1749539971351623,293.1037902832031,297.1499938964844,293.1499938964844,0.2405045181512832,-4857.82421875,304.1659851074219,0.9990000128746032,0.3981108069419861,0.3097730576992035,293.2650756835937,297.1499938964844,293.1499938964844,0.0053189513273537,-1950.56982421875,298.220947265625,0.5266647338867188,0.050000000745058,0.229775384068489,291.19122314453125,291.1499938964844,261.1970520019531,259.6616516113281,279.7196655273437,293.26513671875,291.1905822753906,1.0,0.2297061681747436,0.7839069366455078,0.7839069366455078,1.0,1.0,-1.0889568328857422,0.4602383077144623,0.6287184953689575,0.1930450946092605,0.0,0.0,0.5866580009460449,34.59789276123047,37.0,2.233821392059326,-12574.287109375,137.38031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,308.0604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.318359375,18000.0,0.0,0.0,0.2908764779567718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6092216968536377,0.6092280149459839,-6.326837137748953e-06,0.0,0.000295202655252,0.0,0.0,43.152305603027344,0.0,0.0,0.0,0.4085771739482879,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0988238453865051,-2268.647705078125,304.149169921875,0.7878802418708801,0.1599922031164169,0.1447395086288452,293.1513977050781,297.1499938964844,293.1499938964844,0.0038643949665129,-306.7089233398437,296.418212890625,0.5251654982566833,0.050000000745058,0.0484544821083545,293.188720703125,297.1499938964844,293.1499938964844,0.1706971675157547,-2734.136962890625,304.1542663574219,0.910798728466034,0.2483096122741699,0.1743689328432083,293.09844970703125,297.1499938964844,293.1499938964844,0.2426108717918396,-4894.4990234375,304.1571044921875,0.9990000128746032,0.4003812968730926,0.3120824992656708,293.26397705078125,297.1499938964844,293.1499938964844,0.0052908547222614,-1942.378662109375,298.1797180175781,0.5251654982566833,0.050000000745058,0.2298472076654434,291.1814880371094,291.1499938964844,261.18194580078125,259.6524963378906,279.7128295898437,293.2640380859375,291.1800231933594,1.0,0.2306994646787643,0.7837640047073364,0.7837640047073364,1.0,1.0,-1.0914864540100098,0.4613048732280731,0.630181610584259,0.1937201470136642,0.0,0.0,0.5830346345901489,35.01598358154297,40.0,-11.973957061767578,-12582.31640625,138.81759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,308.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.646484375,18000.0,0.0,0.0,0.2901113629341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008533835411072,0.6008596420288086,-6.264514922804665e-06,0.0,0.0002944261359516,0.0,0.0,41.99909591674805,0.0,0.0,0.0,0.40552419424057,4.0,0.0,1.0
