time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0988238453865051,-2268.647705078125,304.149169921875,0.7878802418708801,0.1599922031164169,0.1447395086288452,293.1513977050781,297.1499938964844,293.1499938964844,0.0038643949665129,-306.7089233398437,296.418212890625,0.5251654982566833,0.050000000745058,0.0484544821083545,293.188720703125,297.1499938964844,293.1499938964844,0.1706971675157547,-2734.136962890625,304.1542663574219,0.910798728466034,0.2483096122741699,0.1743689328432083,293.09844970703125,297.1499938964844,293.1499938964844,0.2426108717918396,-4894.4990234375,304.1571044921875,0.9990000128746032,0.4003812968730926,0.3120824992656708,293.26397705078125,297.1499938964844,293.1499938964844,0.0052908547222614,-1942.378662109375,298.1797180175781,0.5251654982566833,0.050000000745058,0.2298472076654434,291.1814880371094,291.1499938964844,261.18194580078125,259.6524963378906,279.7128295898437,293.2640380859375,291.1800231933594,1.0,0.2306994646787643,0.7837640047073364,0.7837640047073364,1.0,1.0,-1.0914864540100098,0.4613048732280731,0.630181610584259,0.1937201470136642,0.0,0.0,0.5830346345901489,35.01598358154297,40.0,-11.973957061767578,-12582.31640625,138.81759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,308.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.646484375,18000.0,0.0,0.0,0.2901113629341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6008533835411072,0.6008596420288086,-6.264514922804665e-06,0.0,0.0002944261359516,0.0,0.0,41.99909591674805,0.0,0.0,0.0,0.40552419424057,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0990155562758445,-2272.326416015625,304.1489562988281,0.7863523960113525,0.1601511389017105,0.1448955535888672,293.1500549316406,297.1499938964844,293.1499938964844,0.0038692860398441,-307.16473388671875,296.4173583984375,0.5238155126571655,0.050000000745058,0.0484684184193611,293.1883544921875,297.1499938964844,293.1499938964844,0.1704514622688293,-2731.14501953125,304.1539306640625,0.9079986214637756,0.2478895932435989,0.1740854531526565,293.09881591796875,297.1499938964844,293.1499938964844,0.2446313053369522,-4928.466796875,304.15216064453125,0.9990000128746032,0.4009648263454437,0.3141936063766479,293.2635192871094,297.1499938964844,293.1499938964844,0.0052780560217797,-1938.836181640625,298.157958984375,0.5238155126571655,0.050000000745058,0.2299133092164993,291.17437744140625,291.1499938964844,261.17431640625,259.6478881835937,279.7088928222656,293.2635498046875,291.17266845703125,1.0,0.2315941452980041,0.7836925387382507,0.7836925387382507,1.0,1.0,-1.0939629077911377,0.4623681306838989,0.6315948367118835,0.1943576335906982,0.0,0.0,0.5821170806884766,35.402286529541016,40.0,-16.75189208984375,-12601.7080078125,140.18756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567077636719,308.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.2896523773670196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598393440246582,0.5983996987342834,-6.246124485187465e-06,0.0,0.000293960358249,0.0,0.0,41.66326522827149,0.0,0.0,0.0,0.4046519696712494,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.099217839539051,-2276.21044921875,304.1487731933594,0.7843745350837708,0.1603085100650787,0.1450543403625488,293.1486511230469,297.1499938964844,293.1499938964844,0.0038749205414205,-307.687744140625,296.4162902832031,0.5221378803253174,0.050000000745058,0.048486154526472,293.1880187988281,297.1499938964844,293.1499938964844,0.1702258139848709,-2728.415771484375,304.15362548828125,0.9047343730926514,0.2474720031023025,0.1738067269325256,293.1011047363281,297.1499938964844,293.1499938964844,0.2472173124551773,-4971.4599609375,304.1470642089844,0.9990000128746032,0.4011645317077636,0.3168603181838989,293.2631225585937,297.1499938964844,293.1499938964844,0.0052658058702945,-1935.531982421875,298.1355895996094,0.5221378803253174,0.050000000745058,0.2299974411725998,291.1663513183594,291.1499938964844,261.1666259765625,259.64324951171875,279.704833984375,293.26318359375,291.1644897460937,1.0,0.2327208667993545,0.7835516333580017,0.7835516333580017,1.0,1.0,-1.0971416234970093,0.4637317359447479,0.633409857749939,0.1951615065336227,0.0,0.0,0.5818291902542114,35.894229888916016,43.0,-20.208553314208984,-12630.1611328125,141.94679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,308.1430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.2891919612884521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971532464027405,0.5971595048904419,-6.236626632016851e-06,0.0,0.000293493096251,0.0,0.0,41.49334335327149,0.0,0.0,0.0,0.4042374193668365,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996387675404548,-2284.288818359375,304.14849853515625,0.7793105840682983,0.1606144458055496,0.1453751772642135,293.14581298828125,297.1499938964844,293.1499938964844,0.003888038219884,-308.89129638671875,296.4142150878906,0.5180079340934753,0.050000000745058,0.0485319383442401,293.1873779296875,297.1499938964844,293.1499938964844,0.1698114573955536,-2723.427734375,304.1531066894531,0.8971788287162781,0.2466416358947754,0.173260897397995,293.1111145019531,297.1499938964844,293.1499938964844,0.253877729177475,-5080.82568359375,304.136962890625,0.9990000128746032,0.4003895223140716,0.3236432671546936,293.2627258300781,297.1499938964844,293.1499938964844,0.0052422261796891,-1929.3096923828125,298.08935546875,0.5180079340934753,0.050000000745058,0.2302146255970001,291.1488342285156,291.1499938964844,261.15106201171875,259.63385009765625,279.6960754394531,293.26275634765625,291.1468505859375,1.0,0.2355832010507583,0.7832697629928589,0.7832697629928589,1.0,1.0,-1.1053277254104614,0.4672616720199585,0.6380661129951477,0.1972205489873886,0.0,0.0,0.5831468105316162,37.16409683227539,46.0,-23.98126602172852,-12711.2666015625,146.5248565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,308.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.2884108126163482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983992218971252,0.5984054803848267,-6.244671112654032e-06,0.0,0.0002927003079093,0.0,0.0,41.65594100952149,0.0,0.0,0.0,0.404798686504364,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996387675404548,-2284.288818359375,304.14849853515625,0.7793105840682983,0.1606144458055496,0.1453751772642135,293.14581298828125,297.1499938964844,293.1499938964844,0.003888038219884,-308.89129638671875,296.4142150878906,0.5180079340934753,0.050000000745058,0.0485319383442401,293.1873779296875,297.1499938964844,293.1499938964844,0.1698114573955536,-2723.427734375,304.1531066894531,0.8971788287162781,0.2466416358947754,0.173260897397995,293.1111145019531,297.1499938964844,293.1499938964844,0.253877729177475,-5080.82568359375,304.136962890625,0.9990000128746032,0.4003895223140716,0.3236432671546936,293.2627258300781,297.1499938964844,293.1499938964844,0.0052422261796891,-1929.3096923828125,298.08935546875,0.5180079340934753,0.050000000745058,0.2302146255970001,291.1488342285156,291.1499938964844,261.15106201171875,259.63385009765625,279.6960754394531,293.26275634765625,291.1468505859375,1.0,0.2355832010507583,0.7832697629928589,0.7832697629928589,1.0,1.0,-1.1053277254104614,0.4672616720199585,0.6380661129951477,0.1972205489873886,0.0,0.0,0.5831468105316162,37.16409683227539,46.0,-23.98126602172852,-12711.2666015625,146.5248565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,308.1685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9296875,18000.0,0.0,0.0,0.2884108126163482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983992218971252,0.5984054803848267,-6.244671112654032e-06,0.0,0.0002927003079093,0.0,0.0,41.65594100952149,0.0,0.0,0.0,0.404798686504364,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000645980238914,-2292.44580078125,304.1482849121094,0.7731518149375916,0.1609044671058654,0.1456942409276962,293.1429443359375,297.1499938964844,293.1499938964844,0.0039031547494232,-310.25372314453125,296.41290283203125,0.5131664276123047,0.050000000745058,0.0485898815095424,293.186767578125,297.1499938964844,293.1499938964844,0.1694212406873703,-2718.728271484375,304.1527404785156,0.8883950114250183,0.2458153367042541,0.1727272421121597,293.1275939941406,297.1499938964844,293.1499938964844,0.2622137367725372,-5215.8974609375,304.12744140625,0.9990000128746032,0.398042768239975,0.3320282101631164,293.2628479003906,297.1499938964844,293.1499938964844,0.00521906837821,-1923.2431640625,298.04150390625,0.5131664276123047,0.050000000745058,0.2304894775152206,291.1307983398437,291.1499938964844,261.1352233886719,259.624267578125,279.6864013671875,293.2628173828125,291.1288757324219,1.0,0.2391251176595688,0.7829879522323608,0.7829879522323608,1.0,1.0,-1.1155331134796145,0.4716830849647522,0.6438500881195068,0.1997790783643722,0.0,0.0,0.5869219303131104,38.76968002319336,49.0,-24.898855209350582,-12819.615234375,152.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,308.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.2880304753780365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045482754707336,0.6045545339584351,-6.288597887760261e-06,0.0,0.0002923143329098,0.0,0.0,42.487152099609375,0.0,0.0,0.0,0.4071963429450989,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000645980238914,-2292.44580078125,304.1482849121094,0.7731518149375916,0.1609044671058654,0.1456942409276962,293.1429443359375,297.1499938964844,293.1499938964844,0.0039031547494232,-310.25372314453125,296.41290283203125,0.5131664276123047,0.050000000745058,0.0485898815095424,293.186767578125,297.1499938964844,293.1499938964844,0.1694212406873703,-2718.728271484375,304.1527404785156,0.8883950114250183,0.2458153367042541,0.1727272421121597,293.1275939941406,297.1499938964844,293.1499938964844,0.2622137367725372,-5215.8974609375,304.12744140625,0.9990000128746032,0.398042768239975,0.3320282101631164,293.2628479003906,297.1499938964844,293.1499938964844,0.00521906837821,-1923.2431640625,298.04150390625,0.5131664276123047,0.050000000745058,0.2304894775152206,291.1307983398437,291.1499938964844,261.1352233886719,259.624267578125,279.6864013671875,293.2628173828125,291.1288757324219,1.0,0.2391251176595688,0.7829879522323608,0.7829879522323608,1.0,1.0,-1.1155331134796145,0.4716830849647522,0.6438500881195068,0.1997790783643722,0.0,0.0,0.5869219303131104,38.76968002319336,49.0,-24.898855209350582,-12819.615234375,152.3597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,308.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.2880304753780365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045482754707336,0.6045545339584351,-6.288597887760261e-06,0.0,0.0002923143329098,0.0,0.0,42.487152099609375,0.0,0.0,0.0,0.4071963429450989,4.0,0.0,1.0
488460,293.1398010253906,297.1499938964844,293.1499938964844,0.1004810631275177,-2300.40087890625,304.1481628417969,0.7663185596466064,0.1611766517162323,0.1460073888301849,293.1400756835937,297.1499938964844,293.1499938964844,0.0039198165759444,-311.72637939453125,296.4130249023437,0.5079463124275208,0.050000000745058,0.0486582294106483,293.1862487792969,297.1499938964844,293.1499938964844,0.1690336316823959,-2714.0283203125,304.1524658203125,0.8788579702377319,0.2449925541877746,0.1722036451101303,293.1496887207031,297.1499938964844,293.1499938964844,0.2718860805034637,-5370.72705078125,304.1188659667969,0.9990000128746032,0.3941417038440704,0.3416547179222107,293.263427734375,297.1499938964844,293.1499938964844,0.0051957564428448,-1917.056884765625,297.9925231933594,0.5079463124275208,0.050000000745058,0.2308136969804763,291.1134948730469,291.1499938964844,261.1190185546875,259.6144104003906,279.6762390136719,293.2633972167969,291.1117553710937,1.0,0.2432025521993637,0.7826039791107178,0.7826039791107178,1.0,1.0,-1.1273058652877808,0.4767903983592987,0.6505154967308044,0.2027140259742736,0.0,0.0,0.5929549336433411,40.66130065917969,37.0,-23.97052764892578,-12949.58203125,159.2848663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,308.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.333984375,18000.0,0.0,0.0,0.2882618308067322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153522729873657,0.6153586506843567,-6.367679361574119e-06,0.0,0.0002925491135101,0.0,0.0,43.982177734375,0.0,0.0,0.0,0.4113593101501465,4.0,0.0,1.0
488520,293.1398010253906,297.1499938964844,293.1499938964844,0.1004810631275177,-2300.40087890625,304.1481628417969,0.7663185596466064,0.1611766517162323,0.1460073888301849,293.1400756835937,297.1499938964844,293.1499938964844,0.0039198165759444,-311.72637939453125,296.4130249023437,0.5079463124275208,0.050000000745058,0.0486582294106483,293.1862487792969,297.1499938964844,293.1499938964844,0.1690336316823959,-2714.0283203125,304.1524658203125,0.8788579702377319,0.2449925541877746,0.1722036451101303,293.1496887207031,297.1499938964844,293.1499938964844,0.2718860805034637,-5370.72705078125,304.1188659667969,0.9990000128746032,0.3941417038440704,0.3416547179222107,293.263427734375,297.1499938964844,293.1499938964844,0.0051957564428448,-1917.056884765625,297.9925231933594,0.5079463124275208,0.050000000745058,0.2308136969804763,291.1134948730469,291.1499938964844,261.1190185546875,259.6144104003906,279.6762390136719,293.2633972167969,291.1117553710937,1.0,0.2432025521993637,0.7826039791107178,0.7826039791107178,1.0,1.0,-1.1273058652877808,0.4767903983592987,0.6505154967308044,0.2027140259742736,0.0,0.0,0.5929549336433411,40.66130065917969,37.0,-23.97052764892578,-12949.58203125,159.2848663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,308.16119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.333984375,18000.0,0.0,0.0,0.2882618308067322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153522729873657,0.6153586506843567,-6.367679361574119e-06,0.0,0.0002925491135101,0.0,0.0,43.982177734375,0.0,0.0,0.0,0.4113593101501465,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1006903499364852,-2304.20849609375,304.1484375,0.7686741352081299,0.1614800244569778,0.1462501883506775,293.1371154785156,297.1499938964844,293.1499938964844,0.0039294590242207,-312.453369140625,296.4238586425781,0.5092996954917908,0.050000000745058,0.0486398600041866,293.1855163574219,297.1499938964844,293.1499938964844,0.1683442294597625,-2705.12158203125,304.15283203125,0.8801229000091553,0.2442180812358856,0.1716388016939163,293.16705322265625,297.1499938964844,293.1499938964844,0.2700238525867462,-5336.4296875,304.13299560546875,0.9990000128746032,0.390590101480484,0.3390969336032867,293.2641906738281,297.1499938964844,293.1499938964844,0.0051595736294984,-1905.267333984375,297.9503479003906,0.5092996954917908,0.050000000745058,0.2307265400886535,291.1120300292969,291.1499938964844,261.1024475097656,259.6042785644531,279.6733093261719,293.2641296386719,291.114501953125,1.0,0.2415501773357391,0.7822200655937195,0.7822200655937195,1.0,1.0,-1.1237318515777588,0.4751324355602264,0.64859938621521,0.2019035965204239,0.0,0.0,0.5986009836196899,40.15077972412109,25.0,6.112999439239502,-12980.0908203125,157.28953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,308.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.74609375,18000.0,0.0,0.0,0.2890861332416534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628273069858551,0.6282795071601868,-6.465349088102812e-06,0.0,0.0002933856740128,0.0,0.0,45.82865905761719,0.0,0.0,0.0,0.4161741137504577,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1006903499364852,-2304.20849609375,304.1484375,0.7686741352081299,0.1614800244569778,0.1462501883506775,293.1371154785156,297.1499938964844,293.1499938964844,0.0039294590242207,-312.453369140625,296.4238586425781,0.5092996954917908,0.050000000745058,0.0486398600041866,293.1855163574219,297.1499938964844,293.1499938964844,0.1683442294597625,-2705.12158203125,304.15283203125,0.8801229000091553,0.2442180812358856,0.1716388016939163,293.16705322265625,297.1499938964844,293.1499938964844,0.2700238525867462,-5336.4296875,304.13299560546875,0.9990000128746032,0.390590101480484,0.3390969336032867,293.2641906738281,297.1499938964844,293.1499938964844,0.0051595736294984,-1905.267333984375,297.9503479003906,0.5092996954917908,0.050000000745058,0.2307265400886535,291.1120300292969,291.1499938964844,261.1024475097656,259.6042785644531,279.6733093261719,293.2641296386719,291.114501953125,1.0,0.2415501773357391,0.7822200655937195,0.7822200655937195,1.0,1.0,-1.1237318515777588,0.4751324355602264,0.64859938621521,0.2019035965204239,0.0,0.0,0.5986009836196899,40.15077972412109,25.0,6.112999439239502,-12980.0908203125,157.28953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,308.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.74609375,18000.0,0.0,0.0,0.2890861332416534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628273069858551,0.6282795071601868,-6.465349088102812e-06,0.0,0.0002933856740128,0.0,0.0,45.82865905761719,0.0,0.0,0.0,0.4161741137504577,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006595119833946,-2303.37255859375,304.1487731933594,0.7732466459274292,0.1616506725549698,0.146359384059906,293.1356201171875,297.1499938964844,293.1499938964844,0.0039292001165449,-312.2591247558594,296.43853759765625,0.512388288974762,0.050000000745058,0.0485996380448341,293.1850891113281,297.1499938964844,293.1499938964844,0.1677799671888351,-2697.610107421875,304.1533508300781,0.8846941590309143,0.2438533753156662,0.171349823474884,293.1676025390625,297.1499938964844,293.1499938964844,0.264582097530365,-5246.47265625,304.14599609375,0.9990000128746032,0.3902615010738373,0.3334230184555053,293.26446533203125,297.1499938964844,293.1499938964844,0.0051344991661608,-1896.010986328125,297.9365539550781,0.512388288974762,0.050000000745058,0.2305357605218887,291.1262512207031,291.1499938964844,261.093994140625,259.5990905761719,279.6741943359375,293.2644348144531,291.1299133300781,1.0,0.2389808893203735,0.782028079032898,0.782028079032898,1.0,1.0,-1.1164309978485107,0.471891850233078,0.6445391178131104,0.2001048326492309,0.0,0.0,0.5987886190414429,39.03438186645508,25.0,25.338041305541992,-12935.3603515625,153.11065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,308.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.289536714553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306619048118591,0.6306684017181396,-6.4849086811591405e-06,0.0,0.0002938429533969,0.0,0.0,46.18362808227539,0.0,0.0,0.0,0.4169328212738037,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1005901992321014,-2301.7666015625,304.1491394042969,0.7799590229988098,0.1618360131978988,0.1464652121067047,293.1341247558594,297.1499938964844,293.1499938964844,0.0039268755353987,-311.85992431640625,296.4560241699219,0.5170432925224304,0.050000000745058,0.0485430732369422,293.1846008300781,297.1499938964844,293.1499938964844,0.167154923081398,-2689.26025390625,304.15386962890625,0.8917060494422913,0.243505522608757,0.1710597425699234,293.16162109375,297.1499938964844,293.1499938964844,0.2566845715045929,-5116.83447265625,304.1611022949219,0.9990000128746032,0.3912043273448944,0.3252750337123871,293.2645568847656,297.1499938964844,293.1499938964844,0.0051069394685328,-1885.627197265625,297.9252319335937,0.5170432925224304,0.050000000745058,0.2302674353122711,291.14471435546875,291.1499938964844,261.0854187011719,259.5937805175781,279.6761779785156,293.2645568847656,291.1491394042969,1.0,0.2353874444961547,0.7818692922592163,0.7818692922592163,1.0,1.0,-1.1060421466827393,0.467307448387146,0.6387346982955933,0.1975408792495727,0.0,0.0,0.5973060131072998,37.46313095092773,28.0,40.53093719482422,-12853.810546875,147.2798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,308.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.2898792326450348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295068264007568,0.6295132637023926,-6.477477199950954e-06,0.0,0.0002941905695479,0.0,0.0,46.023345947265625,0.0,0.0,0.0,0.4163536727428436,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1005476936697959,-2300.460693359375,304.14947509765625,0.7883933782577515,0.1622144281864166,0.1467419415712356,293.1311950683594,297.1499938964844,293.1499938964844,0.0039256853051483,-311.39208984375,296.4893798828125,0.5228013396263123,0.050000000745058,0.0484790727496147,293.1836242675781,297.1499938964844,293.1499938964844,0.1660441309213638,-2674.496826171875,304.1543884277344,0.8998599052429199,0.2428282499313354,0.1705362349748611,293.1391296386719,297.1499938964844,293.1499938964844,0.2470312714576721,-4959.77587890625,304.1729736328125,0.9990000128746032,0.3954595029354095,0.3157998621463775,293.2642517089844,297.1499938964844,293.1499938964844,0.0050584906712174,-1867.46728515625,297.9024658203125,0.5228013396263123,0.050000000745058,0.2299638539552688,291.1781005859375,291.1499938964844,261.0679016113281,259.5828857421875,279.6752014160156,293.2642822265625,291.1798400878906,1.0,0.2316980063915252,0.781551718711853,0.781551718711853,1.0,1.0,-1.093925952911377,0.4619774520397186,0.6319485306739807,0.1944782882928848,0.0,0.0,0.5910293459892273,35.680267333984375,31.0,35.85744857788086,-12714.3984375,140.69464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771179199219,308.165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.89453125,18000.0,0.0,0.0,0.2900429964065552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185488700866699,0.6185552477836609,-6.396506705641514e-06,0.0,0.0002943567815236,0.0,0.0,44.460914611816406,0.0,0.0,0.0,0.4120523929595947,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1005476936697959,-2300.460693359375,304.14947509765625,0.7883933782577515,0.1622144281864166,0.1467419415712356,293.1311950683594,297.1499938964844,293.1499938964844,0.0039256853051483,-311.39208984375,296.4893798828125,0.5228013396263123,0.050000000745058,0.0484790727496147,293.1836242675781,297.1499938964844,293.1499938964844,0.1660441309213638,-2674.496826171875,304.1543884277344,0.8998599052429199,0.2428282499313354,0.1705362349748611,293.1391296386719,297.1499938964844,293.1499938964844,0.2470312714576721,-4959.77587890625,304.1729736328125,0.9990000128746032,0.3954595029354095,0.3157998621463775,293.2642517089844,297.1499938964844,293.1499938964844,0.0050584906712174,-1867.46728515625,297.9024658203125,0.5228013396263123,0.050000000745058,0.2299638539552688,291.1781005859375,291.1499938964844,261.0679016113281,259.5828857421875,279.6752014160156,293.2642822265625,291.1798400878906,1.0,0.2316980063915252,0.781551718711853,0.781551718711853,1.0,1.0,-1.093925952911377,0.4619774520397186,0.6319485306739807,0.1944782882928848,0.0,0.0,0.5910293459892273,35.680267333984375,31.0,35.85744857788086,-12714.3984375,140.69464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771179199219,308.165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.89453125,18000.0,0.0,0.0,0.2900429964065552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6185488700866699,0.6185552477836609,-6.396506705641514e-06,0.0,0.0002943567815236,0.0,0.0,44.460914611816406,0.0,0.0,0.0,0.4120523929595947,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1007602736353874,-2304.297607421875,304.1492919921875,0.7929781675338745,0.1626199930906295,0.1470699608325958,293.1280212402344,297.1499938964844,293.1499938964844,0.0039332332089543,-311.8791198730469,296.50927734375,0.5257344841957092,0.050000000745058,0.0484487004578113,293.1825256347656,297.1499938964844,293.1499938964844,0.1653532981872558,-2665.575439453125,304.1540832519531,0.9035515785217284,0.2421977818012237,0.1700654625892639,293.1176452636719,297.1499938964844,293.1499938964844,0.2423277795314788,-4884.791015625,304.1729431152344,0.9990000128746032,0.4001014530658722,0.3112019002437591,293.2632141113281,297.1499938964844,293.1499938964844,0.0050218738615512,-1854.92822265625,297.86962890625,0.5257344841957092,0.050000000745058,0.2298197746276855,291.1860046386719,291.1499938964844,261.04986572265625,259.571533203125,279.6708374023437,293.2633056640625,291.1861877441406,1.0,0.229861319065094,0.7812341451644897,0.7812341451644897,1.0,1.0,-1.0880244970321655,0.459360808134079,0.6286636590957642,0.1929864287376403,0.0,0.0,0.5855534672737122,34.83307647705078,34.0,14.117764472961426,-12628.9013671875,137.57273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,308.17059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.927734375,18000.0,0.0,0.0,0.2895755767822265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607060432434082,0.6070667505264282,-6.3107859205047134e-06,0.0,0.0002938823890872,0.0,0.0,42.85292434692383,0.0,0.0,0.0,0.4077629446983337,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007602736353874,-2304.297607421875,304.1492919921875,0.7929781675338745,0.1626199930906295,0.1470699608325958,293.1280212402344,297.1499938964844,293.1499938964844,0.0039332332089543,-311.8791198730469,296.50927734375,0.5257344841957092,0.050000000745058,0.0484487004578113,293.1825256347656,297.1499938964844,293.1499938964844,0.1653532981872558,-2665.575439453125,304.1540832519531,0.9035515785217284,0.2421977818012237,0.1700654625892639,293.1176452636719,297.1499938964844,293.1499938964844,0.2423277795314788,-4884.791015625,304.1729431152344,0.9990000128746032,0.4001014530658722,0.3112019002437591,293.2632141113281,297.1499938964844,293.1499938964844,0.0050218738615512,-1854.92822265625,297.86962890625,0.5257344841957092,0.050000000745058,0.2298197746276855,291.1860046386719,291.1499938964844,261.04986572265625,259.571533203125,279.6708374023437,293.2633056640625,291.1861877441406,1.0,0.229861319065094,0.7812341451644897,0.7812341451644897,1.0,1.0,-1.0880244970321655,0.459360808134079,0.6286636590957642,0.1929864287376403,0.0,0.0,0.5855534672737122,34.83307647705078,34.0,14.117764472961426,-12628.9013671875,137.57273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,308.17059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.927734375,18000.0,0.0,0.0,0.2895755767822265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607060432434082,0.6070667505264282,-6.3107859205047134e-06,0.0,0.0002938823890872,0.0,0.0,42.85292434692383,0.0,0.0,0.0,0.4077629446983337,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1011138409376144,-2310.924072265625,304.14892578125,0.7944793105125427,0.1630529016256332,0.1474471390247345,293.12457275390625,297.1499938964844,293.1499938964844,0.0039464063011109,-312.9276123046875,296.52423095703125,0.5263299345970154,0.050000000745058,0.0484427064657211,293.18133544921875,297.1499938964844,293.1499938964844,0.1648927628993988,-2659.80224609375,304.1534729003906,0.9037049412727356,0.2416165769100189,0.1696476638317108,293.1026611328125,297.1499938964844,293.1499938964844,0.2412623316049575,-4869.76806640625,304.1669616699219,0.9990000128746032,0.4039779007434845,0.3102857768535614,293.26177978515625,297.1499938964844,293.1499938964844,0.0049921041354537,-1845.4317626953125,297.8326110839844,0.5263299345970154,0.050000000745058,0.2297913283109665,291.1822204589844,291.1499938964844,261.03125,259.5596618652344,279.663330078125,293.2618713378906,291.1811218261719,1.0,0.2295625507831573,0.7810941934585571,0.7810941934585571,1.0,1.0,-1.0868332386016846,0.4588231444358825,0.628010094165802,0.1926772743463516,0.0,0.0,0.5813835263252258,34.66550064086914,37.0,-3.88385009765625,-12593.4140625,136.9526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21844482421875,308.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4765625,18000.0,0.0,0.0,0.2886825799942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979169607162476,0.597923219203949,-6.243326879484812e-06,0.0,0.0002929761249106,0.0,0.0,41.6025505065918,0.0,0.0,0.0,0.40440434217453,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011138409376144,-2310.924072265625,304.14892578125,0.7944793105125427,0.1630529016256332,0.1474471390247345,293.12457275390625,297.1499938964844,293.1499938964844,0.0039464063011109,-312.9276123046875,296.52423095703125,0.5263299345970154,0.050000000745058,0.0484427064657211,293.18133544921875,297.1499938964844,293.1499938964844,0.1648927628993988,-2659.80224609375,304.1534729003906,0.9037049412727356,0.2416165769100189,0.1696476638317108,293.1026611328125,297.1499938964844,293.1499938964844,0.2412623316049575,-4869.76806640625,304.1669616699219,0.9990000128746032,0.4039779007434845,0.3102857768535614,293.26177978515625,297.1499938964844,293.1499938964844,0.0049921041354537,-1845.4317626953125,297.8326110839844,0.5263299345970154,0.050000000745058,0.2297913283109665,291.1822204589844,291.1499938964844,261.03125,259.5596618652344,279.663330078125,293.2618713378906,291.1811218261719,1.0,0.2295625507831573,0.7810941934585571,0.7810941934585571,1.0,1.0,-1.0868332386016846,0.4588231444358825,0.628010094165802,0.1926772743463516,0.0,0.0,0.5813835263252258,34.66550064086914,37.0,-3.88385009765625,-12593.4140625,136.9526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21844482421875,308.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4765625,18000.0,0.0,0.0,0.2886825799942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979169607162476,0.597923219203949,-6.243326879484812e-06,0.0,0.0002929761249106,0.0,0.0,41.6025505065918,0.0,0.0,0.0,0.40440434217453,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1015753597021102,-2319.669921875,304.1485290527344,0.7933704257011414,0.1635014861822128,0.1478603035211563,293.12078857421875,297.1499938964844,293.1499938964844,0.0039645452052354,-314.455078125,296.5359191894531,0.5249459743499756,0.050000000745058,0.0484567396342754,293.1800842285156,297.1499938964844,293.1499938964844,0.1646142303943634,-2656.49609375,304.1527709960937,0.9008880257606506,0.2410759776830673,0.1692746877670288,293.0958557128906,297.1499938964844,293.1499938964844,0.2432643324136734,-4904.85205078125,304.1579284667969,0.9990000128746032,0.40657439827919,0.3124238848686218,293.26031494140625,297.1499938964844,293.1499938964844,0.0049671838060021,-1838.127197265625,297.791748046875,0.5249459743499756,0.050000000745058,0.2298579066991806,291.16943359375,291.1499938964844,261.0119934082031,259.5472412109375,279.6537475585937,293.2604064941406,291.1676940917969,1.0,0.2305365651845932,0.7809541821479797,0.7809541821479797,1.0,1.0,-1.089543104171753,0.459990918636322,0.6295521855354309,0.1933299899101257,0.0,0.0,0.5795891880989075,35.05647659301758,40.0,-16.2435359954834,-12606.267578125,138.38369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,308.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.2876186668872833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930823087692261,0.5930885076522827,-6.207432761584641e-06,0.0,0.0002918963728006,0.0,0.0,40.94913101196289,0.0,0.0,0.0,0.4026982188224792,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1015753597021102,-2319.669921875,304.1485290527344,0.7933704257011414,0.1635014861822128,0.1478603035211563,293.12078857421875,297.1499938964844,293.1499938964844,0.0039645452052354,-314.455078125,296.5359191894531,0.5249459743499756,0.050000000745058,0.0484567396342754,293.1800842285156,297.1499938964844,293.1499938964844,0.1646142303943634,-2656.49609375,304.1527709960937,0.9008880257606506,0.2410759776830673,0.1692746877670288,293.0958557128906,297.1499938964844,293.1499938964844,0.2432643324136734,-4904.85205078125,304.1579284667969,0.9990000128746032,0.40657439827919,0.3124238848686218,293.26031494140625,297.1499938964844,293.1499938964844,0.0049671838060021,-1838.127197265625,297.791748046875,0.5249459743499756,0.050000000745058,0.2298579066991806,291.16943359375,291.1499938964844,261.0119934082031,259.5472412109375,279.6537475585937,293.2604064941406,291.1676940917969,1.0,0.2305365651845932,0.7809541821479797,0.7809541821479797,1.0,1.0,-1.089543104171753,0.459990918636322,0.6295521855354309,0.1933299899101257,0.0,0.0,0.5795891880989075,35.05647659301758,40.0,-16.2435359954834,-12606.267578125,138.38369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,308.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.2876186668872833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930823087692261,0.5930885076522827,-6.207432761584641e-06,0.0,0.0002918963728006,0.0,0.0,40.94913101196289,0.0,0.0,0.0,0.4026982188224792,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018292307853698,-2324.48779296875,304.1483154296875,0.792001485824585,0.1637275218963623,0.1480756402015686,293.11883544921875,297.1499938964844,293.1499938964844,0.0039750691503286,-315.3490295410156,296.5414733886719,0.5236485004425049,0.050000000745058,0.0484701693058013,293.179443359375,297.1499938964844,293.1499938964844,0.1645167171955108,-2655.3984375,304.1524658203125,0.8985664248466492,0.2408171147108078,0.1691017597913742,293.09552001953125,297.1499938964844,293.1499938964844,0.2452317625284195,-4937.990234375,304.1529235839844,0.9990000128746032,0.407328188419342,0.3144569396972656,293.2596435546875,297.1499938964844,293.1499938964844,0.0049557867459952,-1834.9383544921875,297.7703857421875,0.5236485004425049,0.050000000745058,0.2299216240644455,291.1612854003906,291.1499938964844,261.0021057128906,259.540771484375,279.6483459472656,293.2597351074219,291.1593933105469,1.0,0.2314257621765136,0.7808842062950134,0.7808842062950134,1.0,1.0,-1.0921262502670288,0.4611120820045471,0.6310141682624817,0.1939588636159896,0.0,0.0,0.5796492099761963,35.43065643310547,40.0,-20.13471984863281,-12628.8115234375,139.75633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.158203125,18000.0,0.0,0.0,0.287112146615982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925130248069763,0.5925192832946777,-6.202833446877776e-06,0.0,0.0002913823118433,0.0,0.0,40.870601654052734,0.0,0.0,0.0,0.402535617351532,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1020923927426338,-2329.4814453125,304.1481628417969,0.7901723384857178,0.1639528572559356,0.1482945829629898,293.1168212890625,297.1499938964844,293.1499938964844,0.0039863884449005,-316.3107604980469,296.54705810546875,0.5220191478729248,0.050000000745058,0.0484874360263347,293.1788635253906,297.1499938964844,293.1499938964844,0.1644375324249267,-2654.5400390625,304.15216064453125,0.8957310318946838,0.2405632138252258,0.1689358353614807,293.0971069335937,297.1499938964844,293.1499938964844,0.2477652877569198,-4980.15087890625,304.14776611328125,0.9990000128746032,0.4077028036117553,0.317050963640213,293.25909423828125,297.1499938964844,293.1499938964844,0.004944855812937,-1831.9443359375,297.74853515625,0.5220191478729248,0.050000000745058,0.2300035208463668,291.1524963378906,291.1499938964844,260.9920654296875,259.5341796875,279.6427917480469,293.2591552734375,291.1505126953125,1.0,0.2325496822595596,0.7807438373565674,0.7807438373565674,1.0,1.0,-1.0954219102859497,0.4625378847122192,0.6328840851783752,0.1947557926177978,0.0,0.0,0.5803616046905518,35.9113883972168,43.0,-22.775331497192383,-12660.8095703125,141.52218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.21630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.2866686880588531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932118892669678,0.5932180881500244,-6.207354090292938e-06,0.0,0.0002909322793129,0.0,0.0,40.96097183227539,0.0,0.0,0.0,0.402845025062561,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026317700743675,-2339.701171875,304.1478576660156,0.7853710055351257,0.1643970310688018,0.1487379223108291,293.11279296875,297.1499938964844,293.1499938964844,0.0040110652334988,-318.397216796875,296.5590515136719,0.5179719924926758,0.050000000745058,0.0485323593020439,293.1777038574219,297.1499938964844,293.1499938964844,0.1643114387989044,-2653.23046875,304.1516418457031,0.8887993693351746,0.240067645907402,0.1686204969882965,293.1058044433594,297.1499938964844,293.1499938964844,0.2543229758739471,-5087.87109375,304.1376037597656,0.9990000128746032,0.4072924256324768,0.3237037658691406,293.2583312988281,297.1499938964844,293.1499938964844,0.0049237259663641,-1826.238525390625,297.70379638671875,0.5179719924926758,0.050000000745058,0.2302166223526001,291.1341552734375,291.1499938964844,260.9714050292969,259.5204772949219,279.6307983398437,293.25836181640625,291.13214111328125,1.0,0.2354134768247604,0.7804630398750305,0.7804630398750305,1.0,1.0,-1.1038696765899658,0.4662037789821625,0.637665867805481,0.196806788444519,0.0,0.0,0.5836979746818542,37.16122817993164,46.0,-25.18487548828125,-12749.927734375,146.1246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,308.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.286100298166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984050035476685,0.5984112620353699,-6.243913048820104e-06,0.0,0.0002903554413933,0.0,0.0,41.65237808227539,0.0,0.0,0.0,0.4048779010772705,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026317700743675,-2339.701171875,304.1478576660156,0.7853710055351257,0.1643970310688018,0.1487379223108291,293.11279296875,297.1499938964844,293.1499938964844,0.0040110652334988,-318.397216796875,296.5590515136719,0.5179719924926758,0.050000000745058,0.0485323593020439,293.1777038574219,297.1499938964844,293.1499938964844,0.1643114387989044,-2653.23046875,304.1516418457031,0.8887993693351746,0.240067645907402,0.1686204969882965,293.1058044433594,297.1499938964844,293.1499938964844,0.2543229758739471,-5087.87109375,304.1376037597656,0.9990000128746032,0.4072924256324768,0.3237037658691406,293.2583312988281,297.1499938964844,293.1499938964844,0.0049237259663641,-1826.238525390625,297.70379638671875,0.5179719924926758,0.050000000745058,0.2302166223526001,291.1341552734375,291.1499938964844,260.9714050292969,259.5204772949219,279.6307983398437,293.25836181640625,291.13214111328125,1.0,0.2354134768247604,0.7804630398750305,0.7804630398750305,1.0,1.0,-1.1038696765899658,0.4662037789821625,0.637665867805481,0.196806788444519,0.0,0.0,0.5836979746818542,37.16122817993164,46.0,-25.18487548828125,-12749.927734375,146.1246795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,308.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.286100298166275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984050035476685,0.5984112620353699,-6.243913048820104e-06,0.0,0.0002903554413933,0.0,0.0,41.65237808227539,0.0,0.0,0.0,0.4048779010772705,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031728833913803,-2349.9267578125,304.1476745605469,0.7794271111488342,0.1648278534412384,0.149181991815567,293.10870361328125,297.1499938964844,293.1499938964844,0.0040381485596299,-320.6636962890625,296.5727844238281,0.513197660446167,0.050000000745058,0.0485894978046417,293.176513671875,297.1499938964844,293.1499938964844,0.1642165780067443,-2652.301513671875,304.1512756347656,0.8806557059288025,0.2396027892827987,0.1683316975831985,293.1210632324219,297.1499938964844,293.1499938964844,0.2625566720962524,-5221.2958984375,304.1280517578125,0.9990000128746032,0.4053335189819336,0.3319725096225738,293.258056640625,297.1499938964844,293.1499938964844,0.0049028829671442,-1820.6019287109373,297.6578674316406,0.513197660446167,0.050000000745058,0.2304876446723938,291.1159973144531,291.1499938964844,260.95001220703125,259.50604248046875,279.6177062988281,293.2580871582031,291.1141052246094,1.0,0.2389646172523498,0.7801823019981384,0.7801823019981384,1.0,1.0,-1.114374041557312,0.4707769453525543,0.6435970664024353,0.1993668526411056,0.0,0.0,0.5894577503204346,38.74879455566406,49.0,-25.13697624206543,-12867.25390625,151.99864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,308.195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.96484375,18000.0,0.0,0.0,0.2861381471157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085100769996643,0.6085163950920105,-6.316971393971471e-06,0.0,0.0002903938584495,0.0,0.0,43.02832412719727,0.0,0.0,0.0,0.408763974905014,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031728833913803,-2349.9267578125,304.1476745605469,0.7794271111488342,0.1648278534412384,0.149181991815567,293.10870361328125,297.1499938964844,293.1499938964844,0.0040381485596299,-320.6636962890625,296.5727844238281,0.513197660446167,0.050000000745058,0.0485894978046417,293.176513671875,297.1499938964844,293.1499938964844,0.1642165780067443,-2652.301513671875,304.1512756347656,0.8806557059288025,0.2396027892827987,0.1683316975831985,293.1210632324219,297.1499938964844,293.1499938964844,0.2625566720962524,-5221.2958984375,304.1280517578125,0.9990000128746032,0.4053335189819336,0.3319725096225738,293.258056640625,297.1499938964844,293.1499938964844,0.0049028829671442,-1820.6019287109373,297.6578674316406,0.513197660446167,0.050000000745058,0.2304876446723938,291.1159973144531,291.1499938964844,260.95001220703125,259.50604248046875,279.6177062988281,293.2580871582031,291.1141052246094,1.0,0.2389646172523498,0.7801823019981384,0.7801823019981384,1.0,1.0,-1.114374041557312,0.4707769453525543,0.6435970664024353,0.1993668526411056,0.0,0.0,0.5894577503204346,38.74879455566406,49.0,-25.13697624206543,-12867.25390625,151.99864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508239746094,308.195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.96484375,18000.0,0.0,0.0,0.2861381471157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085100769996643,0.6085163950920105,-6.316971393971471e-06,0.0,0.0002903938584495,0.0,0.0,43.02832412719727,0.0,0.0,0.0,0.408763974905014,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1037042737007141,-2359.937255859375,304.1475830078125,0.7727588415145874,0.1652431190013885,0.1496222019195556,293.1044921875,297.1499938964844,293.1499938964844,0.0040674735791981,-323.0874328613281,296.5888977050781,0.5080309510231018,0.050000000745058,0.0486570708453655,293.1752319335937,297.1499938964844,293.1499938964844,0.164159819483757,-2651.83935546875,304.15093994140625,0.8718299269676208,0.2391946911811828,0.1680857986211776,293.1419372558594,297.1499938964844,293.1499938964844,0.2721317410469055,-5374.56689453125,304.11944580078125,0.9990000128746032,0.4018429815769195,0.3414935171604156,293.25830078125,297.1499938964844,293.1499938964844,0.0048818248324096,-1814.8109130859373,297.611083984375,0.5080309510231018,0.050000000745058,0.2308081984519958,291.098876953125,291.1499938964844,260.9239501953125,259.4876403808594,279.6024780273437,293.2582702636719,291.0971069335937,1.0,0.2430603206157684,0.7797955870628357,0.7797955870628357,1.0,1.0,-1.1265006065368652,0.4760586619377136,0.6504418849945068,0.2023174911737442,0.0,0.0,0.597432017326355,40.624000549316406,52.0,-23.90505599975586,-13007.9521484375,158.9838409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14849853515625,308.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.2869509756565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232724785804749,0.6232789158821106,-6.426419531635474e-06,0.0,0.0002912187483161,0.0,0.0,45.10225677490234,0.0,0.0,0.0,0.4144500494003296,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1037042737007141,-2359.937255859375,304.1475830078125,0.7727588415145874,0.1652431190013885,0.1496222019195556,293.1044921875,297.1499938964844,293.1499938964844,0.0040674735791981,-323.0874328613281,296.5888977050781,0.5080309510231018,0.050000000745058,0.0486570708453655,293.1752319335937,297.1499938964844,293.1499938964844,0.164159819483757,-2651.83935546875,304.15093994140625,0.8718299269676208,0.2391946911811828,0.1680857986211776,293.1419372558594,297.1499938964844,293.1499938964844,0.2721317410469055,-5374.56689453125,304.11944580078125,0.9990000128746032,0.4018429815769195,0.3414935171604156,293.25830078125,297.1499938964844,293.1499938964844,0.0048818248324096,-1814.8109130859373,297.611083984375,0.5080309510231018,0.050000000745058,0.2308081984519958,291.098876953125,291.1499938964844,260.9239501953125,259.4876403808594,279.6024780273437,293.2582702636719,291.0971069335937,1.0,0.2430603206157684,0.7797955870628357,0.7797955870628357,1.0,1.0,-1.1265006065368652,0.4760586619377136,0.6504418849945068,0.2023174911737442,0.0,0.0,0.597432017326355,40.624000549316406,52.0,-23.90505599975586,-13007.9521484375,158.9838409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14849853515625,308.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.2869509756565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232724785804749,0.6232789158821106,-6.426419531635474e-06,0.0,0.0002912187483161,0.0,0.0,45.10225677490234,0.0,0.0,0.0,0.4144500494003296,4.0,0.0,1.0
