time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1350402832031,297.1499938964844,293.1499938964844,0.1042254120111465,-2369.727783203125,304.14752197265625,0.7657099366188049,0.1656453013420105,0.1500582844018936,293.1001281738281,297.1499938964844,293.1499938964844,0.0040989783592522,-325.6632080078125,296.6075134277344,0.5027154088020325,0.050000000745058,0.0487336479127407,293.1737670898437,297.1499938964844,293.1499938964844,0.1641519665718078,-2651.99072265625,304.150634765625,0.8627392649650574,0.2388525605201721,0.1678919643163681,293.167724609375,297.1499938964844,293.1499938964844,0.2827867269515991,-5543.13134765625,304.1119079589844,0.9990000128746032,0.396828830242157,0.3519712686538696,293.2589416503906,297.1499938964844,293.1499938964844,0.0048605012707412,-1808.8477783203125,297.5634765625,0.5027154088020325,0.050000000745058,0.2311714440584182,291.0827331542969,291.1499938964844,260.8897399902344,259.4622802734375,279.5832214355469,293.2588806152344,291.08111572265625,1.0,0.2475835084915161,0.7794089317321777,0.7794089317321777,1.0,1.0,-1.1398950815200806,0.4819085299968719,0.6579865217208862,0.2055834233760833,0.0,0.0,0.6074925065040588,42.746219635009766,40.0,-22.413631439208984,-13169.498046875,166.9538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,308.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2734375,18000.0,0.0,0.0,0.2886542975902557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642568051815033,0.6425746083259583,-6.573749942617724e-06,0.0,0.0002929473994299,0.0,0.0,47.92683792114258,0.0,0.0,0.0,0.4219547212123871,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1042254120111465,-2369.727783203125,304.14752197265625,0.7657099366188049,0.1656453013420105,0.1500582844018936,293.1001281738281,297.1499938964844,293.1499938964844,0.0040989783592522,-325.6632080078125,296.6075134277344,0.5027154088020325,0.050000000745058,0.0487336479127407,293.1737670898437,297.1499938964844,293.1499938964844,0.1641519665718078,-2651.99072265625,304.150634765625,0.8627392649650574,0.2388525605201721,0.1678919643163681,293.167724609375,297.1499938964844,293.1499938964844,0.2827867269515991,-5543.13134765625,304.1119079589844,0.9990000128746032,0.396828830242157,0.3519712686538696,293.2589416503906,297.1499938964844,293.1499938964844,0.0048605012707412,-1808.8477783203125,297.5634765625,0.5027154088020325,0.050000000745058,0.2311714440584182,291.0827331542969,291.1499938964844,260.8897399902344,259.4622802734375,279.5832214355469,293.2588806152344,291.08111572265625,1.0,0.2475835084915161,0.7794089317321777,0.7794089317321777,1.0,1.0,-1.1398950815200806,0.4819085299968719,0.6579865217208862,0.2055834233760833,0.0,0.0,0.6074925065040588,42.746219635009766,40.0,-22.413631439208984,-13169.498046875,166.9538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,308.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2734375,18000.0,0.0,0.0,0.2886542975902557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642568051815033,0.6425746083259583,-6.573749942617724e-06,0.0,0.0002929473994299,0.0,0.0,47.92683792114258,0.0,0.0,0.0,0.4219547212123871,4.0,0.0,1.0
489900,293.1349182128906,297.1499938964844,293.1499938964844,0.1044384315609932,-2373.69189453125,304.1475830078125,0.7654673457145691,0.165859043598175,0.1502478867769241,293.09783935546875,297.1499938964844,293.1499938964844,0.0041128913871943,-326.7745666503906,296.6189880371094,0.5023337006568909,0.050000000745058,0.0487394258379936,293.1728820800781,297.1499938964844,293.1499938964844,0.1641071289777755,-2651.480712890625,304.1506042480469,0.861937940120697,0.2387206107378006,0.1677923798561096,293.1803283691406,297.1499938964844,293.1499938964844,0.2839962542057037,-5559.95458984375,304.11676025390625,0.9990000128746032,0.3941273093223572,0.3527513444423675,293.25927734375,297.1499938964844,293.1499938964844,0.0048462604172527,-1804.4273681640625,297.54058837890625,0.5023337006568909,0.050000000745058,0.2311988472938537,291.07684326171875,291.1499938964844,260.8697204589844,259.4471435546875,279.5752258300781,293.2592468261719,291.0767517089844,1.0,0.2475633919239044,0.7792155742645264,0.7792155742645264,1.0,1.0,-1.1409858465194702,0.4823493361473083,0.6586364507675171,0.205877885222435,0.0,0.0,0.6129904985427856,42.90901565551758,40.0,-13.346963882446287,-13217.69921875,167.5897674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252624511719,308.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.447265625,18000.0,0.0,0.0,0.2898330092430115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537627577781677,0.6537694334983826,-6.661461156909354e-06,0.0,0.000294143683277,0.0,0.0,49.62624740600586,0.0,0.0,0.0,0.4263245761394501,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1045376062393188,-2375.364013671875,304.1478271484375,0.7676911950111389,0.1660890281200409,0.1504286676645279,293.0954895019531,297.1499938964844,293.1499938964844,0.0041235378012061,-327.4909973144531,296.6376647949219,0.5036284327507019,0.050000000745058,0.0487199276685714,293.17193603515625,297.1499938964844,293.1499938964844,0.1638984233140945,-2648.654296875,304.15087890625,0.863916277885437,0.2386195212602615,0.1676968783140182,293.18817138671875,297.1499938964844,293.1499938964844,0.2816709578037262,-5520.05322265625,304.1270751953125,0.9990000128746032,0.3921928703784942,0.3501202762126922,293.25958251953125,297.1499938964844,293.1499938964844,0.0048274593427777,-1797.6339111328125,297.5235595703125,0.5036284327507019,0.050000000745058,0.2311063557863235,291.0824279785156,291.1499938964844,260.847900390625,259.4304504394531,279.56854248046875,293.2595520019531,291.0849304199219,1.0,0.2463008165359497,0.778992772102356,0.778992772102356,1.0,1.0,-1.137798547744751,0.4809162616729736,0.6568822264671326,0.205068439245224,0.0,0.0,0.6170040369033813,42.37177276611328,28.0,7.443050861358643,-13231.17578125,165.6122589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,308.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.671875,18000.0,0.0,0.0,0.2911309003829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638932824134827,0.6639000177383423,-6.7430232775222976e-06,0.0,0.0002954608644358,0.0,0.0,51.20800018310547,0.0,0.0,0.0,0.4301562309265136,4.0,0.0,1.0
490020,293.13409423828125,297.1499938964844,293.1499938964844,0.104534164071083,-2374.67138671875,304.1485595703125,0.7782546281814575,0.1665976792573928,0.1507796496152877,293.09063720703125,297.1499938964844,293.1499938964844,0.004135878290981,-327.983154296875,296.6896667480469,0.5104188919067383,0.050000000745058,0.0486250072717666,293.16973876953125,297.1499938964844,293.1499938964844,0.1632010191679,-2639.067138671875,304.1517639160156,0.8747376799583435,0.2385062724351883,0.1675265878438949,293.1853942871094,297.1499938964844,293.1499938964844,0.2689349353313446,-5311.134765625,304.1561584472656,0.9990000128746032,0.3917397260665893,0.3370149731636047,293.25982666015625,297.1499938964844,293.1499938964844,0.0047791092656552,-1778.9281005859375,297.5019836425781,0.5104188919067383,0.050000000745058,0.2306561022996902,291.1163635253906,291.1499938964844,260.7989807128906,259.3924865722656,279.5574035644531,293.2598571777344,291.1209716796875,1.0,0.2404926866292953,0.7785472273826599,0.7785472273826599,1.0,1.0,-1.1216357946395874,0.4737575352191925,0.6478782296180725,0.2010061293840408,0.0,0.0,0.619423508644104,39.747806549072266,25.0,42.616458892822266,-13141.23046875,155.92738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7394104003906,308.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.2936704754829407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731083989143372,0.6731151938438416,-6.820733233325882e-06,0.0,0.0002980381832458,0.0,0.0,52.69419860839844,0.0,0.0,0.0,0.433463990688324,4.0,0.0,1.0
490080,293.13409423828125,297.1499938964844,293.1499938964844,0.104534164071083,-2374.67138671875,304.1485595703125,0.7782546281814575,0.1665976792573928,0.1507796496152877,293.09063720703125,297.1499938964844,293.1499938964844,0.004135878290981,-327.983154296875,296.6896667480469,0.5104188919067383,0.050000000745058,0.0486250072717666,293.16973876953125,297.1499938964844,293.1499938964844,0.1632010191679,-2639.067138671875,304.1517639160156,0.8747376799583435,0.2385062724351883,0.1675265878438949,293.1853942871094,297.1499938964844,293.1499938964844,0.2689349353313446,-5311.134765625,304.1561584472656,0.9990000128746032,0.3917397260665893,0.3370149731636047,293.25982666015625,297.1499938964844,293.1499938964844,0.0047791092656552,-1778.9281005859375,297.5019836425781,0.5104188919067383,0.050000000745058,0.2306561022996902,291.1163635253906,291.1499938964844,260.7989807128906,259.3924865722656,279.5574035644531,293.2598571777344,291.1209716796875,1.0,0.2404926866292953,0.7785472273826599,0.7785472273826599,1.0,1.0,-1.1216357946395874,0.4737575352191925,0.6478782296180725,0.2010061293840408,0.0,0.0,0.619423508644104,39.747806549072266,25.0,42.616458892822266,-13141.23046875,155.92738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7394104003906,308.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.466796875,18000.0,0.0,0.0,0.2936704754829407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731083989143372,0.6731151938438416,-6.820733233325882e-06,0.0,0.0002980381832458,0.0,0.0,52.69419860839844,0.0,0.0,0.0,0.433463990688324,4.0,0.0,1.0
490140,293.1333312988281,297.1499938964844,293.1499938964844,0.1045057624578476,-2373.457763671875,304.1490783691406,0.7905237674713135,0.1671576052904129,0.1511779874563217,293.0855712890625,297.1499938964844,293.1499938964844,0.0041469698771834,-328.2984924316406,296.7481689453125,0.5185125470161438,0.050000000745058,0.048526145517826,293.1673278808594,297.1499938964844,293.1499938964844,0.1624892503023147,-2629.2548828125,304.15234375,0.8874955177307129,0.238495334982872,0.1674291491508484,293.1607666015625,297.1499938964844,293.1499938964844,0.2546526789665222,-5079.13623046875,304.1776428222656,0.9990000128746032,0.3958040475845337,0.3227970600128174,293.25933837890625,297.1499938964844,293.1499938964844,0.0047298101708292,-1759.4500732421875,297.4866027832031,0.5185125470161438,0.050000000745058,0.2301871478557586,291.1581420898437,291.1499938964844,260.74346923828125,259.348876953125,279.54315185546875,293.2593994140625,291.1619567871094,1.0,0.2346461862325668,0.7781016230583191,0.7781016230583191,1.0,1.0,-1.1042475700378418,0.4661027789115906,0.638144850730896,0.1965892612934112,0.0,0.0,0.6154524683952332,37.00886535644531,28.0,51.41748428344727,-12995.3251953125,145.93966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220764160156,308.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.2955510020256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679664254188538,0.6679732203483582,-6.78171909385128e-06,0.0,0.0002999466960318,0.0,0.0,51.88811111450195,0.0,0.0,0.0,0.4311922192573547,4.0,0.0,1.0
490200,293.1333312988281,297.1499938964844,293.1499938964844,0.1045057624578476,-2373.457763671875,304.1490783691406,0.7905237674713135,0.1671576052904129,0.1511779874563217,293.0855712890625,297.1499938964844,293.1499938964844,0.0041469698771834,-328.2984924316406,296.7481689453125,0.5185125470161438,0.050000000745058,0.048526145517826,293.1673278808594,297.1499938964844,293.1499938964844,0.1624892503023147,-2629.2548828125,304.15234375,0.8874955177307129,0.238495334982872,0.1674291491508484,293.1607666015625,297.1499938964844,293.1499938964844,0.2546526789665222,-5079.13623046875,304.1776428222656,0.9990000128746032,0.3958040475845337,0.3227970600128174,293.25933837890625,297.1499938964844,293.1499938964844,0.0047298101708292,-1759.4500732421875,297.4866027832031,0.5185125470161438,0.050000000745058,0.2301871478557586,291.1581420898437,291.1499938964844,260.74346923828125,259.348876953125,279.54315185546875,293.2593994140625,291.1619567871094,1.0,0.2346461862325668,0.7781016230583191,0.7781016230583191,1.0,1.0,-1.1042475700378418,0.4661027789115906,0.638144850730896,0.1965892612934112,0.0,0.0,0.6154524683952332,37.00886535644531,28.0,51.41748428344727,-12995.3251953125,145.93966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220764160156,308.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.2955510020256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679664254188538,0.6679732203483582,-6.78171909385128e-06,0.0,0.0002999466960318,0.0,0.0,51.88811111450195,0.0,0.0,0.0,0.4311922192573547,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.104680635035038,-2376.27783203125,304.1490783691406,0.7991663217544556,0.1677604168653488,0.1516517847776413,293.0802307128906,297.1499938964844,293.1499938964844,0.0041654822416603,-329.3675537109375,296.8001403808594,0.5241227149963379,0.050000000745058,0.0484652034938335,293.1647644042969,297.1499938964844,293.1499938964844,0.1621078103780746,-2624.03466796875,304.15216064453125,0.8962234854698181,0.2385734319686889,0.1674235612154007,293.1292724609375,297.1499938964844,293.1499938964844,0.2453015893697738,-4928.7333984375,304.1836242675781,0.9990000128746032,0.4019136130809784,0.3137105405330658,293.2579650878906,297.1499938964844,293.1499938964844,0.0046897241845726,-1744.1748046875,297.466064453125,0.5241227149963379,0.050000000745058,0.2298980504274368,291.1843566894531,291.1499938964844,260.6819152832031,259.3000183105469,279.521484375,293.2580871582031,291.1858825683594,1.0,0.2311201691627502,0.7779677510261536,0.7779677510261536,1.0,1.0,-1.0934792757034302,0.4614020884037018,0.6320772171020508,0.193838432431221,0.0,0.0,0.6088860034942627,35.32057189941406,31.0,33.87044143676758,-12883.306640625,139.90782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7866516113281,308.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4609375,18000.0,0.0,0.0,0.296508640050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551691889762878,0.6551759243011475,-6.680106707790401e-06,0.0,0.0003009185893461,0.0,0.0,49.88755416870117,0.0,0.0,0.0,0.4261180758476257,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.104680635035038,-2376.27783203125,304.1490783691406,0.7991663217544556,0.1677604168653488,0.1516517847776413,293.0802307128906,297.1499938964844,293.1499938964844,0.0041654822416603,-329.3675537109375,296.8001403808594,0.5241227149963379,0.050000000745058,0.0484652034938335,293.1647644042969,297.1499938964844,293.1499938964844,0.1621078103780746,-2624.03466796875,304.15216064453125,0.8962234854698181,0.2385734319686889,0.1674235612154007,293.1292724609375,297.1499938964844,293.1499938964844,0.2453015893697738,-4928.7333984375,304.1836242675781,0.9990000128746032,0.4019136130809784,0.3137105405330658,293.2579650878906,297.1499938964844,293.1499938964844,0.0046897241845726,-1744.1748046875,297.466064453125,0.5241227149963379,0.050000000745058,0.2298980504274368,291.1843566894531,291.1499938964844,260.6819152832031,259.3000183105469,279.521484375,293.2580871582031,291.1858825683594,1.0,0.2311201691627502,0.7779677510261536,0.7779677510261536,1.0,1.0,-1.0934792757034302,0.4614020884037018,0.6320772171020508,0.193838432431221,0.0,0.0,0.6088860034942627,35.32057189941406,31.0,33.87044143676758,-12883.306640625,139.90782165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7866516113281,308.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4609375,18000.0,0.0,0.0,0.296508640050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551691889762878,0.6551759243011475,-6.680106707790401e-06,0.0,0.0003009185893461,0.0,0.0,49.88755416870117,0.0,0.0,0.0,0.4261180758476257,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.105094239115715,-2383.81591796875,304.148681640625,0.8041219115257263,0.1684095710515976,0.1521955877542495,293.074462890625,297.1499938964844,293.1499938964844,0.0041930521838366,-331.3586120605469,296.84344482421875,0.5270369052886963,0.050000000745058,0.0484356321394443,293.162109375,297.1499938964844,293.1499938964844,0.1621085107326507,-2624.100830078125,304.15142822265625,0.9008333683013916,0.2387377321720123,0.1675012409687042,293.1026306152344,297.1499938964844,293.1499938964844,0.2405917346477508,-4854.71923828125,304.1801147460937,0.9990000128746032,0.407858669757843,0.3092052936553955,293.255859375,297.1499938964844,293.1499938964844,0.0046594166196882,-1733.535888671875,297.4375,0.5270369052886963,0.050000000745058,0.2297577857971191,291.1900939941406,291.1499938964844,260.6148376464844,259.2463073730469,279.4942626953125,293.2560119628906,291.1899108886719,1.0,0.2294460982084274,0.777833878993988,0.777833878993988,1.0,1.0,-1.0886118412017822,0.4592806696891784,0.6293311715126038,0.1925636082887649,0.0,0.0,0.6029865145683289,34.50603103637695,34.0,10.299943923950195,-12828.2099609375,137.1206512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,308.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.326171875,18000.0,0.0,0.0,0.2966488599777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423760056495667,0.6423826217651367,-6.579048204002902e-06,0.0,0.0003010608779732,0.0,0.0,47.9376106262207,0.0,0.0,0.0,0.4212062060832977,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.105094239115715,-2383.81591796875,304.148681640625,0.8041219115257263,0.1684095710515976,0.1521955877542495,293.074462890625,297.1499938964844,293.1499938964844,0.0041930521838366,-331.3586120605469,296.84344482421875,0.5270369052886963,0.050000000745058,0.0484356321394443,293.162109375,297.1499938964844,293.1499938964844,0.1621085107326507,-2624.100830078125,304.15142822265625,0.9008333683013916,0.2387377321720123,0.1675012409687042,293.1026306152344,297.1499938964844,293.1499938964844,0.2405917346477508,-4854.71923828125,304.1801147460937,0.9990000128746032,0.407858669757843,0.3092052936553955,293.255859375,297.1499938964844,293.1499938964844,0.0046594166196882,-1733.535888671875,297.4375,0.5270369052886963,0.050000000745058,0.2297577857971191,291.1900939941406,291.1499938964844,260.6148376464844,259.2463073730469,279.4942626953125,293.2560119628906,291.1899108886719,1.0,0.2294460982084274,0.777833878993988,0.777833878993988,1.0,1.0,-1.0886118412017822,0.4592806696891784,0.6293311715126038,0.1925636082887649,0.0,0.0,0.6029865145683289,34.50603103637695,34.0,10.299943923950195,-12828.2099609375,137.1206512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,308.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.326171875,18000.0,0.0,0.0,0.2966488599777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423760056495667,0.6423826217651367,-6.579048204002902e-06,0.0,0.0003010608779732,0.0,0.0,47.9376106262207,0.0,0.0,0.0,0.4212062060832977,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1053664982318878,-2388.86181640625,304.1484375,0.8054071068763733,0.1687495857477188,0.15249103307724,293.0714111328125,297.1499938964844,293.1499938964844,0.0042095915414392,-332.61993408203125,296.8634033203125,0.5275923013687134,0.050000000745058,0.0484301410615444,293.1607666015625,297.1499938964844,293.1499938964844,0.1622135788202285,-2625.56494140625,304.1510009765625,0.90180242061615,0.2388485223054886,0.1675678789615631,293.09234619140625,297.1499938964844,293.1499938964844,0.2396555691957473,-4840.99365234375,304.17633056640625,0.9990000128746032,0.4104794859886169,0.3083619773387909,293.254638671875,297.1499938964844,293.1499938964844,0.0046468740329146,-1729.4266357421875,297.4212951660156,0.5275923013687134,0.050000000745058,0.2297317385673523,291.1878967285156,291.1499938964844,260.5793762207031,259.2178039550781,279.4789428710937,293.2548217773437,291.18701171875,1.0,0.2291992306709289,0.7777669429779053,0.7777669429779053,1.0,1.0,-1.087995529174805,0.4590135812759399,0.6289819478988647,0.1923755556344986,0.0,0.0,0.6006689667701721,34.35826110839844,34.0,0.2593332529067993,-12821.3486328125,136.68679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571838378906,308.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.794921875,18000.0,0.0,0.0,0.2964887619018554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370992064476013,0.6371057033538818,-6.537703029607656e-06,0.0,0.0003008983912877,0.0,0.0,47.1487922668457,0.0,0.0,0.0,0.4192128181457519,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.1056749299168586,-2394.608154296875,304.1481628417969,0.8059764504432678,0.1690975427627563,0.1527995616197586,293.0682678222656,297.1499938964844,293.1499938964844,0.004227771423757,-334.035888671875,296.8825988769531,0.5276023745536804,0.050000000745058,0.0484300442039966,293.159423828125,297.1499938964844,293.1499938964844,0.1623770743608474,-2627.82177734375,304.1505126953125,0.9019706845283508,0.2389755994081497,0.1676505804061889,293.0843200683594,297.1499938964844,293.1499938964844,0.2395573854446411,-4840.9677734375,304.1717224121094,0.9990000128746032,0.4127883911132812,0.308346688747406,293.25341796875,297.1499938964844,293.1499938964844,0.0046356972306966,-1725.9549560546875,297.4039306640625,0.5276023745536804,0.050000000745058,0.2297312766313552,291.18292236328125,291.1499938964844,260.5427551269531,259.188232421875,279.4627380371094,293.2535705566406,291.1815185546875,1.0,0.2292979657649994,0.7776718735694885,0.7776718735694885,1.0,1.0,-1.0884453058242798,0.4592086672782898,0.6292366981506348,0.192447692155838,0.0,0.0,0.5989607572555542,34.36100006103516,37.0,-8.362796783447266,-12827.5888671875,136.80894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01617431640625,308.1739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.2962246239185333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329354643821716,0.6329419612884521,-6.505129022116307e-06,0.0,0.0003006303450092,0.0,0.0,46.53218460083008,0.0,0.0,0.0,0.4176646471023559,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.106372483074665,-2407.645751953125,304.1476135253906,0.8052187561988831,0.1698098182678222,0.1534474194049835,293.0617980957031,297.1499938964844,293.1499938964844,0.0042684166692197,-337.2540588378906,296.9199523925781,0.5261847972869873,0.050000000745058,0.0484441369771957,293.15679931640625,297.1499938964844,293.1499938964844,0.1628381758928299,-2634.1357421875,304.1495666503906,0.900188684463501,0.2392705976963043,0.1678570806980133,293.07501220703125,297.1499938964844,293.1499938964844,0.2415792047977447,-4876.947265625,304.1610717773437,0.9990000128746032,0.4163567125797272,0.3105083703994751,293.2510070800781,297.1499938964844,293.1499938964844,0.0046163909137248,-1720.411376953125,297.3665466308594,0.5261847972869873,0.050000000745058,0.229798138141632,291.1671447753906,291.1499938964844,260.4661865234375,259.1261291503906,279.4277038574219,293.2511901855469,291.1650695800781,1.0,0.2304094433784485,0.7774817943572998,0.7774817943572998,1.0,1.0,-1.0921612977981567,0.4608280062675476,0.6313332915306091,0.1932870298624038,0.0,0.0,0.5976660847663879,34.76566696166992,40.0,-20.75935935974121,-12877.365234375,138.53024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,308.2218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.2955491840839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287213563919067,0.6287277936935425,-6.47169872536324e-06,0.0,0.0002999448624905,0.0,0.0,45.91041564941406,0.0,0.0,0.0,0.4161677956581116,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.106372483074665,-2407.645751953125,304.1476135253906,0.8052187561988831,0.1698098182678222,0.1534474194049835,293.0617980957031,297.1499938964844,293.1499938964844,0.0042684166692197,-337.2540588378906,296.9199523925781,0.5261847972869873,0.050000000745058,0.0484441369771957,293.15679931640625,297.1499938964844,293.1499938964844,0.1628381758928299,-2634.1357421875,304.1495666503906,0.900188684463501,0.2392705976963043,0.1678570806980133,293.07501220703125,297.1499938964844,293.1499938964844,0.2415792047977447,-4876.947265625,304.1610717773437,0.9990000128746032,0.4163567125797272,0.3105083703994751,293.2510070800781,297.1499938964844,293.1499938964844,0.0046163909137248,-1720.411376953125,297.3665466308594,0.5261847972869873,0.050000000745058,0.229798138141632,291.1671447753906,291.1499938964844,260.4661865234375,259.1261291503906,279.4277038574219,293.2511901855469,291.1650695800781,1.0,0.2304094433784485,0.7774817943572998,0.7774817943572998,1.0,1.0,-1.0921612977981567,0.4608280062675476,0.6313332915306091,0.1932870298624038,0.0,0.0,0.5976660847663879,34.76566696166992,40.0,-20.75935935974121,-12877.365234375,138.53024291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161804199219,308.2218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.2955491840839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6287213563919067,0.6287277936935425,-6.47169872536324e-06,0.0,0.0002999448624905,0.0,0.0,45.91041564941406,0.0,0.0,0.0,0.4161677956581116,4.0,0.0,1.0
490740,293.1283264160156,297.1499938964844,293.1499938964844,0.1071382239460945,-2421.962646484375,304.1471252441406,0.8023427128791809,0.1705325841903686,0.1541233509778976,293.05517578125,297.1499938964844,293.1499938964844,0.0043139201588928,-340.88238525390625,296.9576110839844,0.5232073068618774,0.050000000745058,0.0484747700393199,293.1542663574219,297.1499938964844,293.1499938964844,0.1634210795164108,-2642.054931640625,304.14874267578125,0.8960660696029663,0.2396090924739837,0.168108269572258,293.0741882324219,297.1499938964844,293.1499938964844,0.2461223006248474,-4953.4033203125,304.1498107910156,0.9990000128746032,0.4184406995773315,0.3151545822620392,293.2489624023437,297.1499938964844,293.1499938964844,0.0045995512045919,-1715.9810791015625,297.32666015625,0.5232073068618774,0.050000000745058,0.2299434393644333,291.1469116210937,291.1499938964844,260.3856506347656,259.0604858398437,279.3896789550781,293.24908447265625,291.14453125,1.0,0.232558399438858,0.7772917747497559,0.7772917747497559,1.0,1.0,-1.0990607738494873,0.4638395607471466,0.6352212429046631,0.1949134618043899,0.0,0.0,0.5994035005569458,35.63149642944336,43.0,-27.504030227661133,-12971.2080078125,141.96734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,308.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.2949565649032593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305444836616516,0.6305509805679321,-6.484370715043042e-06,0.0,0.0002993434027303,0.0,0.0,46.16856002807617,0.0,0.0,0.0,0.4169909954071045,4.0,0.0,1.0
490800,293.1283264160156,297.1499938964844,293.1499938964844,0.1071382239460945,-2421.962646484375,304.1471252441406,0.8023427128791809,0.1705325841903686,0.1541233509778976,293.05517578125,297.1499938964844,293.1499938964844,0.0043139201588928,-340.88238525390625,296.9576110839844,0.5232073068618774,0.050000000745058,0.0484747700393199,293.1542663574219,297.1499938964844,293.1499938964844,0.1634210795164108,-2642.054931640625,304.14874267578125,0.8960660696029663,0.2396090924739837,0.168108269572258,293.0741882324219,297.1499938964844,293.1499938964844,0.2461223006248474,-4953.4033203125,304.1498107910156,0.9990000128746032,0.4184406995773315,0.3151545822620392,293.2489624023437,297.1499938964844,293.1499938964844,0.0045995512045919,-1715.9810791015625,297.32666015625,0.5232073068618774,0.050000000745058,0.2299434393644333,291.1469116210937,291.1499938964844,260.3856506347656,259.0604858398437,279.3896789550781,293.24908447265625,291.14453125,1.0,0.232558399438858,0.7772917747497559,0.7772917747497559,1.0,1.0,-1.0990607738494873,0.4638395607471466,0.6352212429046631,0.1949134618043899,0.0,0.0,0.5994035005569458,35.63149642944336,43.0,-27.504030227661133,-12971.2080078125,141.96734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,308.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.080078125,18000.0,0.0,0.0,0.2949565649032593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305444836616516,0.6305509805679321,-6.484370715043042e-06,0.0,0.0002993434027303,0.0,0.0,46.16856002807617,0.0,0.0,0.0,0.4169909954071045,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1079366728663444,-2436.862060546875,304.1467590332031,0.797832727432251,0.1712553799152374,0.1548147648572921,293.04852294921875,297.1499938964844,293.1499938964844,0.0043632383458316,-344.8071594238281,296.9969177246094,0.5191009640693665,0.050000000745058,0.0485194846987724,293.15191650390625,297.1499938964844,293.1499938964844,0.1640760153532028,-2650.8916015625,304.1480712890625,0.8901748061180115,0.2399820983409881,0.1683951914310455,293.0809020996094,297.1499938964844,293.1499938964844,0.2527329623699188,-5062.39404296875,304.1388854980469,0.9990000128746032,0.4190128445625305,0.3218164443969726,293.2474060058594,297.1499938964844,293.1499938964844,0.0045839217491447,-1712.05810546875,297.28515625,0.5191009640693665,0.050000000745058,0.2301555424928665,291.1250305175781,291.1499938964844,260.3016967773437,258.99169921875,279.34967041015625,293.2474670410156,291.12261962890625,1.0,0.2355542629957199,0.7769706845283508,0.7769706845283508,1.0,1.0,-1.1085385084152222,0.4679673612117767,0.6405711770057678,0.1971639543771743,0.0,0.0,0.604191243648529,36.8890380859375,46.0,-30.107860565185547,-13101.7607421875,146.87954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,308.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.2947623431682586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386060118675232,0.6386125683784485,-6.545194537466159e-06,0.0,0.0002991463115904,0.0,0.0,47.348270416259766,0.0,0.0,0.0,0.4202162623405456,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1079366728663444,-2436.862060546875,304.1467590332031,0.797832727432251,0.1712553799152374,0.1548147648572921,293.04852294921875,297.1499938964844,293.1499938964844,0.0043632383458316,-344.8071594238281,296.9969177246094,0.5191009640693665,0.050000000745058,0.0485194846987724,293.15191650390625,297.1499938964844,293.1499938964844,0.1640760153532028,-2650.8916015625,304.1480712890625,0.8901748061180115,0.2399820983409881,0.1683951914310455,293.0809020996094,297.1499938964844,293.1499938964844,0.2527329623699188,-5062.39404296875,304.1388854980469,0.9990000128746032,0.4190128445625305,0.3218164443969726,293.2474060058594,297.1499938964844,293.1499938964844,0.0045839217491447,-1712.05810546875,297.28515625,0.5191009640693665,0.050000000745058,0.2301555424928665,291.1250305175781,291.1499938964844,260.3016967773437,258.99169921875,279.34967041015625,293.2474670410156,291.12261962890625,1.0,0.2355542629957199,0.7769706845283508,0.7769706845283508,1.0,1.0,-1.1085385084152222,0.4679673612117767,0.6405711770057678,0.1971639543771743,0.0,0.0,0.604191243648529,36.8890380859375,46.0,-30.107860565185547,-13101.7607421875,146.87954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1817932128906,308.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.2947623431682586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386060118675232,0.6386125683784485,-6.545194537466159e-06,0.0,0.0002991463115904,0.0,0.0,47.348270416259766,0.0,0.0,0.0,0.4202162623405456,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087450161576271,-2451.90234375,304.146484375,0.7921344041824341,0.1719715446233749,0.1555129736661911,293.0419311523437,297.1499938964844,293.1499938964844,0.0044157607480883,-348.9600830078125,297.0386047363281,0.5142604112625122,0.050000000745058,0.0485763140022754,293.1496887207031,297.1499938964844,293.1499938964844,0.1647723615169525,-2660.228515625,304.1475524902344,0.8830448389053345,0.2403848469257354,0.1687124222517013,293.0941772460937,297.1499938964844,293.1499938964844,0.2610309720039367,-5197.22314453125,304.1287841796875,0.9990000128746032,0.4180810749530792,0.3300895988941192,293.24639892578125,297.1499938964844,293.1499938964844,0.0045686168596148,-1708.23291015625,297.2425537109375,0.5142604112625122,0.050000000745058,0.2304251194000244,291.10321044921875,291.1499938964844,260.21484375,258.92022705078125,279.3076477050781,293.2464294433594,291.10089111328125,1.0,0.2392345964908599,0.7766496539115906,0.7766496539115906,1.0,1.0,-1.1200785636901855,0.4730044901371002,0.6470741033554077,0.1999275386333465,0.0,0.0,0.6118982434272766,38.48237609863281,49.0,-30.245756149291992,-13262.4169921875,153.07965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,308.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.2952360808849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528205871582031,0.652827262878418,-6.655361630691914e-06,0.0,0.0002996270777657,0.0,0.0,49.48943710327149,0.0,0.0,0.0,0.4258512258529663,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087450161576271,-2451.90234375,304.146484375,0.7921344041824341,0.1719715446233749,0.1555129736661911,293.0419311523437,297.1499938964844,293.1499938964844,0.0044157607480883,-348.9600830078125,297.0386047363281,0.5142604112625122,0.050000000745058,0.0485763140022754,293.1496887207031,297.1499938964844,293.1499938964844,0.1647723615169525,-2660.228515625,304.1475524902344,0.8830448389053345,0.2403848469257354,0.1687124222517013,293.0941772460937,297.1499938964844,293.1499938964844,0.2610309720039367,-5197.22314453125,304.1287841796875,0.9990000128746032,0.4180810749530792,0.3300895988941192,293.24639892578125,297.1499938964844,293.1499938964844,0.0045686168596148,-1708.23291015625,297.2425537109375,0.5142604112625122,0.050000000745058,0.2304251194000244,291.10321044921875,291.1499938964844,260.21484375,258.92022705078125,279.3076477050781,293.2464294433594,291.10089111328125,1.0,0.2392345964908599,0.7766496539115906,0.7766496539115906,1.0,1.0,-1.1200785636901855,0.4730044901371002,0.6470741033554077,0.1999275386333465,0.0,0.0,0.6118982434272766,38.48237609863281,49.0,-30.245756149291992,-13262.4169921875,153.07965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,308.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.2952360808849334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528205871582031,0.652827262878418,-6.655361630691914e-06,0.0,0.0002996270777657,0.0,0.0,49.48943710327149,0.0,0.0,0.0,0.4258512258529663,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.10914858430624,-2459.39306640625,304.1463928222656,0.7889662981033325,0.172325998544693,0.1558628529310226,293.0386657714844,297.1499938964844,293.1499938964844,0.004443110898137,-351.1093444824219,297.0604248046875,0.5116719007492065,0.050000000745058,0.0486087463796138,293.14862060546875,297.1499938964844,293.1499938964844,0.1651304513216018,-2665.009033203125,304.1473693847656,0.8791651725769043,0.240596666932106,0.1688813865184784,293.1029968261719,297.1499938964844,293.1499938964844,0.265709638595581,-5272.517578125,304.1241455078125,0.9990000128746032,0.4170587360858917,0.3347189426422119,293.24609375,297.1499938964844,293.1499938964844,0.0045609208755195,-1706.2816162109375,297.220947265625,0.5116719007492065,0.050000000745058,0.2305789589881897,291.0926208496094,291.1499938964844,260.17047119140625,258.88360595703125,279.2860107421875,293.2461242675781,291.09039306640625,1.0,0.2412867993116378,0.7764891386032104,0.7764891386032104,1.0,1.0,-1.126481056213379,0.475803792476654,0.6506773233413696,0.2014676928520202,0.0,0.0,0.6167887449264526,39.3899040222168,49.0,-29.726198196411133,-13352.2763671875,156.61349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08349609375,308.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.626953125,18000.0,0.0,0.0,0.2957892417907715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621875166893005,0.6621942520141602,-6.729503638780443e-06,0.0,0.0003001884615514,0.0,0.0,50.94086837768555,0.0,0.0,0.0,0.4295763671398163,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1095499619841575,-2466.830078125,304.1463317871094,0.7856471538543701,0.1726777404546737,0.1562127023935318,293.03546142578125,297.1499938964844,293.1499938964844,0.004471103195101,-353.298828125,297.0829467773437,0.5090194940567017,0.050000000745058,0.0486435927450656,293.1476135253906,297.1499938964844,293.1499938964844,0.1654927134513855,-2669.831787109375,304.1471862792969,0.8751477003097534,0.240815207362175,0.1690568625926971,293.11309814453125,297.1499938964844,293.1499938964844,0.2706904411315918,-5352.17724609375,304.11981201171875,0.9990000128746032,0.41567063331604,0.3396224975585937,293.2459411621094,297.1499938964844,293.1499938964844,0.0045531494542956,-1704.2803955078125,297.1991882324219,0.5090194940567017,0.050000000745058,0.230744257569313,291.0823669433594,291.1499938964844,260.1255798339844,258.84649658203125,279.2640991210937,293.2459411621094,291.0802307128906,1.0,0.2434586137533188,0.7762795090675354,0.7762795090675354,1.0,1.0,-1.1332372426986694,0.4787554144859314,0.6544818878173828,0.2030912339687347,0.0,0.0,0.6223271489143372,40.3638916015625,52.0,-28.903783798217773,-13447.55859375,160.41253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.023681640625,308.245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.73046875,18000.0,0.0,0.0,0.2965792119503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730160117149353,0.6730228066444397,-6.816645509388764e-06,0.0,0.000300990184769,0.0,0.0,52.65898895263672,0.0,0.0,0.0,0.4339027404785156,4.0,0.0,1.0
491220,293.125732421875,297.1499938964844,293.1499938964844,0.1103423535823822,-2481.472412109375,304.146240234375,0.7787104845046997,0.1733730435371399,0.1569112241268158,293.0291442871094,297.1499938964844,293.1499938964844,0.0045289299450814,-357.7873229980469,297.1301574707031,0.5036299824714661,0.050000000745058,0.0487198680639267,293.1456604003906,297.1499938964844,293.1499938964844,0.1662241369485855,-2679.529296875,304.1469116210937,0.8668758273124695,0.2412712574005127,0.1694263368844986,293.1368408203125,297.1499938964844,293.1499938964844,0.2814301252365112,-5522.37255859375,304.11199951171875,0.9990000128746032,0.4117996990680694,0.3501168191432953,293.2459716796875,297.1499938964844,293.1499938964844,0.0045372443273663,-1700.0628662109375,297.15545654296875,0.5036299824714661,0.050000000745058,0.231106087565422,291.0631408691406,291.1499938964844,260.0344543457031,258.7709350585937,279.2193908691406,293.2459411621094,291.0612487792969,1.0,0.2481063604354858,0.7758603096008301,0.7758603096008301,1.0,1.0,-1.147640824317932,0.4850585758686065,0.662582278251648,0.206563115119934,0.0,0.0,0.6352145671844482,42.49263381958008,55.0,-26.68110466003418,-13652.3662109375,168.74761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694152832031,308.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0234375,18000.0,0.0,0.0,0.2989252805709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989055871963501,0.6989126205444336,-7.031040695437696e-06,0.0,0.0003033711400348,0.0,0.0,56.9447135925293,0.0,0.0,0.0,0.4443443715572357,4.0,0.0,1.0
491280,293.125732421875,297.1499938964844,293.1499938964844,0.1103423535823822,-2481.472412109375,304.146240234375,0.7787104845046997,0.1733730435371399,0.1569112241268158,293.0291442871094,297.1499938964844,293.1499938964844,0.0045289299450814,-357.7873229980469,297.1301574707031,0.5036299824714661,0.050000000745058,0.0487198680639267,293.1456604003906,297.1499938964844,293.1499938964844,0.1662241369485855,-2679.529296875,304.1469116210937,0.8668758273124695,0.2412712574005127,0.1694263368844986,293.1368408203125,297.1499938964844,293.1499938964844,0.2814301252365112,-5522.37255859375,304.11199951171875,0.9990000128746032,0.4117996990680694,0.3501168191432953,293.2459716796875,297.1499938964844,293.1499938964844,0.0045372443273663,-1700.0628662109375,297.15545654296875,0.5036299824714661,0.050000000745058,0.231106087565422,291.0631408691406,291.1499938964844,260.0344543457031,258.7709350585937,279.2193908691406,293.2459411621094,291.0612487792969,1.0,0.2481063604354858,0.7758603096008301,0.7758603096008301,1.0,1.0,-1.147640824317932,0.4850585758686065,0.662582278251648,0.206563115119934,0.0,0.0,0.6352145671844482,42.49263381958008,55.0,-26.68110466003418,-13652.3662109375,168.74761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694152832031,308.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0234375,18000.0,0.0,0.0,0.2989252805709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989055871963501,0.6989126205444336,-7.031040695437696e-06,0.0,0.0003033711400348,0.0,0.0,56.9447135925293,0.0,0.0,0.0,0.4443443715572357,4.0,0.0,1.0
491340,293.1253662109375,297.1499938964844,293.1499938964844,0.111118733882904,-2495.767333984375,304.1462097167969,0.7716039419174194,0.1740585267543792,0.1576078832149505,293.0229797363281,297.1499938964844,293.1499938964844,0.0045890305191278,-362.4038696289063,297.1802673339844,0.498255580663681,0.050000000745058,0.0488038510084152,293.1438293457031,297.1499938964844,293.1499938964844,0.1669574677944183,-2689.203857421875,304.146728515625,0.8585344552993774,0.2417486906051635,0.169816717505455,293.1647644042969,297.1499938964844,293.1499938964844,0.2930094599723816,-5703.7138671875,304.1054077148437,0.9990000128746032,0.4064793884754181,0.3613183498382568,293.246337890625,297.1499938964844,293.1499938964844,0.0045208563096821,-1695.54833984375,297.1116027832031,0.498255580663681,0.050000000745058,0.2315044552087783,291.0458374023437,291.1499938964844,259.9419860839844,258.6939697265625,279.173583984375,293.2463073730469,291.044189453125,1.0,0.2530741989612579,0.77544105052948,0.77544105052948,1.0,1.0,-1.1629694700241089,0.4917824864387512,0.6711869835853577,0.2102714627981186,0.0,0.0,0.6502826809883118,44.83190155029297,43.0,-24.040456771850582,-13873.00390625,177.96783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6788330078125,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.431640625,18000.0,0.0,0.0,0.3023278415203094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301070690155029,0.7301143407821655,-7.3005317062779795e-06,0.0,0.0003068243386223,0.0,0.0,62.453006744384766,0.0,0.0,0.0,0.4571249783039093,4.0,0.0,1.0
491400,293.1253662109375,297.1499938964844,293.1499938964844,0.111118733882904,-2495.767333984375,304.1462097167969,0.7716039419174194,0.1740585267543792,0.1576078832149505,293.0229797363281,297.1499938964844,293.1499938964844,0.0045890305191278,-362.4038696289063,297.1802673339844,0.498255580663681,0.050000000745058,0.0488038510084152,293.1438293457031,297.1499938964844,293.1499938964844,0.1669574677944183,-2689.203857421875,304.146728515625,0.8585344552993774,0.2417486906051635,0.169816717505455,293.1647644042969,297.1499938964844,293.1499938964844,0.2930094599723816,-5703.7138671875,304.1054077148437,0.9990000128746032,0.4064793884754181,0.3613183498382568,293.246337890625,297.1499938964844,293.1499938964844,0.0045208563096821,-1695.54833984375,297.1116027832031,0.498255580663681,0.050000000745058,0.2315044552087783,291.0458374023437,291.1499938964844,259.9419860839844,258.6939697265625,279.173583984375,293.2463073730469,291.044189453125,1.0,0.2530741989612579,0.77544105052948,0.77544105052948,1.0,1.0,-1.1629694700241089,0.4917824864387512,0.6711869835853577,0.2102714627981186,0.0,0.0,0.6502826809883118,44.83190155029297,43.0,-24.040456771850582,-13873.00390625,177.96783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6788330078125,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.431640625,18000.0,0.0,0.0,0.3023278415203094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301070690155029,0.7301143407821655,-7.3005317062779795e-06,0.0,0.0003068243386223,0.0,0.0,62.453006744384766,0.0,0.0,0.0,0.4571249783039093,4.0,0.0,1.0
491460,293.1248779296875,297.1499938964844,293.1499938964844,0.1116662994027137,-2505.5673828125,304.1465759277344,0.7735418081283569,0.1747847944498062,0.1582362055778503,293.01678466796875,297.1499938964844,293.1499938964844,0.0046403799206018,-366.1037902832031,297.2416687011719,0.4988362193107605,0.050000000745058,0.0487943477928638,293.1416015625,297.1499938964844,293.1499938964844,0.167423129081726,-2695.104248046875,304.1470642089844,0.8601478934288025,0.2423572838306427,0.1701999008655548,293.18707275390625,297.1499938964844,293.1499938964844,0.2925886511802673,-5690.88134765625,304.1216125488281,0.9990000128746032,0.4015462398529053,0.3600728511810303,293.2467041015625,297.1499938964844,293.1499938964844,0.0044937515631318,-1686.067626953125,297.0765991210937,0.4988362193107605,0.050000000745058,0.231459379196167,291.045166015625,291.1499938964844,259.8487243652344,258.6160583496094,279.1361389160156,293.2466735839844,291.0476379394531,1.0,0.2521765232086181,0.7749332785606384,0.7749332785606384,1.0,1.0,-1.162632703781128,0.4915593862533569,0.671073317527771,0.2101536244153976,0.0,0.0,0.6647968888282776,44.58789825439453,31.0,6.7752885818481445,-13982.966796875,177.3805694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815673828125,308.1021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.451171875,18000.0,0.0,0.0,0.3065890967845917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7636951208114624,0.7637027502059937,-7.60521743359277e-06,0.0,0.0003111489641014,0.0,0.0,68.8272933959961,0.0,0.0,0.0,0.4708907604217529,4.0,0.0,1.0
