time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1248779296875,297.1499938964844,293.1499938964844,0.1116662994027137,-2505.5673828125,304.1465759277344,0.7735418081283569,0.1747847944498062,0.1582362055778503,293.01678466796875,297.1499938964844,293.1499938964844,0.0046403799206018,-366.1037902832031,297.2416687011719,0.4988362193107605,0.050000000745058,0.0487943477928638,293.1416015625,297.1499938964844,293.1499938964844,0.167423129081726,-2695.104248046875,304.1470642089844,0.8601478934288025,0.2423572838306427,0.1701999008655548,293.18707275390625,297.1499938964844,293.1499938964844,0.2925886511802673,-5690.88134765625,304.1216125488281,0.9990000128746032,0.4015462398529053,0.3600728511810303,293.2467041015625,297.1499938964844,293.1499938964844,0.0044937515631318,-1686.067626953125,297.0765991210937,0.4988362193107605,0.050000000745058,0.231459379196167,291.045166015625,291.1499938964844,259.8487243652344,258.6160583496094,279.1361389160156,293.2466735839844,291.0476379394531,1.0,0.2521765232086181,0.7749332785606384,0.7749332785606384,1.0,1.0,-1.162632703781128,0.4915593862533569,0.671073317527771,0.2101536244153976,0.0,0.0,0.6647968888282776,44.58789825439453,31.0,6.7752885818481445,-13982.966796875,177.3805694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4815673828125,308.1021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.451171875,18000.0,0.0,0.0,0.3065890967845917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7636951208114624,0.7637027502059937,-7.60521743359277e-06,0.0,0.0003111489641014,0.0,0.0,68.8272933959961,0.0,0.0,0.0,0.4708907604217529,4.0,0.0,1.0
491580,293.1241455078125,297.1499938964844,293.1499938964844,0.1118495017290115,-2508.179931640625,304.1473999023437,0.7839478850364685,0.1755689531564712,0.1588375717401504,293.0104675292969,297.1499938964844,293.1499938964844,0.0046774051152169,-368.2521362304688,297.32452392578125,0.504928469657898,0.050000000745058,0.0487007275223732,293.1390686035156,297.1499938964844,293.1499938964844,0.1674226969480514,-2694.4609375,304.1480407714844,0.8710978031158447,0.2430834025144577,0.1706260740756988,293.18572998046875,297.1499938964844,293.1499938964844,0.2802990972995758,-5489.7890625,304.1517639160156,0.9990000128746032,0.4008238911628723,0.3475210964679718,293.24664306640625,297.1499938964844,293.1499938964844,0.0044520455412566,-1669.2181396484375,297.0622863769531,0.504928469657898,0.050000000745058,0.2310152798891067,291.0808410644531,291.1499938964844,259.755126953125,258.5376281738281,279.105712890625,293.2466735839844,291.0857849121094,1.0,0.2467221468687057,0.7744255065917969,0.7744255065917969,1.0,1.0,-1.1481596231460571,0.4851183593273163,0.6630412340164185,0.2064778804779052,0.0,0.0,0.6718862056732178,42.01521301269531,25.0,45.47451400756836,-13939.9150390625,167.9669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3464050292969,308.0956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26171875,18000.0,0.0,0.0,0.310915470123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7841730713844299,0.7841808795928955,-7.801047104294412e-06,0.0,0.0003155396552756,0.0,0.0,72.96780395507812,0.0,0.0,0.0,0.4790803790092468,4.0,0.0,1.0
491640,293.1241455078125,297.1499938964844,293.1499938964844,0.1118495017290115,-2508.179931640625,304.1473999023437,0.7839478850364685,0.1755689531564712,0.1588375717401504,293.0104675292969,297.1499938964844,293.1499938964844,0.0046774051152169,-368.2521362304688,297.32452392578125,0.504928469657898,0.050000000745058,0.0487007275223732,293.1390686035156,297.1499938964844,293.1499938964844,0.1674226969480514,-2694.4609375,304.1480407714844,0.8710978031158447,0.2430834025144577,0.1706260740756988,293.18572998046875,297.1499938964844,293.1499938964844,0.2802990972995758,-5489.7890625,304.1517639160156,0.9990000128746032,0.4008238911628723,0.3475210964679718,293.24664306640625,297.1499938964844,293.1499938964844,0.0044520455412566,-1669.2181396484375,297.0622863769531,0.504928469657898,0.050000000745058,0.2310152798891067,291.0808410644531,291.1499938964844,259.755126953125,258.5376281738281,279.105712890625,293.2466735839844,291.0857849121094,1.0,0.2467221468687057,0.7744255065917969,0.7744255065917969,1.0,1.0,-1.1481596231460571,0.4851183593273163,0.6630412340164185,0.2064778804779052,0.0,0.0,0.6718862056732178,42.01521301269531,25.0,45.47451400756836,-13939.9150390625,167.9669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3464050292969,308.0956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26171875,18000.0,0.0,0.0,0.310915470123291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7841730713844299,0.7841808795928955,-7.801047104294412e-06,0.0,0.0003155396552756,0.0,0.0,72.96780395507812,0.0,0.0,0.0,0.4790803790092468,4.0,0.0,1.0
491700,293.12371826171875,297.1499938964844,293.1499938964844,0.1118784993886947,-2508.251220703125,304.1478271484375,0.7906360030174255,0.1759787648916244,0.159147024154663,293.0072326660156,297.1499938964844,293.1499938964844,0.0046939165331423,-369.0779724121094,297.37060546875,0.5089929699897766,0.050000000745058,0.0486438795924186,293.1379089355469,297.1499938964844,293.1499938964844,0.1673163622617721,-2692.679443359375,304.1485900878906,0.8782201409339905,0.2434508651494979,0.170838862657547,293.1752014160156,297.1499938964844,293.1499938964844,0.272346556186676,-5361.07861328125,304.1658630371094,0.9990000128746032,0.402430921792984,0.3396720886230469,293.24639892578125,297.1499938964844,293.1499938964844,0.0044292407110333,-1659.673583984375,297.059814453125,0.5089929699897766,0.050000000745058,0.2307456135749817,291.10595703125,291.1499938964844,259.7084045410156,258.49835205078125,279.0912780761719,293.2464294433594,291.11151123046875,1.0,0.2435118108987808,0.7741716504096985,0.7741716504096985,1.0,1.0,-1.1389729976654053,0.4810544848442077,0.6579185724258423,0.2041341364383697,0.0,0.0,0.6723241806030273,40.448089599609375,25.0,58.879695892333984,-13886.107421875,162.22833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3182373046875,308.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.312837153673172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877808809280396,0.7877887487411499,-7.837530574761331e-06,0.0,0.0003174899320583,0.0,0.0,73.72633361816406,0.0,0.0,0.0,0.4803837835788727,4.0,0.0,1.0
491760,293.1232604980469,297.1499938964844,293.1499938964844,0.1119081228971481,-2508.341552734375,304.1481628417969,0.7980675101280212,0.1764002591371536,0.1594627648591995,293.00396728515625,297.1499938964844,293.1499938964844,0.0047101830132305,-369.8778991699219,297.41754150390625,0.5136349201202393,0.050000000745058,0.0485839359462261,293.1365966796875,297.1499938964844,293.1499938964844,0.1672178506851196,-2691.015869140625,304.1490173339844,0.8862205743789673,0.2438606321811676,0.1710646748542785,293.159912109375,297.1499938964844,293.1499938964844,0.2637460827827453,-5222.07373046875,304.1785888671875,0.9990000128746032,0.4051122665405273,0.3311942517757416,293.24591064453125,297.1499938964844,293.1499938964844,0.004406432621181,-1650.113525390625,297.058349609375,0.5136349201202393,0.050000000745058,0.2304612696170807,291.13165283203125,291.1499938964844,259.66180419921875,258.4591369628906,279.0766906738281,293.2460021972656,291.1371459960937,1.0,0.2399807870388031,0.7740523815155029,0.7740523815155029,1.0,1.0,-1.1290342807769775,0.4766780436038971,0.6523562073707581,0.201635330915451,0.0,0.0,0.6709696054458618,38.79363632202149,28.0,65.5759048461914,-13816.89453125,156.19049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31854248046875,308.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.3145013451576233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7869477868080139,0.7869555950164795,-7.831531547708437e-06,0.0,0.0003191788855474,0.0,0.0,73.56806182861328,0.0,0.0,0.0,0.479851633310318,4.0,0.0,1.0
491820,293.12237548828125,297.1499938964844,293.1499938964844,0.1121007949113845,-2511.12890625,304.1484375,0.8085715770721436,0.1772595643997192,0.1601566672325134,292.997314453125,297.1499938964844,293.1499938964844,0.0047497968189418,-372.10455322265625,297.5089111328125,0.5201283097267151,0.050000000745058,0.0485079288482666,293.1337585449219,297.1499938964844,293.1499938964844,0.1672685593366623,-2691.097412109375,304.14923095703125,0.8976276516914368,0.2447751462459564,0.1716243773698806,293.1234436035156,297.1499938964844,293.1499938964844,0.2520608305931091,-5034.5888671875,304.1880798339844,0.9990000128746032,0.4122496545314789,0.3201201260089874,293.2442932128906,297.1499938964844,293.1499938964844,0.0043676123023033,-1633.9576416015625,297.0531921386719,0.5201283097267151,0.050000000745058,0.2301007211208343,291.1748962402344,291.1499938964844,259.5692138671875,258.3810729980469,279.0431213378906,293.2444152832031,291.1781005859375,1.0,0.2357913553714752,0.773813784122467,0.773813784122467,1.0,1.0,-1.116718053817749,0.471276044845581,0.6454419493675232,0.1984715312719345,0.0,0.0,0.6645041108131409,36.69964599609375,31.0,54.558876037597656,-13717.095703125,148.75619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3943786621094,308.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.63671875,18000.0,0.0,0.0,0.3169455230236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751681208610535,0.7751758694648743,-7.722648661001585e-06,0.0,0.0003216594341211,0.0,0.0,71.18359375,0.0,0.0,0.0,0.4746873676776886,4.0,0.0,1.0
491880,293.12237548828125,297.1499938964844,293.1499938964844,0.1121007949113845,-2511.12890625,304.1484375,0.8085715770721436,0.1772595643997192,0.1601566672325134,292.997314453125,297.1499938964844,293.1499938964844,0.0047497968189418,-372.10455322265625,297.5089111328125,0.5201283097267151,0.050000000745058,0.0485079288482666,293.1337585449219,297.1499938964844,293.1499938964844,0.1672685593366623,-2691.097412109375,304.14923095703125,0.8976276516914368,0.2447751462459564,0.1716243773698806,293.1234436035156,297.1499938964844,293.1499938964844,0.2520608305931091,-5034.5888671875,304.1880798339844,0.9990000128746032,0.4122496545314789,0.3201201260089874,293.2442932128906,297.1499938964844,293.1499938964844,0.0043676123023033,-1633.9576416015625,297.0531921386719,0.5201283097267151,0.050000000745058,0.2301007211208343,291.1748962402344,291.1499938964844,259.5692138671875,258.3810729980469,279.0431213378906,293.2444152832031,291.1781005859375,1.0,0.2357913553714752,0.773813784122467,0.773813784122467,1.0,1.0,-1.116718053817749,0.471276044845581,0.6454419493675232,0.1984715312719345,0.0,0.0,0.6645041108131409,36.69964599609375,31.0,54.558876037597656,-13717.095703125,148.75619506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3943786621094,308.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.63671875,18000.0,0.0,0.0,0.3169455230236053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7751681208610535,0.7751758694648743,-7.722648661001585e-06,0.0,0.0003216594341211,0.0,0.0,71.18359375,0.0,0.0,0.0,0.4746873676776886,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1125647127628326,-2519.235595703125,304.1481628417969,0.814895749092102,0.1781503856182098,0.1609096229076385,292.99029541015625,297.1499938964844,293.1499938964844,0.0048007075674831,-375.4449462890625,297.59112548828125,0.5239259600639343,0.050000000745058,0.0484671518206596,293.1307373046875,297.1499938964844,293.1499938964844,0.167775496840477,-2697.468017578125,304.14862060546875,0.9048076272010804,0.2457963675260543,0.1722878068685531,293.091064453125,297.1499938964844,293.1499938964844,0.2454844713211059,-4930.70849609375,304.1861267089844,0.9990000128746032,0.4194981455802917,0.3140190541744232,293.2418518066406,297.1499938964844,293.1499938964844,0.0043390826322138,-1622.8389892578125,297.0381164550781,0.5239259600639343,0.050000000745058,0.2299073040485382,291.194580078125,291.1499938964844,259.4778747558594,258.3038024902344,279.0064697265625,293.2420349121094,291.1957092285156,1.0,0.2335876226425171,0.7735751867294312,0.7735751867294312,1.0,1.0,-1.110811710357666,0.4686807692050934,0.6421309113502502,0.1969214677810669,0.0,0.0,0.6570427417755127,35.58613586425781,34.0,29.18643379211425,-13668.07421875,145.03610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5352783203125,308.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3046875,18000.0,0.0,0.0,0.3182915449142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589210271835327,0.7589285969734192,-7.571897640445968e-06,0.0,0.0003230254515074,0.0,0.0,67.9674072265625,0.0,0.0,0.0,0.4678930044174194,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1125647127628326,-2519.235595703125,304.1481628417969,0.814895749092102,0.1781503856182098,0.1609096229076385,292.99029541015625,297.1499938964844,293.1499938964844,0.0048007075674831,-375.4449462890625,297.59112548828125,0.5239259600639343,0.050000000745058,0.0484671518206596,293.1307373046875,297.1499938964844,293.1499938964844,0.167775496840477,-2697.468017578125,304.14862060546875,0.9048076272010804,0.2457963675260543,0.1722878068685531,293.091064453125,297.1499938964844,293.1499938964844,0.2454844713211059,-4930.70849609375,304.1861267089844,0.9990000128746032,0.4194981455802917,0.3140190541744232,293.2418518066406,297.1499938964844,293.1499938964844,0.0043390826322138,-1622.8389892578125,297.0381164550781,0.5239259600639343,0.050000000745058,0.2299073040485382,291.194580078125,291.1499938964844,259.4778747558594,258.3038024902344,279.0064697265625,293.2420349121094,291.1957092285156,1.0,0.2335876226425171,0.7735751867294312,0.7735751867294312,1.0,1.0,-1.110811710357666,0.4686807692050934,0.6421309113502502,0.1969214677810669,0.0,0.0,0.6570427417755127,35.58613586425781,34.0,29.18643379211425,-13668.07421875,145.03610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5352783203125,308.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3046875,18000.0,0.0,0.0,0.3182915449142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7589210271835327,0.7589285969734192,-7.571897640445968e-06,0.0,0.0003230254515074,0.0,0.0,67.9674072265625,0.0,0.0,0.0,0.4678930044174194,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1132377162575721,-2531.393798828125,304.14764404296875,0.8179919719696045,0.1790675371885299,0.1617136150598526,292.9829406738281,297.1499938964844,293.1499938964844,0.0048610852099955,-379.6745300292969,297.6678161621094,0.5253218412399292,0.050000000745058,0.0484527722001075,293.1277160644531,297.1499938964844,293.1499938964844,0.1686310023069381,-2708.583251953125,304.14764404296875,0.9084816575050354,0.2469008713960647,0.1730331927537918,293.0672607421875,297.1499938964844,293.1499938964844,0.2429466545581817,-4892.8251953125,304.1781921386719,0.9990000128746032,0.4258352220058441,0.3118393123149872,293.23895263671875,297.1499938964844,293.1499938964844,0.0043180286884307,-1615.3695068359375,297.0157165527344,0.5253218412399292,0.050000000745058,0.2298390865325927,291.1970520019531,291.1499938964844,259.38836669921875,258.2278747558594,278.9676208496094,293.2391357421875,291.1964416503906,1.0,0.2330256253480911,0.7734110951423645,0.7734110951423645,1.0,1.0,-1.1099542379379272,0.4683042168617248,0.6416499614715576,0.1966327875852584,0.0,0.0,0.6504321098327637,35.209083557128906,37.0,5.094777584075928,-13668.4697265625,144.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025146484375,308.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.455078125,18000.0,0.0,0.0,0.3187455236911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435470819473267,0.7435545325279236,-7.431211997754872e-06,0.0,0.0003234861942473,0.0,0.0,65.01841735839844,0.0,0.0,0.0,0.4616016447544098,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1132377162575721,-2531.393798828125,304.14764404296875,0.8179919719696045,0.1790675371885299,0.1617136150598526,292.9829406738281,297.1499938964844,293.1499938964844,0.0048610852099955,-379.6745300292969,297.6678161621094,0.5253218412399292,0.050000000745058,0.0484527722001075,293.1277160644531,297.1499938964844,293.1499938964844,0.1686310023069381,-2708.583251953125,304.14764404296875,0.9084816575050354,0.2469008713960647,0.1730331927537918,293.0672607421875,297.1499938964844,293.1499938964844,0.2429466545581817,-4892.8251953125,304.1781921386719,0.9990000128746032,0.4258352220058441,0.3118393123149872,293.23895263671875,297.1499938964844,293.1499938964844,0.0043180286884307,-1615.3695068359375,297.0157165527344,0.5253218412399292,0.050000000745058,0.2298390865325927,291.1970520019531,291.1499938964844,259.38836669921875,258.2278747558594,278.9676208496094,293.2391357421875,291.1964416503906,1.0,0.2330256253480911,0.7734110951423645,0.7734110951423645,1.0,1.0,-1.1099542379379272,0.4683042168617248,0.6416499614715576,0.1966327875852584,0.0,0.0,0.6504321098327637,35.209083557128906,37.0,5.094777584075928,-13668.4697265625,144.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025146484375,308.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.455078125,18000.0,0.0,0.0,0.3187455236911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435470819473267,0.7435545325279236,-7.431211997754872e-06,0.0,0.0003234861942473,0.0,0.0,65.01841735839844,0.0,0.0,0.0,0.4616016447544098,4.0,0.0,1.0
492180,293.1195983886719,297.1499938964844,293.1499938964844,0.1140707433223724,-2546.623779296875,304.1470642089844,0.8184447884559631,0.1799955368041992,0.1625513583421707,292.9753723144531,297.1499938964844,293.1499938964844,0.0049300151877105,-384.6677551269531,297.74102783203125,0.5246367454528809,0.050000000745058,0.0484597794711589,293.124755859375,297.1499938964844,293.1499938964844,0.169758141040802,-2723.350830078125,304.14654541015625,0.9088913798332214,0.2480622231960296,0.1738385558128357,293.0530090332031,297.1499938964844,293.1499938964844,0.2437778115272522,-4909.73681640625,304.1673889160156,0.9990000128746032,0.4308389723300934,0.312904953956604,293.2359924316406,297.1499938964844,293.1499938964844,0.0043023843318223,-1610.5782470703125,296.9871520996094,0.5246367454528809,0.050000000745058,0.2298723310232162,291.1861877441406,291.1499938964844,259.3011779785156,258.1536865234375,278.9276733398437,293.2361755371094,291.1844482421875,1.0,0.2338130623102188,0.7732469439506531,0.7732469439506531,1.0,1.0,-1.1132522821426392,0.469745934009552,0.6435063481330872,0.1973737925291061,0.0,0.0,0.6462202668190002,35.4295654296875,40.0,-13.476292610168455,-13716.927734375,145.40151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,308.3899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.333984375,18000.0,0.0,0.0,0.3186061680316925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327262759208679,0.7327336072921753,-7.333048870350467e-06,0.0,0.0003233447496313,0.0,0.0,62.99501037597656,0.0,0.0,0.0,0.4572868645191192,4.0,0.0,1.0
492240,293.1195983886719,297.1499938964844,293.1499938964844,0.1140707433223724,-2546.623779296875,304.1470642089844,0.8184447884559631,0.1799955368041992,0.1625513583421707,292.9753723144531,297.1499938964844,293.1499938964844,0.0049300151877105,-384.6677551269531,297.74102783203125,0.5246367454528809,0.050000000745058,0.0484597794711589,293.124755859375,297.1499938964844,293.1499938964844,0.169758141040802,-2723.350830078125,304.14654541015625,0.9088913798332214,0.2480622231960296,0.1738385558128357,293.0530090332031,297.1499938964844,293.1499938964844,0.2437778115272522,-4909.73681640625,304.1673889160156,0.9990000128746032,0.4308389723300934,0.312904953956604,293.2359924316406,297.1499938964844,293.1499938964844,0.0043023843318223,-1610.5782470703125,296.9871520996094,0.5246367454528809,0.050000000745058,0.2298723310232162,291.1861877441406,291.1499938964844,259.3011779785156,258.1536865234375,278.9276733398437,293.2361755371094,291.1844482421875,1.0,0.2338130623102188,0.7732469439506531,0.7732469439506531,1.0,1.0,-1.1132522821426392,0.469745934009552,0.6435063481330872,0.1973737925291061,0.0,0.0,0.6462202668190002,35.4295654296875,40.0,-13.476292610168455,-13716.927734375,145.40151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,308.3899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.333984375,18000.0,0.0,0.0,0.3186061680316925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327262759208679,0.7327336072921753,-7.333048870350467e-06,0.0,0.0003233447496313,0.0,0.0,62.99501037597656,0.0,0.0,0.0,0.4572868645191192,4.0,0.0,1.0
492300,293.11920166015625,297.1499938964844,293.1499938964844,0.1145274192094802,-2554.999267578125,304.1467590332031,0.817826509475708,0.1804585009813308,0.1629771888256073,292.9715576171875,297.1499938964844,293.1499938964844,0.004967126995325,-387.3866271972656,297.7770690917969,0.5236349105834961,0.050000000745058,0.0484701730310916,293.12335205078125,297.1499938964844,293.1499938964844,0.170393630862236,-2731.685302734375,304.1460266113281,0.9080265164375304,0.2486566007137298,0.1742574274539947,293.04937744140625,297.1499938964844,293.1499938964844,0.2452712208032608,-4935.576171875,304.1614990234375,0.9990000128746032,0.4327865242958069,0.3144774436950683,293.234619140625,297.1499938964844,293.1499938964844,0.0042959586717188,-1608.8665771484375,296.9711303710937,0.5236349105834961,0.050000000745058,0.2299216240644455,291.17742919921875,291.1499938964844,259.25860595703125,258.11737060546875,278.90753173828125,293.2348022460937,291.1753234863281,1.0,0.2346378564834594,0.7731649279594421,0.7731649279594421,1.0,1.0,-1.1162246465682983,0.4710463285446167,0.6451782584190369,0.1980722397565841,0.0,0.0,0.6452631950378418,35.73212814331055,40.0,-20.17814826965332,-13758.0009765625,146.78414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,308.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.130859375,18000.0,0.0,0.0,0.3184212744235992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296897172927856,0.7296969890594482,-7.305357939912938e-06,0.0,0.0003231571172364,0.0,0.0,62.43307876586914,0.0,0.0,0.0,0.4561199247837066,4.0,0.0,1.0
492360,293.11883544921875,297.1499938964844,293.1499938964844,0.1150011271238327,-2563.69140625,304.146484375,0.8167226910591125,0.1809183061122894,0.1634048670530319,292.9677734375,297.1499938964844,293.1499938964844,0.0050056613981723,-390.2177429199219,297.8130798339844,0.52226722240448,0.050000000745058,0.04848463088274,293.1220397949219,297.1499938964844,293.1499938964844,0.1710622608661651,-2740.448486328125,304.1455383300781,0.9065678119659424,0.2492559254169464,0.1746839135885238,293.0478820800781,297.1499938964844,293.1499938964844,0.2473892867565155,-4971.3876953125,304.15557861328125,0.9990000128746032,0.4343553185462951,0.3166520893573761,293.2333374023437,297.1499938964844,293.1499938964844,0.0042901770211756,-1607.4637451171875,296.9542541503906,0.52226722240448,0.050000000745058,0.2299902141094207,291.1672058105469,291.1499938964844,259.2168273925781,258.0816955566406,278.8876037597656,293.2334899902344,291.1648864746094,1.0,0.2357122898101806,0.7730070352554321,0.7730070352554321,1.0,1.0,-1.1199591159820557,0.4726722240447998,0.6472869515419006,0.1989509761333465,0.0,0.0,0.6451336741447449,36.14809036254883,43.0,-25.22083854675293,-13809.1435546875,148.59864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98931884765625,308.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.701171875,18000.0,0.0,0.0,0.3182206451892853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284107208251953,0.7284179925918579,-7.2932580224005505e-06,0.0,0.0003229535068385,0.0,0.0,62.19440841674805,0.0,0.0,0.0,0.455676257610321,4.0,0.0,1.0
492420,293.1182861328125,297.1499938964844,293.1499938964844,0.1159760281443595,-2581.567626953125,304.1460266113281,0.81325364112854,0.1818228811025619,0.1642589718103408,292.9603576660156,297.1499938964844,293.1499938964844,0.0050865919329226,-396.1593322753906,297.8857421875,0.5186437964439392,0.050000000745058,0.0485245324671268,293.11962890625,297.1499938964844,293.1499938964844,0.1724591851234436,-2758.71923828125,304.14471435546875,0.902255356311798,0.2504546642303467,0.1755487769842147,293.0508728027344,297.1499938964844,293.1499938964844,0.2532649338245392,-5068.841796875,304.1439208984375,0.9990000128746032,0.4363492429256439,0.3225768208503723,293.2311706542969,297.1499938964844,293.1499938964844,0.0042797308415174,-1605.188720703125,296.918701171875,0.5186437964439392,0.050000000745058,0.230179488658905,291.14434814453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84814453125,293.2312927246094,291.14178466796875,1.0,0.2385150641202926,0.7726912498474121,0.7726912498474121,1.0,1.0,-1.1294078826904297,0.476793497800827,0.652614414691925,0.2011996954679489,0.0,0.0,0.6473917961120605,37.285640716552734,46.0,-31.19426727294922,-13938.3916015625,153.40040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,308.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.3179448246955871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312987446784973,0.7313060164451599,-7.317247764149215e-06,0.0,0.0003226735861971,0.0,0.0,62.71201705932617,0.0,0.0,0.0,0.457019031047821,4.0,0.0,1.0
492480,293.1182861328125,297.1499938964844,293.1499938964844,0.1159760281443595,-2581.567626953125,304.1460266113281,0.81325364112854,0.1818228811025619,0.1642589718103408,292.9603576660156,297.1499938964844,293.1499938964844,0.0050865919329226,-396.1593322753906,297.8857421875,0.5186437964439392,0.050000000745058,0.0485245324671268,293.11962890625,297.1499938964844,293.1499938964844,0.1724591851234436,-2758.71923828125,304.14471435546875,0.902255356311798,0.2504546642303467,0.1755487769842147,293.0508728027344,297.1499938964844,293.1499938964844,0.2532649338245392,-5068.841796875,304.1439208984375,0.9990000128746032,0.4363492429256439,0.3225768208503723,293.2311706542969,297.1499938964844,293.1499938964844,0.0042797308415174,-1605.188720703125,296.918701171875,0.5186437964439392,0.050000000745058,0.230179488658905,291.14434814453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84814453125,293.2312927246094,291.14178466796875,1.0,0.2385150641202926,0.7726912498474121,0.7726912498474121,1.0,1.0,-1.1294078826904297,0.476793497800827,0.652614414691925,0.2011996954679489,0.0,0.0,0.6473917961120605,37.285640716552734,46.0,-31.19426727294922,-13938.3916015625,153.40040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,308.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.3179448246955871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312987446784973,0.7313060164451599,-7.317247764149215e-06,0.0,0.0003226735861971,0.0,0.0,62.71201705932617,0.0,0.0,0.0,0.457019031047821,4.0,0.0,1.0
492540,293.117919921875,297.1499938964844,293.1499938964844,0.1169605031609535,-2599.582275390625,304.1457214355469,0.8083680272102356,0.1827002167701721,0.1651026904582977,292.9532165527344,297.1499938964844,293.1499938964844,0.0051716486923396,-402.368896484375,297.9598083496094,0.5141655802726746,0.050000000745058,0.0485773496329784,293.1175842285156,297.1499938964844,293.1499938964844,0.1738897711038589,-2777.364501953125,304.14410400390625,0.8965072631835938,0.2516396343708038,0.1764160096645355,293.0609741210937,297.1499938964844,293.1499938964844,0.2609893977642059,-5194.8310546875,304.13311767578125,0.9990000128746032,0.4368247091770172,0.3302557468414306,293.2296142578125,297.1499938964844,293.1499938964844,0.0042699631303548,-1603.218994140625,296.88140869140625,0.5141655802726746,0.050000000745058,0.2304300367832183,291.1202392578125,291.1499938964844,259.0587463378906,257.9462280273437,278.8094482421875,293.22967529296875,291.11767578125,1.0,0.2420489639043808,0.7723754644393921,0.7723754644393921,1.0,1.0,-1.141041874885559,0.4818800985813141,0.6591618061065674,0.2039944976568222,0.0,0.0,0.6529704332351685,38.78145980834961,49.0,-33.2343635559082,-14097.927734375,159.59490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07867431640625,308.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.388671875,18000.0,0.0,0.0,0.3180970847606659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414804697036743,0.7414878606796265,-7.406680651911301e-06,0.0,0.0003228281275369,0.0,0.0,64.59016418457031,0.0,0.0,0.0,0.4613621234893799,4.0,0.0,1.0
492600,293.117919921875,297.1499938964844,293.1499938964844,0.1169605031609535,-2599.582275390625,304.1457214355469,0.8083680272102356,0.1827002167701721,0.1651026904582977,292.9532165527344,297.1499938964844,293.1499938964844,0.0051716486923396,-402.368896484375,297.9598083496094,0.5141655802726746,0.050000000745058,0.0485773496329784,293.1175842285156,297.1499938964844,293.1499938964844,0.1738897711038589,-2777.364501953125,304.14410400390625,0.8965072631835938,0.2516396343708038,0.1764160096645355,293.0609741210937,297.1499938964844,293.1499938964844,0.2609893977642059,-5194.8310546875,304.13311767578125,0.9990000128746032,0.4368247091770172,0.3302557468414306,293.2296142578125,297.1499938964844,293.1499938964844,0.0042699631303548,-1603.218994140625,296.88140869140625,0.5141655802726746,0.050000000745058,0.2304300367832183,291.1202392578125,291.1499938964844,259.0587463378906,257.9462280273437,278.8094482421875,293.22967529296875,291.11767578125,1.0,0.2420489639043808,0.7723754644393921,0.7723754644393921,1.0,1.0,-1.141041874885559,0.4818800985813141,0.6591618061065674,0.2039944976568222,0.0,0.0,0.6529704332351685,38.78145980834961,49.0,-33.2343635559082,-14097.927734375,159.59490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07867431640625,308.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.388671875,18000.0,0.0,0.0,0.3180970847606659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414804697036743,0.7414878606796265,-7.406680651911301e-06,0.0,0.0003228281275369,0.0,0.0,64.59016418457031,0.0,0.0,0.0,0.4613621234893799,4.0,0.0,1.0
492660,293.1177673339844,297.1499938964844,293.1499938964844,0.1179300248622894,-2617.271240234375,304.1455383300781,0.8023224472999573,0.1835445016622543,0.1659284085035324,292.9465026855469,297.1499938964844,293.1499938964844,0.0052602440118789,-408.7742614746094,298.03582763671875,0.5091806650161743,0.050000000745058,0.0486412905156612,293.1158752441406,297.1499938964844,293.1499938964844,0.175317108631134,-2795.892822265625,304.1436767578125,0.8897002935409546,0.2528035640716553,0.1772777289152145,293.07720947265625,297.1499938964844,293.1499938964844,0.2702043354511261,-5343.08935546875,304.1234130859375,0.9990000128746032,0.435802161693573,0.3393188416957855,293.2286682128906,297.1499938964844,293.1499938964844,0.0042601078748703,-1601.1815185546875,296.8431091308594,0.5091806650161743,0.050000000745058,0.2307333350181579,291.0966186523437,291.1499938964844,258.986083984375,257.8836669921875,278.77227783203125,293.2287292480469,291.09423828125,1.0,0.2461651563644409,0.7719513773918152,0.7719513773918152,1.0,1.0,-1.1543858051300049,0.4877138435840606,0.6666719913482666,0.2072063237428665,0.0,0.0,0.6616769433021545,40.584381103515625,52.0,-32.67436599731445,-14281.123046875,167.00900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03094482421875,308.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3515625,18000.0,0.0,0.0,0.3189372420310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7587247490882874,0.7587323188781738,-7.562184237031033e-06,0.0,0.0003236807824578,0.0,0.0,67.87481689453125,0.0,0.0,0.0,0.4686557054519653,4.0,0.0,1.0
492720,293.1177673339844,297.1499938964844,293.1499938964844,0.1179300248622894,-2617.271240234375,304.1455383300781,0.8023224472999573,0.1835445016622543,0.1659284085035324,292.9465026855469,297.1499938964844,293.1499938964844,0.0052602440118789,-408.7742614746094,298.03582763671875,0.5091806650161743,0.050000000745058,0.0486412905156612,293.1158752441406,297.1499938964844,293.1499938964844,0.175317108631134,-2795.892822265625,304.1436767578125,0.8897002935409546,0.2528035640716553,0.1772777289152145,293.07720947265625,297.1499938964844,293.1499938964844,0.2702043354511261,-5343.08935546875,304.1234130859375,0.9990000128746032,0.435802161693573,0.3393188416957855,293.2286682128906,297.1499938964844,293.1499938964844,0.0042601078748703,-1601.1815185546875,296.8431091308594,0.5091806650161743,0.050000000745058,0.2307333350181579,291.0966186523437,291.1499938964844,258.986083984375,257.8836669921875,278.77227783203125,293.2287292480469,291.09423828125,1.0,0.2461651563644409,0.7719513773918152,0.7719513773918152,1.0,1.0,-1.1543858051300049,0.4877138435840606,0.6666719913482666,0.2072063237428665,0.0,0.0,0.6616769433021545,40.584381103515625,52.0,-32.67436599731445,-14281.123046875,167.00900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03094482421875,308.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3515625,18000.0,0.0,0.0,0.3189372420310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7587247490882874,0.7587323188781738,-7.562184237031033e-06,0.0,0.0003236807824578,0.0,0.0,67.87481689453125,0.0,0.0,0.0,0.4686557054519653,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1187035962939262,-2631.09326171875,304.145751953125,0.7955867648124695,0.1843517124652862,0.1667310297489166,292.9402160644531,297.1499938964844,293.1499938964844,0.0053490763530135,-414.8787536621094,298.1208190917969,0.5039631724357605,0.050000000745058,0.0487147867679595,293.1145324707031,297.1499938964844,293.1499938964844,0.1764708161354065,-2810.5703125,304.1438903808594,0.8822415471076965,0.2539419829845428,0.1781297028064727,293.09869384765625,297.1499938964844,293.1499938964844,0.2802082002162933,-5501.64501953125,304.1156921386719,0.9990000128746032,0.4333037137985229,0.349445641040802,293.2283630371094,297.1499938964844,293.1499938964844,0.0042483597062528,-1597.4049072265625,296.8125915527344,0.5039631724357605,0.050000000745058,0.2310819774866104,291.0895080566406,291.1499938964844,258.9183349609375,257.8251647949219,278.8387756347656,293.2283630371094,291.0907592773437,1.0,0.2507365345954895,0.7458284497261047,0.7458284497261047,1.0,1.0,-1.1690332889556885,0.4904699325561523,0.6785633563995361,0.2070946097373962,0.0,0.0,0.6707035899162292,42.64928436279297,55.0,-5.013688087463379,-14426.7265625,175.4965057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345703125,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.318359375,18000.0,0.0,0.0,0.320559561252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799376249313354,0.7799453735351562,-7.760153494018596e-06,0.0,0.0003253272152505,0.0,0.0,72.09687805175781,0.0,0.0,0.0,0.4774335622787475,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1187035962939262,-2631.09326171875,304.145751953125,0.7955867648124695,0.1843517124652862,0.1667310297489166,292.9402160644531,297.1499938964844,293.1499938964844,0.0053490763530135,-414.8787536621094,298.1208190917969,0.5039631724357605,0.050000000745058,0.0487147867679595,293.1145324707031,297.1499938964844,293.1499938964844,0.1764708161354065,-2810.5703125,304.1438903808594,0.8822415471076965,0.2539419829845428,0.1781297028064727,293.09869384765625,297.1499938964844,293.1499938964844,0.2802082002162933,-5501.64501953125,304.1156921386719,0.9990000128746032,0.4333037137985229,0.349445641040802,293.2283630371094,297.1499938964844,293.1499938964844,0.0042483597062528,-1597.4049072265625,296.8125915527344,0.5039631724357605,0.050000000745058,0.2310819774866104,291.0895080566406,291.1499938964844,258.9183349609375,257.8251647949219,278.8387756347656,293.2283630371094,291.0907592773437,1.0,0.2507365345954895,0.7458284497261047,0.7458284497261047,1.0,1.0,-1.1690332889556885,0.4904699325561523,0.6785633563995361,0.2070946097373962,0.0,0.0,0.6707035899162292,42.64928436279297,55.0,-5.013688087463379,-14426.7265625,175.4965057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345703125,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.318359375,18000.0,0.0,0.0,0.320559561252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799376249313354,0.7799453735351562,-7.760153494018596e-06,0.0,0.0003253272152505,0.0,0.0,72.09687805175781,0.0,0.0,0.0,0.4774335622787475,4.0,0.0,1.0
492900,293.117919921875,297.1499938964844,293.1499938964844,0.1190071851015091,-2636.389892578125,304.1459655761719,0.7920621633529663,0.1847393959760666,0.1671214401721954,292.93731689453125,297.1499938964844,293.1499938964844,0.0053916918113827,-417.6804809570313,298.1674194335937,0.5013277530670166,0.050000000745058,0.0487546995282173,293.1139831542969,297.1499938964844,293.1499938964844,0.1769299358129501,-2816.289306640625,304.1441650390625,0.8783713579177856,0.2544991075992584,0.1785499602556228,293.1111755371094,297.1499938964844,293.1499938964844,0.2853960990905761,-5583.02734375,304.11248779296875,0.9990000128746032,0.4315014183521271,0.3548238575458526,293.2284851074219,297.1499938964844,293.1499938964844,0.0042398604564368,-1594.1602783203125,296.8013916015625,0.5013277530670166,0.050000000745058,0.2312713116407394,291.0942687988281,291.1499938964844,258.886474609375,257.7975769042969,278.8760986328125,293.2284545898437,291.0949401855469,1.0,0.2531579732894897,0.7349492311477661,0.7349492311477661,1.0,1.0,-1.176736831665039,0.4919764697551727,0.6847603917121887,0.2070926576852798,0.0,0.0,0.6739296913146973,43.76824569702149,55.0,1.809131145477295,-14482.47265625,180.1018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782958984375,308.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8203125,18000.0,0.0,0.0,0.3216095268726349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876882553100586,0.787696123123169,-7.834726602595765e-06,0.0,0.000326392793795,0.0,0.0,73.69346618652344,0.0,0.0,0.0,0.4806414842605591,4.0,0.0,1.0
492960,293.1180419921875,297.1499938964844,293.1499938964844,0.1193345859646797,-2642.167236328125,304.1461181640625,0.7884767055511475,0.1851170808076858,0.1675043553113937,292.9345092773437,297.1499938964844,293.1499938964844,0.0054355789907276,-420.6017456054688,298.2127380371094,0.4986963868141174,0.050000000745058,0.0487965047359466,293.1134948730469,297.1499938964844,293.1499938964844,0.1774294525384903,-2822.577392578125,304.1443176269531,0.8744564056396484,0.2550491094589233,0.1789662688970565,293.1247253417969,297.1499938964844,293.1499938964844,0.2908573746681213,-5668.33642578125,304.1094055175781,0.9990000128746032,0.4293335676193237,0.3603709936141968,293.22869873046875,297.1499938964844,293.1499938964844,0.0042317854240536,-1591.2451171875,296.7880859375,0.4986963868141174,0.050000000745058,0.2314696162939071,291.0959777832031,291.1499938964844,258.8560791015625,257.77117919921875,278.9105834960937,293.2286682128906,291.0961303710937,1.0,0.2556532025337219,0.7255808115005493,0.7255808115005493,1.0,1.0,-1.1846425533294678,0.4936709403991699,0.6909715533256531,0.2072384506464004,0.0,0.0,0.6773455739021301,44.93877410888672,58.0,2.21051025390625,-14537.8896484375,184.9280242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,308.44952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.58203125,18000.0,0.0,0.0,0.3227874338626861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950893044471741,0.7950972318649292,-7.906033715698868e-06,0.0,0.0003275882336311,0.0,0.0,75.23814392089844,0.0,0.0,0.0,0.4837906658649444,4.0,0.0,1.0
493020,293.11846923828125,297.1499938964844,293.1499938964844,0.1200111359357833,-2654.17431640625,304.1462707519531,0.7812365889549255,0.1858450025320053,0.1682495027780532,292.92926025390625,297.1499938964844,293.1499938964844,0.0055267778225243,-426.69378662109375,298.3019714355469,0.4934774339199066,0.050000000745058,0.0488852001726627,293.1127319335937,297.1499938964844,293.1499938964844,0.1784765422344207,-2835.826416015625,304.1444702148437,0.866616427898407,0.2561336159706116,0.1797894984483719,293.1547241210937,297.1499938964844,293.1499938964844,0.3023867309093475,-5847.08740234375,304.1037292480469,0.9990000128746032,0.42389777302742,0.3718653321266174,293.2294311523437,297.1499938964844,293.1499938964844,0.004216362722218,-1585.9010009765625,296.7582092285156,0.4934774339199066,0.050000000745058,0.2318903356790542,291.0951538085937,291.1499938964844,258.7997741699219,257.7221984863281,278.969482421875,293.2293701171875,291.0949401855469,1.0,0.2608222663402557,0.7105894684791565,0.7105894684791565,1.0,1.0,-1.2009330987930298,0.4976269602775574,0.7033061385154724,0.2080006301403045,0.0,0.0,0.6846782565116882,47.41784286499024,46.0,-0.9573749899864196,-14659.796875,195.1886749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035522460937,308.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3359375,18000.0,0.0,0.0,0.3255099952220917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8110808730125427,0.8110889196395874,-8.061724656727165e-06,0.0,0.0003303512639831,0.0,0.0,78.6528549194336,0.0,0.0,0.0,0.4906229972839355,4.0,0.0,1.0
493080,293.11846923828125,297.1499938964844,293.1499938964844,0.1200111359357833,-2654.17431640625,304.1462707519531,0.7812365889549255,0.1858450025320053,0.1682495027780532,292.92926025390625,297.1499938964844,293.1499938964844,0.0055267778225243,-426.69378662109375,298.3019714355469,0.4934774339199066,0.050000000745058,0.0488852001726627,293.1127319335937,297.1499938964844,293.1499938964844,0.1784765422344207,-2835.826416015625,304.1444702148437,0.866616427898407,0.2561336159706116,0.1797894984483719,293.1547241210937,297.1499938964844,293.1499938964844,0.3023867309093475,-5847.08740234375,304.1037292480469,0.9990000128746032,0.42389777302742,0.3718653321266174,293.2294311523437,297.1499938964844,293.1499938964844,0.004216362722218,-1585.9010009765625,296.7582092285156,0.4934774339199066,0.050000000745058,0.2318903356790542,291.0951538085937,291.1499938964844,258.7997741699219,257.7221984863281,278.969482421875,293.2293701171875,291.0949401855469,1.0,0.2608222663402557,0.7105894684791565,0.7105894684791565,1.0,1.0,-1.2009330987930298,0.4976269602775574,0.7033061385154724,0.2080006301403045,0.0,0.0,0.6846782565116882,47.41784286499024,46.0,-0.9573749899864196,-14659.796875,195.1886749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035522460937,308.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3359375,18000.0,0.0,0.0,0.3255099952220917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8110808730125427,0.8110889196395874,-8.061724656727165e-06,0.0,0.0003303512639831,0.0,0.0,78.6528549194336,0.0,0.0,0.0,0.4906229972839355,4.0,0.0,1.0
493140,293.11871337890625,297.1499938964844,293.1499938964844,0.1204821094870567,-2662.2744140625,304.1467590332031,0.7829955816268921,0.1865894943475723,0.1689008474349975,292.9242248535156,297.1499938964844,293.1499938964844,0.0056065055541694,-431.7384643554688,298.39715576171875,0.4939256310462951,0.050000000745058,0.0488772504031658,293.1114501953125,297.1499938964844,293.1499938964844,0.1793190985918045,-2846.251953125,304.1449279785156,0.8687078356742859,0.2573380768299103,0.1805980801582336,293.17919921875,297.1499938964844,293.1499938964844,0.3019796311855316,-5833.9833984375,304.1204528808594,0.9990000128746032,0.4187788665294647,0.3708546757698059,293.2301330566406,297.1499938964844,293.1499938964844,0.0041920230723917,-1576.613525390625,296.734130859375,0.4939256310462951,0.050000000745058,0.2318526357412338,291.1048583984375,291.1499938964844,258.75,257.6786804199219,279.02056884765625,293.2301025390625,291.10791015625,1.0,0.2600978016853332,0.7002758383750916,0.7002758383750916,1.0,1.0,-1.2014275789260864,0.4953575432300567,0.7060700058937073,0.2057250738143921,0.0,0.0,0.6904668807983398,47.2255744934082,34.0,21.13815116882324,-14673.142578125,194.95782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6033630371094,308.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.681640625,18000.0,0.0,0.0,0.328513503074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263551592826843,0.8263633847236633,-8.214357876568101e-06,0.0,0.0003333994245622,0.0,0.0,82.02816009521484,0.0,0.0,0.0,0.4969761967658996,4.0,0.0,1.0
493200,293.11871337890625,297.1499938964844,293.1499938964844,0.1204821094870567,-2662.2744140625,304.1467590332031,0.7829955816268921,0.1865894943475723,0.1689008474349975,292.9242248535156,297.1499938964844,293.1499938964844,0.0056065055541694,-431.7384643554688,298.39715576171875,0.4939256310462951,0.050000000745058,0.0488772504031658,293.1114501953125,297.1499938964844,293.1499938964844,0.1793190985918045,-2846.251953125,304.1449279785156,0.8687078356742859,0.2573380768299103,0.1805980801582336,293.17919921875,297.1499938964844,293.1499938964844,0.3019796311855316,-5833.9833984375,304.1204528808594,0.9990000128746032,0.4187788665294647,0.3708546757698059,293.2301330566406,297.1499938964844,293.1499938964844,0.0041920230723917,-1576.613525390625,296.734130859375,0.4939256310462951,0.050000000745058,0.2318526357412338,291.1048583984375,291.1499938964844,258.75,257.6786804199219,279.02056884765625,293.2301025390625,291.10791015625,1.0,0.2600978016853332,0.7002758383750916,0.7002758383750916,1.0,1.0,-1.2014275789260864,0.4953575432300567,0.7060700058937073,0.2057250738143921,0.0,0.0,0.6904668807983398,47.2255744934082,34.0,21.13815116882324,-14673.142578125,194.95782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6033630371094,308.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.681640625,18000.0,0.0,0.0,0.328513503074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8263551592826843,0.8263633847236633,-8.214357876568101e-06,0.0,0.0003333994245622,0.0,0.0,82.02816009521484,0.0,0.0,0.0,0.4969761967658996,4.0,0.0,1.0
