time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1183776855469,297.1499938964844,293.1499938964844,0.1206380724906921,-2664.26904296875,304.1475830078125,0.7931238412857056,0.1874525398015976,0.1695480942726135,292.9188537597656,297.1499938964844,293.1499938964844,0.0056697609834373,-435.1429748535156,298.5080261230469,0.4995396435260772,0.050000000745058,0.0487828180193901,293.1099853515625,297.1499938964844,293.1499938964844,0.1796842217445373,-2850.146728515625,304.1460266113281,0.8799598813056946,0.2586061656475067,0.1813986152410507,293.1794128417969,297.1499938964844,293.1499938964844,0.2898497581481933,-5636.287109375,304.1507263183594,0.9990000128746032,0.4179397523403168,0.3585739731788635,293.2299499511719,297.1499938964844,293.1499938964844,0.0041563496924936,-1561.5250244140625,296.72955322265625,0.4995396435260772,0.050000000745058,0.2314046919345855,291.14483642578125,291.1499938964844,258.7042236328125,257.6383972167969,279.0613708496094,293.2300109863281,291.1498107910156,1.0,0.2548263370990753,0.693544864654541,0.693544864654541,1.0,1.0,-1.1877785921096802,0.4876913428306579,0.700087308883667,0.2007493674755096,0.0,0.0,0.6886813044548035,44.63844680786133,25.0,51.8989372253418,-14549.4384765625,185.31695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5748596191406,308.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.331072449684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8272408246994019,0.8272490501403809,-8.22697165858699e-06,0.0,0.0003359964466653,0.0,0.0,82.25466918945312,0.0,0.0,0.0,0.4969395399093628,4.0,0.0,1.0
493320,293.1183776855469,297.1499938964844,293.1499938964844,0.1206380724906921,-2664.26904296875,304.1475830078125,0.7931238412857056,0.1874525398015976,0.1695480942726135,292.9188537597656,297.1499938964844,293.1499938964844,0.0056697609834373,-435.1429748535156,298.5080261230469,0.4995396435260772,0.050000000745058,0.0487828180193901,293.1099853515625,297.1499938964844,293.1499938964844,0.1796842217445373,-2850.146728515625,304.1460266113281,0.8799598813056946,0.2586061656475067,0.1813986152410507,293.1794128417969,297.1499938964844,293.1499938964844,0.2898497581481933,-5636.287109375,304.1507263183594,0.9990000128746032,0.4179397523403168,0.3585739731788635,293.2299499511719,297.1499938964844,293.1499938964844,0.0041563496924936,-1561.5250244140625,296.72955322265625,0.4995396435260772,0.050000000745058,0.2314046919345855,291.14483642578125,291.1499938964844,258.7042236328125,257.6383972167969,279.0613708496094,293.2300109863281,291.1498107910156,1.0,0.2548263370990753,0.693544864654541,0.693544864654541,1.0,1.0,-1.1877785921096802,0.4876913428306579,0.700087308883667,0.2007493674755096,0.0,0.0,0.6886813044548035,44.63844680786133,25.0,51.8989372253418,-14549.4384765625,185.31695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5748596191406,308.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.331072449684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8272408246994019,0.8272490501403809,-8.22697165858699e-06,0.0,0.0003359964466653,0.0,0.0,82.25466918945312,0.0,0.0,0.0,0.4969395399093628,4.0,0.0,1.0
493380,293.1174011230469,297.1499938964844,293.1499938964844,0.1207359060645103,-2665.07177734375,304.1482238769531,0.8089447021484375,0.1884467452764511,0.170285165309906,292.91278076171875,297.1499938964844,293.1499938964844,0.0057267774827778,-437.8813171386719,298.6274719238281,0.5088751316070557,0.050000000745058,0.0486452877521514,293.10858154296875,297.1499938964844,293.1499938964844,0.1798440515995025,-2851.29638671875,304.1470642089844,0.8975853323936462,0.2599081099033355,0.182199940085411,293.1522827148437,297.1499938964844,293.1499938964844,0.2710385024547577,-5333.611328125,304.1817932128906,0.9990000128746032,0.4226412177085876,0.3398926854133606,293.22833251953125,297.1499938964844,293.1499938964844,0.0041176034137606,-1544.6376953125,296.7364501953125,0.5088751316070557,0.050000000745058,0.2307523041963577,291.1974792480469,291.1499938964844,258.6595764160156,257.5987548828125,279.0909423828125,293.2284545898437,291.2031555175781,1.0,0.2470593452453613,0.6891992092132568,0.6891992092132568,1.0,1.0,-1.1662555932998655,0.4772221744060516,0.6890334486961365,0.1944657266139984,0.0,0.0,0.6788961291313171,40.850704193115234,28.0,69.79680633544922,-14333.583984375,171.09007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,308.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.39453125,18000.0,0.0,0.0,0.3324810266494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103066086769104,0.8103147149085999,-8.062707820499782e-06,0.0,0.0003374259686097,0.0,0.0,78.54804992675781,0.0,0.0,0.0,0.4892799854278564,4.0,0.0,1.0
493440,293.1174011230469,297.1499938964844,293.1499938964844,0.1207359060645103,-2665.07177734375,304.1482238769531,0.8089447021484375,0.1884467452764511,0.170285165309906,292.91278076171875,297.1499938964844,293.1499938964844,0.0057267774827778,-437.8813171386719,298.6274719238281,0.5088751316070557,0.050000000745058,0.0486452877521514,293.10858154296875,297.1499938964844,293.1499938964844,0.1798440515995025,-2851.29638671875,304.1470642089844,0.8975853323936462,0.2599081099033355,0.182199940085411,293.1522827148437,297.1499938964844,293.1499938964844,0.2710385024547577,-5333.611328125,304.1817932128906,0.9990000128746032,0.4226412177085876,0.3398926854133606,293.22833251953125,297.1499938964844,293.1499938964844,0.0041176034137606,-1544.6376953125,296.7364501953125,0.5088751316070557,0.050000000745058,0.2307523041963577,291.1974792480469,291.1499938964844,258.6595764160156,257.5987548828125,279.0909423828125,293.2284545898437,291.2031555175781,1.0,0.2470593452453613,0.6891992092132568,0.6891992092132568,1.0,1.0,-1.1662555932998655,0.4772221744060516,0.6890334486961365,0.1944657266139984,0.0,0.0,0.6788961291313171,40.850704193115234,28.0,69.79680633544922,-14333.583984375,171.09007263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,308.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.39453125,18000.0,0.0,0.0,0.3324810266494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8103066086769104,0.8103147149085999,-8.062707820499782e-06,0.0,0.0003374259686097,0.0,0.0,78.54804992675781,0.0,0.0,0.0,0.4892799854278564,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.1208247318863868,-2666.21826171875,304.1483764648437,0.8154488205909729,0.1889654994010925,0.1706967949867248,292.9095764160156,297.1499938964844,293.1499938964844,0.0057579944841563,-439.4261169433594,298.6881103515625,0.5129508376121521,0.050000000745058,0.0485922880470752,293.10772705078125,297.1499938964844,293.1499938964844,0.179960012435913,-2852.3759765625,304.1473999023437,0.90524560213089,0.260597676038742,0.1826288402080536,293.1315612792969,297.1499938964844,293.1499938964844,0.2632502615451813,-5208.98779296875,304.1900634765625,0.9990000128746032,0.4266809523105621,0.3324114382266998,293.2269592285156,297.1499938964844,293.1499938964844,0.0041005522944033,-1537.0758056640625,296.7415466308594,0.5129508376121521,0.050000000745058,0.2305008918046951,291.2236633300781,291.1499938964844,258.6376342773437,257.57916259765625,279.1005554199219,293.2271728515625,291.2284240722656,1.0,0.2442897260189056,0.6874590516090393,0.6874590516090393,1.0,1.0,-1.1579147577285769,0.4731748104095459,0.6847399473190308,0.1919786036014557,0.0,0.0,0.6713467240333557,39.390533447265625,28.0,67.83824920654297,-14230.978515625,165.71694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.731201171875,308.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.591796875,18000.0,0.0,0.0,0.3326104581356048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954401969909668,0.7954481244087219,-7.919601557659917e-06,0.0,0.0003375573141966,0.0,0.0,75.38530731201172,0.0,0.0,0.0,0.4828033447265625,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1210208609700203,-2669.441650390625,304.1483154296875,0.8205978870391846,0.1894934177398681,0.1711279302835464,292.90625,297.1499938964844,293.1499938964844,0.0057937740348279,-441.4012451171875,298.74591064453125,0.516226589679718,0.050000000745058,0.0485524050891399,293.1067810058594,297.1499938964844,293.1499938964844,0.1802497804164886,-2855.83251953125,304.1473388671875,0.9118614792823792,0.2613187730312347,0.1830905973911285,293.11041259765625,297.1499938964844,293.1499938964844,0.2572647631168365,-5113.671875,304.193603515625,0.9990000128746032,0.4310697317123413,0.3266693949699402,293.2252502441406,297.1499938964844,293.1499938964844,0.0040865833871066,-1531.1290283203125,296.7430725097656,0.516226589679718,0.050000000745058,0.2303116917610168,291.24151611328125,291.1499938964844,258.615966796875,257.5597229003906,279.1075744628906,293.2254943847656,291.2441711425781,1.0,0.2421047389507293,0.6858771443367004,0.6858771443367004,1.0,1.0,-1.1518179178237915,0.4701277613639831,0.6816901564598083,0.190092995762825,0.0,0.0,0.6633995771408081,38.29526519775391,31.0,53.82923126220703,-14139.9111328125,161.77806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82977294921875,308.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.974609375,18000.0,0.0,0.0,0.3323651850223541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781156897544861,0.7781234383583069,-7.755049409752246e-06,0.0,0.0003373084182385,0.0,0.0,71.81221771240234,0.0,0.0,0.0,0.475480318069458,4.0,0.0,1.0
493620,293.1151733398437,297.1499938964844,293.1499938964844,0.1216862425208091,-2681.12744140625,304.14776611328125,0.8281695246696472,0.1905809938907623,0.1720435470342636,292.8992004394531,297.1499938964844,293.1499938964844,0.0058786729350686,-446.5252990722656,298.8545837402344,0.5208927989006042,0.050000000745058,0.0484993383288383,293.1047058105469,297.1499938964844,293.1499938964844,0.1812599897384643,-2868.57763671875,304.1465148925781,0.9222499132156372,0.2628324627876282,0.1840895414352417,293.07183837890625,297.1499938964844,293.1499938964844,0.249182716012001,-4986.400390625,304.1922912597656,0.9990000128746032,0.4399089515209198,0.3188699185848236,293.22088623046875,297.1499938964844,293.1499938964844,0.0040683303959667,-1523.9368896484375,296.7366638183594,0.5208927989006042,0.050000000745058,0.2300599813461303,291.25457763671875,291.1499938964844,258.57330322265625,257.5212707519531,279.1163330078125,293.22119140625,291.2547302246094,1.0,0.2392922639846801,0.6829979419708252,0.6829979419708252,1.0,1.0,-1.1443859338760376,0.466154545545578,0.678231418132782,0.1875293254852295,0.0,0.0,0.6483305096626282,36.84798812866211,34.0,20.98538589477539,-14004.0576171875,156.8090057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,308.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9921875,18000.0,0.0,0.0,0.330874502658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441532015800476,0.7441606521606445,-7.440879926434718e-06,0.0,0.0003357955429237,0.0,0.0,65.1610107421875,0.0,0.0,0.0,0.4614356458187103,4.0,0.0,1.0
493680,293.1151733398437,297.1499938964844,293.1499938964844,0.1216862425208091,-2681.12744140625,304.14776611328125,0.8281695246696472,0.1905809938907623,0.1720435470342636,292.8992004394531,297.1499938964844,293.1499938964844,0.0058786729350686,-446.5252990722656,298.8545837402344,0.5208927989006042,0.050000000745058,0.0484993383288383,293.1047058105469,297.1499938964844,293.1499938964844,0.1812599897384643,-2868.57763671875,304.1465148925781,0.9222499132156372,0.2628324627876282,0.1840895414352417,293.07183837890625,297.1499938964844,293.1499938964844,0.249182716012001,-4986.400390625,304.1922912597656,0.9990000128746032,0.4399089515209198,0.3188699185848236,293.22088623046875,297.1499938964844,293.1499938964844,0.0040683303959667,-1523.9368896484375,296.7366638183594,0.5208927989006042,0.050000000745058,0.2300599813461303,291.25457763671875,291.1499938964844,258.57330322265625,257.5212707519531,279.1163330078125,293.22119140625,291.2547302246094,1.0,0.2392922639846801,0.6829979419708252,0.6829979419708252,1.0,1.0,-1.1443859338760376,0.466154545545578,0.678231418132782,0.1875293254852295,0.0,0.0,0.6483305096626282,36.84798812866211,34.0,20.98538589477539,-14004.0576171875,156.8090057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,308.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9921875,18000.0,0.0,0.0,0.330874502658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441532015800476,0.7441606521606445,-7.440879926434718e-06,0.0,0.0003357955429237,0.0,0.0,65.1610107421875,0.0,0.0,0.0,0.4614356458187103,4.0,0.0,1.0
493740,293.1139831542969,297.1499938964844,293.1499938964844,0.1226189211010932,-2697.880859375,304.1469421386719,0.8325425386428833,0.1917002201080322,0.1730185449123382,292.89166259765625,297.1499938964844,293.1499938964844,0.0059781642630696,-452.8479614257813,298.95849609375,0.5231209397315979,0.050000000745058,0.0484754033386707,293.1025695800781,297.1499938964844,293.1499938964844,0.1826849430799484,-2886.86474609375,304.1452941894531,0.928410530090332,0.2644124627113342,0.1851619780063629,293.0419921875,297.1499938964844,293.1499938964844,0.2454835921525955,-4930.45263671875,304.1842346191406,0.9990000128746032,0.4479578733444214,0.3152898550033569,293.2156982421875,297.1499938964844,293.1499938964844,0.0040592858567833,-1521.1754150390625,296.7223205566406,0.5231209397315979,0.050000000745058,0.2299464493989944,291.2471923828125,291.1499938964844,258.5315246582031,257.4833374023437,279.1205139160156,293.2160339355469,291.2454528808594,1.0,0.238243892788887,0.6802870035171509,0.6802870035171509,1.0,1.0,-1.1423794031143188,0.4645430445671081,0.6778364181518555,0.1862884610891342,0.0,0.0,0.6356806755065918,36.21374130249024,37.0,-7.69192361831665,-13925.7470703125,155.00477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,308.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.09765625,18000.0,0.0,0.0,0.3283418416976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148367762565613,0.7148439884185791,-7.1798117460275535e-06,0.0,0.0003332252381369,0.0,0.0,59.79159164428711,0.0,0.0,0.0,0.4496090114116668,4.0,0.0,1.0
493800,293.1139831542969,297.1499938964844,293.1499938964844,0.1226189211010932,-2697.880859375,304.1469421386719,0.8325425386428833,0.1917002201080322,0.1730185449123382,292.89166259765625,297.1499938964844,293.1499938964844,0.0059781642630696,-452.8479614257813,298.95849609375,0.5231209397315979,0.050000000745058,0.0484754033386707,293.1025695800781,297.1499938964844,293.1499938964844,0.1826849430799484,-2886.86474609375,304.1452941894531,0.928410530090332,0.2644124627113342,0.1851619780063629,293.0419921875,297.1499938964844,293.1499938964844,0.2454835921525955,-4930.45263671875,304.1842346191406,0.9990000128746032,0.4479578733444214,0.3152898550033569,293.2156982421875,297.1499938964844,293.1499938964844,0.0040592858567833,-1521.1754150390625,296.7223205566406,0.5231209397315979,0.050000000745058,0.2299464493989944,291.2471923828125,291.1499938964844,258.5315246582031,257.4833374023437,279.1205139160156,293.2160339355469,291.2454528808594,1.0,0.238243892788887,0.6802870035171509,0.6802870035171509,1.0,1.0,-1.1423794031143188,0.4645430445671081,0.6778364181518555,0.1862884610891342,0.0,0.0,0.6356806755065918,36.21374130249024,37.0,-7.69192361831665,-13925.7470703125,155.00477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30145263671875,308.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.09765625,18000.0,0.0,0.0,0.3283418416976928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148367762565613,0.7148439884185791,-7.1798117460275535e-06,0.0,0.0003332252381369,0.0,0.0,59.79159164428711,0.0,0.0,0.0,0.4496090114116668,4.0,0.0,1.0
493860,293.1129150390625,297.1499938964844,293.1499938964844,0.1237376406788826,-2718.111083984375,304.1460876464844,0.834128737449646,0.1928315907716751,0.1740311980247497,292.88385009765625,297.1499938964844,293.1499938964844,0.0060898717492818,-460.0929260253906,299.0603942871094,0.5231749415397644,0.050000000745058,0.0484748221933841,293.1005249023437,297.1499938964844,293.1499938964844,0.1844023317098617,-2908.987548828125,304.1440124511719,0.9306936860084534,0.2660300135612488,0.1862825900316238,293.022216796875,297.1499938964844,293.1499938964844,0.2454001307487487,-4933.14013671875,304.17291259765625,0.9990000128746032,0.4547203481197357,0.3152040839195251,293.2101745605469,297.1499938964844,293.1499938964844,0.0040569393895566,-1521.580322265625,296.7025146484375,0.5231749415397644,0.050000000745058,0.2299436926841735,291.2257385253906,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.21051025390625,291.2229309082031,1.0,0.2386417984962463,0.677604615688324,0.677604615688324,1.0,1.0,-1.1448314189910889,0.4648308753967285,0.6800005435943604,0.1860945969820022,0.0,0.0,0.6269146203994751,36.23243713378906,40.0,-27.51178550720215,-13904.2822265625,155.73916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120544433594,308.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.325193852186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936042308807373,0.693611204624176,-6.996276624704478e-06,0.0,0.0003300303942523,0.0,0.0,56.10819625854492,0.0,0.0,0.0,0.4412564635276794,4.0,0.0,1.0
493920,293.1129150390625,297.1499938964844,293.1499938964844,0.1237376406788826,-2718.111083984375,304.1460876464844,0.834128737449646,0.1928315907716751,0.1740311980247497,292.88385009765625,297.1499938964844,293.1499938964844,0.0060898717492818,-460.0929260253906,299.0603942871094,0.5231749415397644,0.050000000745058,0.0484748221933841,293.1005249023437,297.1499938964844,293.1499938964844,0.1844023317098617,-2908.987548828125,304.1440124511719,0.9306936860084534,0.2660300135612488,0.1862825900316238,293.022216796875,297.1499938964844,293.1499938964844,0.2454001307487487,-4933.14013671875,304.17291259765625,0.9990000128746032,0.4547203481197357,0.3152040839195251,293.2101745605469,297.1499938964844,293.1499938964844,0.0040569393895566,-1521.580322265625,296.7025146484375,0.5231749415397644,0.050000000745058,0.2299436926841735,291.2257385253906,291.1499938964844,258.49053955078125,257.4458923339844,279.1221923828125,293.21051025390625,291.2229309082031,1.0,0.2386417984962463,0.677604615688324,0.677604615688324,1.0,1.0,-1.1448314189910889,0.4648308753967285,0.6800005435943604,0.1860945969820022,0.0,0.0,0.6269146203994751,36.23243713378906,40.0,-27.51178550720215,-13904.2822265625,155.73916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120544433594,308.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.525390625,18000.0,0.0,0.0,0.325193852186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936042308807373,0.693611204624176,-6.996276624704478e-06,0.0,0.0003300303942523,0.0,0.0,56.10819625854492,0.0,0.0,0.0,0.4412564635276794,4.0,0.0,1.0
493980,293.11199951171875,297.1499938964844,293.1499938964844,0.1249509006738662,-2740.05126953125,304.1453857421875,0.8333595991134644,0.1939557641744613,0.1750598549842834,292.8759460449219,297.1499938964844,293.1499938964844,0.0062113590538501,-467.9700317382813,299.1629638671875,0.5214248299598694,0.050000000745058,0.0484935119748115,293.0986633300781,297.1499938964844,293.1499938964844,0.1862782686948776,-2933.10888671875,304.14288330078125,0.9297123551368712,0.2676602303981781,0.1874303817749023,293.0121765136719,297.1499938964844,293.1499938964844,0.2482636868953704,-4983.1728515625,304.1605224609375,0.9990000128746032,0.4600130617618561,0.3180067241191864,293.20477294921875,297.1499938964844,293.1499938964844,0.0040587563998997,-1523.8465576171875,296.6802978515625,0.5214248299598694,0.050000000745058,0.2300323396921157,291.19744873046875,291.1499938964844,258.4502868652344,257.40887451171875,279.12261962890625,293.2051086425781,291.1942749023437,1.0,0.2402282953262329,0.6748918294906616,0.6748918294906616,1.0,1.0,-1.150935411453247,0.4666506648063659,0.6842846870422363,0.1867354810237884,0.0,0.0,0.6224408745765686,36.78988265991211,43.0,-37.91103744506836,-13934.2646484375,158.5773162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6638488769531,308.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.548828125,18000.0,0.0,0.0,0.3219015002250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815946698188782,0.6816015243530273,-6.893955742270919e-06,0.0,0.0003266890998929,0.0,0.0,54.0955924987793,0.0,0.0,0.0,0.4366657137870788,4.0,0.0,1.0
494040,293.11199951171875,297.1499938964844,293.1499938964844,0.1249509006738662,-2740.05126953125,304.1453857421875,0.8333595991134644,0.1939557641744613,0.1750598549842834,292.8759460449219,297.1499938964844,293.1499938964844,0.0062113590538501,-467.9700317382813,299.1629638671875,0.5214248299598694,0.050000000745058,0.0484935119748115,293.0986633300781,297.1499938964844,293.1499938964844,0.1862782686948776,-2933.10888671875,304.14288330078125,0.9297123551368712,0.2676602303981781,0.1874303817749023,293.0121765136719,297.1499938964844,293.1499938964844,0.2482636868953704,-4983.1728515625,304.1605224609375,0.9990000128746032,0.4600130617618561,0.3180067241191864,293.20477294921875,297.1499938964844,293.1499938964844,0.0040587563998997,-1523.8465576171875,296.6802978515625,0.5214248299598694,0.050000000745058,0.2300323396921157,291.19744873046875,291.1499938964844,258.4502868652344,257.40887451171875,279.12261962890625,293.2051086425781,291.1942749023437,1.0,0.2402282953262329,0.6748918294906616,0.6748918294906616,1.0,1.0,-1.150935411453247,0.4666506648063659,0.6842846870422363,0.1867354810237884,0.0,0.0,0.6224408745765686,36.78988265991211,43.0,-37.91103744506836,-13934.2646484375,158.5773162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6638488769531,308.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.548828125,18000.0,0.0,0.0,0.3219015002250671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815946698188782,0.6816015243530273,-6.893955742270919e-06,0.0,0.0003266890998929,0.0,0.0,54.0955924987793,0.0,0.0,0.0,0.4366657137870788,4.0,0.0,1.0
494100,293.11163330078125,297.1499938964844,293.1499938964844,0.1255715489387512,-2751.25439453125,304.14508056640625,0.8322380185127258,0.1945102214813232,0.1755744963884353,292.8720397949219,297.1499938964844,293.1499938964844,0.0062750237993896,-472.0675048828125,299.2149963378906,0.5200033783912659,0.050000000745058,0.0485090911388397,293.09783935546875,297.1499938964844,293.1499938964844,0.1872442811727523,-2945.494873046875,304.1424255371094,0.928200364112854,0.2684736847877502,0.1880089789628982,293.010498046875,297.1499938964844,293.1499938964844,0.2506250739097595,-5022.93798828125,304.1543273925781,0.9990000128746032,0.462089866399765,0.3203237652778625,293.2022399902344,297.1499938964844,293.1499938964844,0.0040606218390166,-1525.37451171875,296.6689147949219,0.5200033783912659,0.050000000745058,0.230106234550476,291.1823425292969,291.1499938964844,258.430419921875,257.3905029296875,279.12255859375,293.2025756835937,291.1791381835937,1.0,0.2413977831602096,0.6735178828239441,0.6735178828239441,1.0,1.0,-1.1551355123519895,0.4680376052856445,0.68709796667099,0.1873139292001724,0.0,0.0,0.621799111366272,37.24269485473633,43.0,-40.33234024047852,-13965.921875,160.68138122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7115478515625,308.796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21484375,18000.0,0.0,0.0,0.3203456401824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790192723274231,0.679026186466217,-6.871697223687079e-06,0.0,0.0003251101006753,0.0,0.0,53.667762756347656,0.0,0.0,0.0,0.4357368648052215,4.0,0.0,1.0
494160,293.111328125,297.1499938964844,293.1499938964844,0.1261932104825973,-2762.456298828125,304.1448669433594,0.8307052254676819,0.1950577199459076,0.1760869473218917,292.8681945800781,297.1499938964844,293.1499938964844,0.0063404482789337,-476.2466735839844,299.2677001953125,0.5182894468307495,0.050000000745058,0.0485283732414245,293.0970764160156,297.1499938964844,293.1499938964844,0.1882165819406509,-2957.93310546875,304.1420288085937,0.9261173605918884,0.2692833542823791,0.1885882765054702,293.0108642578125,297.1499938964844,293.1499938964844,0.2535227835178375,-5071.09765625,304.14825439453125,0.9990000128746032,0.4637869596481323,0.3231682479381561,293.1998291015625,297.1499938964844,293.1499938964844,0.0040628812275826,-1527.046630859375,296.6575927734375,0.5182894468307495,0.050000000745058,0.2301977127790451,291.1672058105469,291.1499938964844,258.41070556640625,257.3722229003906,279.1224670410156,293.2001342773437,291.1640625,1.0,0.24278424680233,0.672132134437561,0.672132134437561,1.0,1.0,-1.1599926948547363,0.4696957767009735,0.6902968883514404,0.1880383789539337,0.0,0.0,0.6221721768379211,37.79870223999024,46.0,-41.38791275024414,-14007.14453125,163.1951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386779785156,308.8060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.3189210295677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786309480667114,0.6786378026008606,-6.867550382594345e-06,0.0,0.0003236642805859,0.0,0.0,53.59856033325195,0.0,0.0,0.0,0.4356726706027984,4.0,0.0,1.0
494220,293.1108703613281,297.1499938964844,293.1499938964844,0.1274236887693405,-2784.56298828125,304.14453125,0.8266227841377258,0.1961280256509781,0.1771004050970077,292.8606872558594,297.1499938964844,293.1499938964844,0.0064758849330246,-484.7825012207031,299.37518310546875,0.5141827464103699,0.050000000745058,0.0485769398510456,293.0957946777344,297.1499938964844,293.1499938964844,0.1901559084653854,-2982.65185546875,304.1414794921875,0.9205578565597534,0.2708853781223297,0.18974369764328,293.01715087890625,297.1499938964844,293.1499938964844,0.2607192993164062,-5188.99072265625,304.13690185546875,0.9990000128746032,0.4660481512546539,0.3302240967750549,293.19549560546875,297.1499938964844,293.1499938964844,0.004068087786436,-1530.5904541015625,296.6353759765625,0.5141827464103699,0.050000000745058,0.2304280996322631,291.1378173828125,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1957397460937,291.1348571777344,1.0,0.2461213320493698,0.6693298816680908,0.6693298816680908,1.0,1.0,-1.1713991165161133,0.4737074673175812,0.6976916790008545,0.1898600906133651,0.0,0.0,0.6257840991020203,39.18891906738281,49.0,-40.7104606628418,-14114.0712890625,169.33950805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,308.7977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.173828125,18000.0,0.0,0.0,0.3166488409042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840629577636719,0.6840698719024658,-6.910721822350752e-06,0.0,0.0003213583258911,0.0,0.0,54.47921752929688,0.0,0.0,0.0,0.4379990100860595,4.0,0.0,1.0
494280,293.1108703613281,297.1499938964844,293.1499938964844,0.1274236887693405,-2784.56298828125,304.14453125,0.8266227841377258,0.1961280256509781,0.1771004050970077,292.8606872558594,297.1499938964844,293.1499938964844,0.0064758849330246,-484.7825012207031,299.37518310546875,0.5141827464103699,0.050000000745058,0.0485769398510456,293.0957946777344,297.1499938964844,293.1499938964844,0.1901559084653854,-2982.65185546875,304.1414794921875,0.9205578565597534,0.2708853781223297,0.18974369764328,293.01715087890625,297.1499938964844,293.1499938964844,0.2607192993164062,-5188.99072265625,304.13690185546875,0.9990000128746032,0.4660481512546539,0.3302240967750549,293.19549560546875,297.1499938964844,293.1499938964844,0.004068087786436,-1530.5904541015625,296.6353759765625,0.5141827464103699,0.050000000745058,0.2304280996322631,291.1378173828125,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1957397460937,291.1348571777344,1.0,0.2461213320493698,0.6693298816680908,0.6693298816680908,1.0,1.0,-1.1713991165161133,0.4737074673175812,0.6976916790008545,0.1898600906133651,0.0,0.0,0.6257840991020203,39.18891906738281,49.0,-40.7104606628418,-14114.0712890625,169.33950805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,308.7977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.173828125,18000.0,0.0,0.0,0.3166488409042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840629577636719,0.6840698719024658,-6.910721822350752e-06,0.0,0.0003213583258911,0.0,0.0,54.47921752929688,0.0,0.0,0.0,0.4379990100860595,4.0,0.0,1.0
494340,293.11065673828125,297.1499938964844,293.1499938964844,0.1286205202341079,-2805.97509765625,304.14434814453125,0.8214924335479736,0.1971620619297027,0.1780931949615478,292.85357666015625,297.1499938964844,293.1499938964844,0.0066169379279017,-493.4943542480469,299.4855651855469,0.5094658732414246,0.050000000745058,0.0486372709274292,293.0948181152344,297.1499938964844,293.1499938964844,0.1920619308948516,-3006.82763671875,304.1411437988281,0.9136796593666076,0.2724577188491821,0.1908883452415466,293.030029296875,297.1499938964844,293.1499938964844,0.2694835364818573,-5330.4287109375,304.1266784667969,0.9990000128746032,0.4668168723583221,0.3387832343578338,293.1918334960937,297.1499938964844,293.1499938964844,0.004073676187545,-1534.1551513671875,296.61407470703125,0.5094658732414246,0.050000000745058,0.2307142615318298,291.1105651855469,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.1920166015625,291.1079406738281,1.0,0.2500830888748169,0.6664973497390747,0.6664973497390747,1.0,1.0,-1.1846535205841064,0.4784744679927826,0.7061790823936462,0.1920846402645111,0.0,0.0,0.6328935623168945,40.905059814453125,52.0,-37.89213562011719,-14247.6044921875,176.81533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394958496094,308.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8828125,18000.0,0.0,0.0,0.3153900802135467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971883773803711,0.6971954107284546,-7.019164513621945e-06,0.0,0.0003200808132532,0.0,0.0,56.66902542114258,0.0,0.0,0.0,0.4434022903442383,4.0,0.0,1.0
494400,293.11065673828125,297.1499938964844,293.1499938964844,0.1286205202341079,-2805.97509765625,304.14434814453125,0.8214924335479736,0.1971620619297027,0.1780931949615478,292.85357666015625,297.1499938964844,293.1499938964844,0.0066169379279017,-493.4943542480469,299.4855651855469,0.5094658732414246,0.050000000745058,0.0486372709274292,293.0948181152344,297.1499938964844,293.1499938964844,0.1920619308948516,-3006.82763671875,304.1411437988281,0.9136796593666076,0.2724577188491821,0.1908883452415466,293.030029296875,297.1499938964844,293.1499938964844,0.2694835364818573,-5330.4287109375,304.1266784667969,0.9990000128746032,0.4668168723583221,0.3387832343578338,293.1918334960937,297.1499938964844,293.1499938964844,0.004073676187545,-1534.1551513671875,296.61407470703125,0.5094658732414246,0.050000000745058,0.2307142615318298,291.1105651855469,291.1499938964844,258.33319091796875,257.29986572265625,279.121826171875,293.1920166015625,291.1079406738281,1.0,0.2500830888748169,0.6664973497390747,0.6664973497390747,1.0,1.0,-1.1846535205841064,0.4784744679927826,0.7061790823936462,0.1920846402645111,0.0,0.0,0.6328935623168945,40.905059814453125,52.0,-37.89213562011719,-14247.6044921875,176.81533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394958496094,308.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8828125,18000.0,0.0,0.0,0.3153900802135467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971883773803711,0.6971954107284546,-7.019164513621945e-06,0.0,0.0003200808132532,0.0,0.0,56.66902542114258,0.0,0.0,0.0,0.4434022903442383,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1297726780176162,-2826.501220703125,304.1443176269531,0.8155954480171204,0.1981587707996368,0.1790620684623718,292.846923828125,297.1499938964844,293.1499938964844,0.0067630498670041,-502.3229064941406,299.5986633300781,0.5044324994087219,0.050000000745058,0.0487076677381992,293.0941162109375,297.1499938964844,293.1499938964844,0.1939155161380767,-3030.226806640625,304.1410217285156,0.906164050102234,0.2739956676959991,0.1920170783996582,293.0484924316406,297.1499938964844,293.1499938964844,0.2794974148273468,-5489.92138671875,304.1178283691406,0.9990000128746032,0.4661197960376739,0.3485050797462463,293.18878173828125,297.1499938964844,293.1499938964844,0.0040792617946863,-1537.5699462890625,296.5938415527344,0.5044324994087219,0.050000000745058,0.2310482114553451,291.0860900878906,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.18896484375,291.08380126953125,1.0,0.2545337677001953,0.6636486649513245,0.6636486649513245,1.0,1.0,-1.1993255615234375,0.483816921710968,0.7155085802078247,0.1946137696504593,0.0,0.0,0.6430858373641968,42.89905548095703,55.0,-34.109893798828125,-14401.7353515625,185.45616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47821044921875,308.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.078125,18000.0,0.0,0.0,0.3153500258922577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173047661781311,0.7173119187355042,-7.190415090008173e-06,0.0,0.0003200401843059,0.0,0.0,60.1590690612793,0.0,0.0,0.0,0.4516738951206207,4.0,0.0,1.0
494520,293.11065673828125,297.1499938964844,293.1499938964844,0.1297726780176162,-2826.501220703125,304.1443176269531,0.8155954480171204,0.1981587707996368,0.1790620684623718,292.846923828125,297.1499938964844,293.1499938964844,0.0067630498670041,-502.3229064941406,299.5986633300781,0.5044324994087219,0.050000000745058,0.0487076677381992,293.0941162109375,297.1499938964844,293.1499938964844,0.1939155161380767,-3030.226806640625,304.1410217285156,0.906164050102234,0.2739956676959991,0.1920170783996582,293.0484924316406,297.1499938964844,293.1499938964844,0.2794974148273468,-5489.92138671875,304.1178283691406,0.9990000128746032,0.4661197960376739,0.3485050797462463,293.18878173828125,297.1499938964844,293.1499938964844,0.0040792617946863,-1537.5699462890625,296.5938415527344,0.5044324994087219,0.050000000745058,0.2310482114553451,291.0860900878906,291.1499938964844,258.2950744628906,257.2640686035156,279.1216125488281,293.18896484375,291.08380126953125,1.0,0.2545337677001953,0.6636486649513245,0.6636486649513245,1.0,1.0,-1.1993255615234375,0.483816921710968,0.7155085802078247,0.1946137696504593,0.0,0.0,0.6430858373641968,42.89905548095703,55.0,-34.109893798828125,-14401.7353515625,185.45616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47821044921875,308.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.078125,18000.0,0.0,0.0,0.3153500258922577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173047661781311,0.7173119187355042,-7.190415090008173e-06,0.0,0.0003200401843059,0.0,0.0,60.1590690612793,0.0,0.0,0.0,0.4516738951206207,4.0,0.0,1.0
494580,293.11083984375,297.1499938964844,293.1499938964844,0.1308751851320266,-2846.060302734375,304.1443786621094,0.8090912699699402,0.1991196125745773,0.1800064444541931,292.8406982421875,297.1499938964844,293.1499938964844,0.0069140368141233,-511.2371215820313,299.7142944335937,0.499291181564331,0.050000000745058,0.0487866625189781,293.0937194824219,297.1499938964844,293.1499938964844,0.1957058757543563,-3052.725341796875,304.1410217285156,0.8985952138900757,0.2754973769187927,0.1931270658969879,293.07177734375,297.1499938964844,293.1499938964844,0.2904878854751587,-5662.81640625,304.1102600097656,0.9990000128746032,0.4639800488948822,0.3591002225875854,293.1863098144531,297.1499938964844,293.1499938964844,0.0040846755728125,-1540.7593994140625,296.5747985839844,0.499291181564331,0.050000000745058,0.2314229309558868,291.06463623046875,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1864624023437,291.06268310546875,1.0,0.2593577802181244,0.6607966423034668,0.6607966423034668,1.0,1.0,-1.2150533199310305,0.4895843267440796,0.7254689931869507,0.1973651200532913,0.0,0.0,0.6559352874755859,45.1290283203125,58.0,-29.918621063232425,-14571.8291015625,195.11837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.740234375,18000.0,0.0,0.0,0.3166297972202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436984777450562,0.7437059283256531,-7.423145234497497e-06,0.0,0.0003213390009477,0.0,0.0,64.98336029052734,0.0,0.0,0.0,0.4626184403896332,4.0,0.0,1.0
494640,293.11083984375,297.1499938964844,293.1499938964844,0.1308751851320266,-2846.060302734375,304.1443786621094,0.8090912699699402,0.1991196125745773,0.1800064444541931,292.8406982421875,297.1499938964844,293.1499938964844,0.0069140368141233,-511.2371215820313,299.7142944335937,0.499291181564331,0.050000000745058,0.0487866625189781,293.0937194824219,297.1499938964844,293.1499938964844,0.1957058757543563,-3052.725341796875,304.1410217285156,0.8985952138900757,0.2754973769187927,0.1931270658969879,293.07177734375,297.1499938964844,293.1499938964844,0.2904878854751587,-5662.81640625,304.1102600097656,0.9990000128746032,0.4639800488948822,0.3591002225875854,293.1863098144531,297.1499938964844,293.1499938964844,0.0040846755728125,-1540.7593994140625,296.5747985839844,0.499291181564331,0.050000000745058,0.2314229309558868,291.06463623046875,291.1499938964844,258.2573547363281,257.2284851074219,279.1215209960937,293.1864624023437,291.06268310546875,1.0,0.2593577802181244,0.6607966423034668,0.6607966423034668,1.0,1.0,-1.2150533199310305,0.4895843267440796,0.7254689931869507,0.1973651200532913,0.0,0.0,0.6559352874755859,45.1290283203125,58.0,-29.918621063232425,-14571.8291015625,195.11837768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.740234375,18000.0,0.0,0.0,0.3166297972202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436984777450562,0.7437059283256531,-7.423145234497497e-06,0.0,0.0003213390009477,0.0,0.0,64.98336029052734,0.0,0.0,0.0,0.4626184403896332,4.0,0.0,1.0
494700,293.1109924316406,297.1499938964844,293.1499938964844,0.1314070671796798,-2855.466064453125,304.1444396972656,0.8056262135505676,0.1995874047279358,0.180469736456871,292.8377380371094,297.1499938964844,293.1499938964844,0.0069913156330585,-515.7181396484375,299.7730712890625,0.4967198371887207,0.050000000745058,0.0488289780914783,293.0935974121094,297.1499938964844,293.1499938964844,0.1965751200914383,-3063.612548828125,304.1410827636719,0.8947429656982422,0.2762345373630523,0.1936745941638946,293.08502197265625,297.1499938964844,293.1499938964844,0.2962757050991058,-5753.0556640625,304.1069641113281,0.9990000128746032,0.4623714685440063,0.3646491467952728,293.18524169921875,297.1499938964844,293.1499938964844,0.0040873065590858,-1542.2623291015625,296.5657958984375,0.4967198371887207,0.050000000745058,0.2316236495971679,291.0550842285156,291.1499938964844,258.23858642578125,257.2107238769531,279.1215209960937,293.18536376953125,291.0533142089844,1.0,0.2618791460990906,0.6593726277351379,0.6593726277351379,1.0,1.0,-1.2232186794281006,0.4925880432128906,0.73063063621521,0.198802500963211,0.0,0.0,0.6632242202758789,46.321067810058594,58.0,-27.74344825744629,-14661.7265625,200.2935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13726806640625,308.5175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.759765625,18000.0,0.0,0.0,0.3177710771560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590164542198181,0.7590240240097046,-7.562251539638964e-06,0.0,0.0003224972460884,0.0,0.0,67.91358947753906,0.0,0.0,0.0,0.4690290987491607,4.0,0.0,1.0
494760,293.1111755371094,297.1499938964844,293.1499938964844,0.1319258362054824,-2864.62109375,304.1445007324219,0.8020712733268738,0.2000474482774734,0.1809273660182953,292.8348693847656,297.1499938964844,293.1499938964844,0.0070697800256311,-520.2118530273438,299.8323974609375,0.4941584765911102,0.050000000745058,0.0488729737699031,293.093505859375,297.1499938964844,293.1499938964844,0.1974261701107025,-3074.2490234375,304.1411437988281,0.8908621668815613,0.2769627273082733,0.1942170113325119,293.0992431640625,297.1499938964844,293.1499938964844,0.3022229075431824,-5845.23486328125,304.10400390625,0.9990000128746032,0.4604014456272125,0.3703296482563019,293.1842956542969,297.1499938964844,293.1499938964844,0.0040899012237787,-1543.7081298828125,296.55718994140625,0.4941584765911102,0.050000000745058,0.2318323403596878,291.0463562011719,291.1499938964844,258.2198791503906,257.1930236816406,279.1215515136719,293.18438720703125,291.04473876953125,1.0,0.2644588649272918,0.657951295375824,0.657951295375824,1.0,1.0,-1.2315407991409302,0.4956533312797546,0.7358874678611755,0.2002708315849304,0.0,0.0,0.6710166335105896,47.55876922607422,61.0,-25.534832000732425,-14754.369140625,205.67849731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,308.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.9453125,18000.0,0.0,0.0,0.3192394971847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756083011627197,0.7756159901618958,-7.716233994869981e-06,0.0,0.0003239875077269,0.0,0.0,71.1981430053711,0.0,0.0,0.0,0.4760202765464782,4.0,0.0,1.0
494820,293.111572265625,297.1499938964844,293.1499938964844,0.1329242438077926,-2882.18359375,304.1446838378906,0.7949445843696594,0.2009464502334594,0.181827113032341,292.8294677734375,297.1499938964844,293.1499938964844,0.0072301994077861,-529.2250366210938,299.9528503417969,0.4890704751014709,0.050000000745058,0.0489653497934341,293.0931396484375,297.1499938964844,293.1499938964844,0.1991083472967147,-3095.2158203125,304.14129638671875,0.8831706643104553,0.278470516204834,0.1953170001506805,293.1307678222656,297.1499938964844,293.1499938964844,0.314490407705307,-6033.72216796875,304.0989074707031,0.9990000128746032,0.4553030133247375,0.3819825351238251,293.1825561523437,297.1499938964844,293.1499938964844,0.0040950831025838,-1546.461669921875,296.5413818359375,0.4890704751014709,0.050000000745058,0.2322705239057541,291.03131103515625,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1826477050781,291.030029296875,1.0,0.269756019115448,0.6551175713539124,0.6551175713539124,1.0,1.0,-1.2485653162002563,0.5019305348396301,0.7466347217559814,0.2032784670591354,0.0,0.0,0.6878884434700012,50.1538200378418,64.0,-21.05499649047852,-14946.8154296875,217.02859497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73193359375,308.3301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.896484375,18000.0,0.0,0.0,0.3231070339679718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121309280395508,0.8121390342712402,-8.06722619017819e-06,0.0,0.0003279125376138,0.0,0.0,78.84547424316406,0.0,0.0,0.0,0.4915825426578522,4.0,0.0,1.0
494880,293.111572265625,297.1499938964844,293.1499938964844,0.1329242438077926,-2882.18359375,304.1446838378906,0.7949445843696594,0.2009464502334594,0.181827113032341,292.8294677734375,297.1499938964844,293.1499938964844,0.0072301994077861,-529.2250366210938,299.9528503417969,0.4890704751014709,0.050000000745058,0.0489653497934341,293.0931396484375,297.1499938964844,293.1499938964844,0.1991083472967147,-3095.2158203125,304.14129638671875,0.8831706643104553,0.278470516204834,0.1953170001506805,293.1307678222656,297.1499938964844,293.1499938964844,0.314490407705307,-6033.72216796875,304.0989074707031,0.9990000128746032,0.4553030133247375,0.3819825351238251,293.1825561523437,297.1499938964844,293.1499938964844,0.0040950831025838,-1546.461669921875,296.5413818359375,0.4890704751014709,0.050000000745058,0.2322705239057541,291.03131103515625,291.1499938964844,258.1825866699219,257.1576538085937,279.1216125488281,293.1826477050781,291.030029296875,1.0,0.269756019115448,0.6551175713539124,0.6551175713539124,1.0,1.0,-1.2485653162002563,0.5019305348396301,0.7466347217559814,0.2032784670591354,0.0,0.0,0.6878884434700012,50.1538200378418,64.0,-21.05499649047852,-14946.8154296875,217.02859497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73193359375,308.3301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.896484375,18000.0,0.0,0.0,0.3231070339679718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121309280395508,0.8121390342712402,-8.06722619017819e-06,0.0,0.0003279125376138,0.0,0.0,78.84547424316406,0.0,0.0,0.0,0.4915825426578522,4.0,0.0,1.0
494940,293.112060546875,297.1499938964844,293.1499938964844,0.1338728368282318,-2898.7978515625,304.1448669433594,0.7879216074943542,0.2018237560987472,0.1827098131179809,292.8243408203125,297.1499938964844,293.1499938964844,0.0073955007828772,-538.2717895507812,300.0756225585937,0.4839828014373779,0.050000000745058,0.0490627214312553,293.0929260253906,297.1499938964844,293.1499938964844,0.2007753252983093,-3115.914306640625,304.14141845703125,0.8757134675979614,0.279954195022583,0.1964460909366607,293.1661682128906,297.1499938964844,293.1499938964844,0.327115386724472,-6225.52294921875,304.0949401855469,0.9990000128746032,0.4486197829246521,0.3938924670219421,293.18084716796875,297.1499938964844,293.1499938964844,0.0041005872189998,-1549.14990234375,296.52789306640625,0.4839828014373779,0.050000000745058,0.2327324301004409,291.0195007324219,291.1499938964844,258.1454162597656,257.122314453125,279.1217346191406,293.1809387207031,291.0185852050781,1.0,0.2751834690570831,0.6522956490516663,0.6522956490516663,1.0,1.0,-1.265947341918945,0.5083386898040771,0.7576087117195129,0.2063446342945099,0.0,0.0,0.7061161994934082,52.88471603393555,52.0,-16.534927368164062,-15147.314453125,229.0749053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4560546875,308.2052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.7890625,18000.0,0.0,0.0,0.328096330165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522288203239441,0.852237343788147,-8.471559340250678e-06,0.0,0.0003329760802444,0.0,0.0,87.92800903320312,0.0,0.0,0.0,0.5089250802993774,4.0,0.0,1.0
