time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.112060546875,297.1499938964844,293.1499938964844,0.1338728368282318,-2898.7978515625,304.1448669433594,0.7879216074943542,0.2018237560987472,0.1827098131179809,292.8243408203125,297.1499938964844,293.1499938964844,0.0073955007828772,-538.2717895507812,300.0756225585937,0.4839828014373779,0.050000000745058,0.0490627214312553,293.0929260253906,297.1499938964844,293.1499938964844,0.2007753252983093,-3115.914306640625,304.14141845703125,0.8757134675979614,0.279954195022583,0.1964460909366607,293.1661682128906,297.1499938964844,293.1499938964844,0.327115386724472,-6225.52294921875,304.0949401855469,0.9990000128746032,0.4486197829246521,0.3938924670219421,293.18084716796875,297.1499938964844,293.1499938964844,0.0041005872189998,-1549.14990234375,296.52789306640625,0.4839828014373779,0.050000000745058,0.2327324301004409,291.0195007324219,291.1499938964844,258.1454162597656,257.122314453125,279.1217346191406,293.1809387207031,291.0185852050781,1.0,0.2751834690570831,0.6522956490516663,0.6522956490516663,1.0,1.0,-1.265947341918945,0.5083386898040771,0.7576087117195129,0.2063446342945099,0.0,0.0,0.7061161994934082,52.88471603393555,52.0,-16.534927368164062,-15147.314453125,229.0749053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4560546875,308.2052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.7890625,18000.0,0.0,0.0,0.328096330165863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522288203239441,0.852237343788147,-8.471559340250678e-06,0.0,0.0003329760802444,0.0,0.0,87.92800903320312,0.0,0.0,0.0,0.5089250802993774,4.0,0.0,1.0
495060,293.1122436523437,297.1499938964844,293.1499938964844,0.1343396008014679,-2906.854736328125,304.1451416015625,0.7878111600875854,0.202362835407257,0.1831979304552078,292.8212890625,297.1499938964844,293.1499938964844,0.0074872141703963,-543.0538940429688,300.1517944335937,0.4834642708301544,0.050000000745058,0.0490727871656417,293.09344482421875,297.1499938964844,293.1499938964844,0.2015464752912521,-3125.333984375,304.14190673828125,0.8756595253944397,0.2807218730449676,0.1970156580209732,293.1859436035156,297.1499938964844,293.1499938964844,0.3289795815944671,-6249.62353515625,304.1036071777344,0.9990000128746032,0.4444572329521179,0.3951064050197601,293.1796264648437,297.1499938964844,293.1499938964844,0.0041004326194524,-1549.1632080078125,296.5235290527344,0.4834642708301544,0.050000000745058,0.232780173420906,291.0174865722656,291.1499938964844,258.1231384277344,257.10113525390625,279.1247253417969,293.17974853515625,291.01861572265625,1.0,0.2754719257354736,0.6509776711463928,0.6509776711463928,1.0,1.0,-1.268751621246338,0.5089979767799377,0.7597536444664001,0.2065834403038025,0.0,0.0,0.7169888019561768,53.18547821044922,52.0,-2.651982069015503,-15215.443359375,230.74273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30084228515625,308.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.943359375,18000.0,0.0,0.0,0.3315041065216064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772060871124268,0.8772148489952087,-8.733679351280443e-06,0.0,0.0003364345175214,0.0,0.0,93.96578216552734,0.0,0.0,0.0,0.5197857618331909,4.0,0.0,1.0
495120,293.1124572753906,297.1499938964844,293.1499938964844,0.1345208287239074,-2909.783447265625,304.1455383300781,0.7895050644874573,0.2027062624692917,0.183500051498413,292.8192138671875,297.1499938964844,293.1499938964844,0.0075409896671772,-545.6134643554688,300.2058410644531,0.4842411875724792,0.050000000745058,0.0490576550364494,293.0938720703125,297.1499938964844,293.1499938964844,0.2018397748470306,-3128.700927734375,304.1425476074219,0.8775349259376526,0.2812085151672363,0.1973502188920974,293.195068359375,297.1499938964844,293.1499938964844,0.3273792266845703,-6221.40185546875,304.11346435546875,0.9990000128746032,0.4423126876354217,0.3932868540287018,293.1787109375,297.1499938964844,293.1499938964844,0.0040973662398755,-1547.5538330078125,296.5265197753906,0.4842411875724792,0.050000000745058,0.2327083945274353,291.0254821777344,291.1499938964844,258.1083068847656,257.0870056152344,279.1273498535156,293.1788635253906,291.0282897949219,1.0,0.2746699750423431,0.6502828598022461,0.6502828598022461,1.0,1.0,-1.2672300338745115,0.5080556869506836,0.7591743469238281,0.20599065721035,0.0,0.0,0.7228057980537415,52.78009033203125,40.0,14.245176315307615,-15232.12890625,229.3141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21099853515625,308.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.625,18000.0,0.0,0.0,0.3338349759578705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8921840786933899,0.8921929597854614,-8.89544389792718e-06,0.0,0.0003388000768609,0.0,0.0,97.73739624023438,0.0,0.0,0.0,0.5261995196342468,4.0,0.0,1.0
495180,293.1129150390625,297.1499938964844,293.1499938964844,0.1346539705991745,-2911.18115234375,304.14678955078125,0.798745334148407,0.203562781214714,0.1841703653335571,292.81396484375,297.1499938964844,293.1499938964844,0.0076581467874348,-550.5474243164062,300.3484802246094,0.4892498552799225,0.050000000745058,0.048961903899908,293.0946350097656,297.1499938964844,293.1499938964844,0.2021470516920089,-3131.5478515625,304.14453125,0.8878559470176697,0.2824764847755432,0.1981458067893982,293.1993408203125,297.1499938964844,293.1499938964844,0.3156145811080932,-6031.08935546875,304.1454467773437,0.9990000128746032,0.4402447938919067,0.3815649449825287,293.1761779785156,297.1499938964844,293.1499938964844,0.0040811533108353,-1539.2633056640625,296.5478210449219,0.4892498552799225,0.050000000745058,0.2322541922330856,291.06707763671875,291.1499938964844,258.0711364746094,257.0516052246094,279.1349182128906,293.17633056640625,291.07232666015625,1.0,0.2696244418621063,0.6491481065750122,0.6491481065750122,1.0,1.0,-1.2542644739151,0.5019999742507935,0.7522644400596619,0.2025851458311081,0.0,0.0,0.7313414812088013,50.16011047363281,28.0,53.46623992919922,-15176.94921875,219.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06134033203125,308.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.544921875,18000.0,0.0,0.0,0.3394266963005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167355298995972,0.9167446494102478,-9.1691854322562e-06,0.0,0.0003444749454502,0.0,0.0,104.18072509765624,0.0,0.0,0.0,0.5365796685218811,4.0,0.0,1.0
495240,293.1129150390625,297.1499938964844,293.1499938964844,0.1346539705991745,-2911.18115234375,304.14678955078125,0.798745334148407,0.203562781214714,0.1841703653335571,292.81396484375,297.1499938964844,293.1499938964844,0.0076581467874348,-550.5474243164062,300.3484802246094,0.4892498552799225,0.050000000745058,0.048961903899908,293.0946350097656,297.1499938964844,293.1499938964844,0.2021470516920089,-3131.5478515625,304.14453125,0.8878559470176697,0.2824764847755432,0.1981458067893982,293.1993408203125,297.1499938964844,293.1499938964844,0.3156145811080932,-6031.08935546875,304.1454467773437,0.9990000128746032,0.4402447938919067,0.3815649449825287,293.1761779785156,297.1499938964844,293.1499938964844,0.0040811533108353,-1539.2633056640625,296.5478210449219,0.4892498552799225,0.050000000745058,0.2322541922330856,291.06707763671875,291.1499938964844,258.0711364746094,257.0516052246094,279.1349182128906,293.17633056640625,291.07232666015625,1.0,0.2696244418621063,0.6491481065750122,0.6491481065750122,1.0,1.0,-1.2542644739151,0.5019999742507935,0.7522644400596619,0.2025851458311081,0.0,0.0,0.7313414812088013,50.16011047363281,28.0,53.46623992919922,-15176.94921875,219.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06134033203125,308.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.544921875,18000.0,0.0,0.0,0.3394266963005066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9167355298995972,0.9167446494102478,-9.1691854322562e-06,0.0,0.0003444749454502,0.0,0.0,104.18072509765624,0.0,0.0,0.0,0.5365796685218811,4.0,0.0,1.0
495300,293.1128234863281,297.1499938964844,293.1499938964844,0.134623035788536,-2910.052490234375,304.1474304199219,0.8060222864151001,0.204051986336708,0.1845152378082275,292.811279296875,297.1499938964844,293.1499938964844,0.0077090142294764,-552.3704223632812,300.4228210449219,0.4932902753353119,0.050000000745058,0.0488881729543209,293.0946350097656,297.1499938964844,293.1499938964844,0.2021585702896118,-3131.112548828125,304.1455078125,0.8960320353507996,0.2831774353981018,0.1985611766576767,293.1905517578125,297.1499938964844,293.1499938964844,0.3060553073883056,-5879.0859375,304.1636657714844,0.9990000128746032,0.4413377940654754,0.3722862005233764,293.1747741699219,297.1499938964844,293.1499938964844,0.0040697227232158,-1533.423828125,296.564208984375,0.4932902753353119,0.050000000745058,0.2319044470787048,291.0966796875,291.1499938964844,258.0525207519531,257.03387451171875,279.1387939453125,293.1749572753906,291.1030578613281,1.0,0.2656823992729187,0.6488802433013916,0.6488802433013916,1.0,1.0,-1.2435330152511597,0.497274786233902,0.7462581992149353,0.2000043839216232,0.0,0.0,0.7319585680961609,48.13206100463867,28.0,71.01139068603516,-15105.8037109375,210.99012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0361328125,308.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.697265625,18000.0,0.0,0.0,0.341886818408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921372413635254,0.9213815927505492,-9.223463166563306e-06,0.0,0.0003469716757535,0.0,0.0,105.44627380371094,0.0,0.0,0.0,0.5383567214012146,4.0,0.0,1.0
495360,293.11248779296875,297.1499938964844,293.1499938964844,0.1345574706792831,-2908.251220703125,304.14801025390625,0.8147956132888794,0.204587921500206,0.1848929971456527,292.8085632324219,297.1499938964844,293.1499938964844,0.0077553703449666,-553.8191528320312,300.4988708496094,0.4984197318553924,0.050000000745058,0.0488006509840488,293.0943298339844,297.1499938964844,293.1499938964844,0.2021057605743408,-3129.831787109375,304.1464233398437,0.9063664674758912,0.2839378714561462,0.1990045756101608,293.1741638183594,297.1499938964844,293.1499938964844,0.2943299114704132,-5693.0869140625,304.1824951171875,0.9990000128746032,0.4440349340438843,0.3609619736671448,293.17333984375,297.1499938964844,293.1499938964844,0.0040564704686403,-1526.6414794921875,296.5840148925781,0.4984197318553924,0.050000000745058,0.231489285826683,291.1315002441406,291.1499938964844,258.03387451171875,257.01611328125,279.142578125,293.17352294921875,291.13885498046875,1.0,0.2609138786792755,0.6487928628921509,0.6487928628921509,1.0,1.0,-1.2303242683410645,0.4915699958801269,0.7387542724609375,0.1969184726476669,0.0,0.0,0.7297278642654419,45.71929550170898,31.0,86.81043243408203,-15007.3623046875,201.4156646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0482788085937,308.1492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.3439866602420807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9200091361999512,0.9200183749198914,-9.21108676266158e-06,0.0,0.0003491027455311,0.0,0.0,105.10314178466795,0.0,0.0,0.0,0.5374355912208557,4.0,0.0,1.0
495420,293.1120910644531,297.1499938964844,293.1499938964844,0.1345288604497909,-2906.57666015625,304.1487121582031,0.826813280582428,0.2056192904710769,0.1857284307479858,292.8032531738281,297.1499938964844,293.1499938964844,0.007862264290452,-557.504150390625,300.6504821777344,0.505669891834259,0.050000000745058,0.0486895851790905,293.093505859375,297.1499938964844,293.1499938964844,0.2021977007389068,-3129.92236328125,304.1473999023437,0.9226727485656738,0.2855152785778045,0.2000200450420379,293.1288757324219,297.1499938964844,293.1499938964844,0.2780332267284393,-5436.37939453125,304.1981811523437,0.9990000128746032,0.4525890052318573,0.3460552394390106,293.1702880859375,297.1499938964844,293.1499938964844,0.0040349592454731,-1515.1429443359375,296.6236267089844,0.505669891834259,0.050000000745058,0.2309624403715133,291.1990661621094,291.1499938964844,257.99639892578125,256.98046875,279.14410400390625,293.1705017089844,291.2042236328125,1.0,0.2553004026412964,0.6483193039894104,0.6483193039894104,1.0,1.0,-1.213879942893982,0.4843789637088775,0.729500949382782,0.1928878426551818,0.0,0.0,0.718376636505127,42.66291046142578,34.0,84.43016052246094,-14855.900390625,189.6426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1731872558594,308.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.408203125,18000.0,0.0,0.0,0.3469327390193939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8995720744132996,0.8995810747146606,-8.990478818304837e-06,0.0,0.0003520926402416,0.0,0.0,99.75426483154295,0.0,0.0,0.0,0.5279454588890076,4.0,0.0,1.0
495480,293.1120910644531,297.1499938964844,293.1499938964844,0.1345288604497909,-2906.57666015625,304.1487121582031,0.826813280582428,0.2056192904710769,0.1857284307479858,292.8032531738281,297.1499938964844,293.1499938964844,0.007862264290452,-557.504150390625,300.6504821777344,0.505669891834259,0.050000000745058,0.0486895851790905,293.093505859375,297.1499938964844,293.1499938964844,0.2021977007389068,-3129.92236328125,304.1473999023437,0.9226727485656738,0.2855152785778045,0.2000200450420379,293.1288757324219,297.1499938964844,293.1499938964844,0.2780332267284393,-5436.37939453125,304.1981811523437,0.9990000128746032,0.4525890052318573,0.3460552394390106,293.1702880859375,297.1499938964844,293.1499938964844,0.0040349592454731,-1515.1429443359375,296.6236267089844,0.505669891834259,0.050000000745058,0.2309624403715133,291.1990661621094,291.1499938964844,257.99639892578125,256.98046875,279.14410400390625,293.1705017089844,291.2042236328125,1.0,0.2553004026412964,0.6483193039894104,0.6483193039894104,1.0,1.0,-1.213879942893982,0.4843789637088775,0.729500949382782,0.1928878426551818,0.0,0.0,0.718376636505127,42.66291046142578,34.0,84.43016052246094,-14855.900390625,189.6426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1731872558594,308.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.408203125,18000.0,0.0,0.0,0.3469327390193939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8995720744132996,0.8995810747146606,-8.990478818304837e-06,0.0,0.0003520926402416,0.0,0.0,99.75426483154295,0.0,0.0,0.0,0.5279454588890076,4.0,0.0,1.0
495540,293.1119384765625,297.1499938964844,293.1499938964844,0.1348102539777755,-2910.8427734375,304.1486511230469,0.8347474932670593,0.206607773900032,0.1865591555833816,292.7978515625,297.1499938964844,293.1499938964844,0.0079951649531722,-562.96435546875,300.7953796386719,0.5103748440742493,0.050000000745058,0.0486250557005405,293.09356689453125,297.1499938964844,293.1499938964844,0.2026994377374649,-3135.60498046875,304.1474304199219,0.9338889122009276,0.2869365215301513,0.2009835541248321,293.084716796875,297.1499938964844,293.1499938964844,0.2679860591888428,-5279.890625,304.1985778808594,0.9990000128746032,0.462092250585556,0.3370926678180694,293.16656494140625,297.1499938964844,293.1499938964844,0.0040246001444756,-1509.2437744140625,296.6499938964844,0.5103748440742493,0.050000000745058,0.2306563258171081,291.23876953125,291.1499938964844,257.95867919921875,256.9446105957031,279.14276123046875,293.16680908203125,291.2415771484375,1.0,0.2519802451133728,0.6475432515144348,0.6475432515144348,1.0,1.0,-1.2048280239105225,0.4802238345146179,0.7246041893959045,0.1905040889978408,0.0,0.0,0.703636646270752,40.896705627441406,37.0,56.85847091674805,-14748.4501953125,183.11119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3890380859375,308.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.294921875,18000.0,0.0,0.0,0.3482701778411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680932521820068,0.8681018948554993,-8.654590601508971e-06,0.0,0.0003534499555826,0.0,0.0,91.86571502685548,0.0,0.0,0.0,0.5140002369880676,4.0,0.0,1.0
495600,293.1119384765625,297.1499938964844,293.1499938964844,0.1348102539777755,-2910.8427734375,304.1486511230469,0.8347474932670593,0.206607773900032,0.1865591555833816,292.7978515625,297.1499938964844,293.1499938964844,0.0079951649531722,-562.96435546875,300.7953796386719,0.5103748440742493,0.050000000745058,0.0486250557005405,293.09356689453125,297.1499938964844,293.1499938964844,0.2026994377374649,-3135.60498046875,304.1474304199219,0.9338889122009276,0.2869365215301513,0.2009835541248321,293.084716796875,297.1499938964844,293.1499938964844,0.2679860591888428,-5279.890625,304.1985778808594,0.9990000128746032,0.462092250585556,0.3370926678180694,293.16656494140625,297.1499938964844,293.1499938964844,0.0040246001444756,-1509.2437744140625,296.6499938964844,0.5103748440742493,0.050000000745058,0.2306563258171081,291.23876953125,291.1499938964844,257.95867919921875,256.9446105957031,279.14276123046875,293.16680908203125,291.2415771484375,1.0,0.2519802451133728,0.6475432515144348,0.6475432515144348,1.0,1.0,-1.2048280239105225,0.4802238345146179,0.7246041893959045,0.1905040889978408,0.0,0.0,0.703636646270752,40.896705627441406,37.0,56.85847091674805,-14748.4501953125,183.11119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3890380859375,308.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18034.294921875,18000.0,0.0,0.0,0.3482701778411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680932521820068,0.8681018948554993,-8.654590601508971e-06,0.0,0.0003534499555826,0.0,0.0,91.86571502685548,0.0,0.0,0.0,0.5140002369880676,4.0,0.0,1.0
495660,293.11187744140625,297.1499938964844,293.1499938964844,0.1353797316551208,-2920.546630859375,304.14813232421875,0.8394333124160767,0.2075869292020797,0.1874085962772369,292.7922668457031,297.1499938964844,293.1499938964844,0.0081517687067389,-569.9317626953125,300.9359741210937,0.5128264427185059,0.050000000745058,0.0485935658216476,293.093505859375,297.1499938964844,293.1499938964844,0.2036235779523849,-3146.919677734375,304.146728515625,0.9404412508010864,0.2883751690387726,0.2019569724798202,293.0499267578125,297.1499938964844,293.1499938964844,0.2627655863761902,-5200.80859375,304.1909484863281,0.9990000128746032,0.4708187580108642,0.3326321244239807,293.1620788574219,297.1499938964844,293.1499938964844,0.0040236115455627,-1508.028564453125,296.6659851074219,0.5128264427185059,0.050000000745058,0.230506956577301,291.2549743652344,291.1499938964844,257.9206237792969,256.90850830078125,279.1401672363281,293.1623840332031,291.2554016113281,1.0,0.2505305707454681,0.6464346647262573,0.6464346647262573,1.0,1.0,-1.2014427185058594,0.4783548712730407,0.7230878472328186,0.1893109530210495,0.0,0.0,0.688300609588623,40.05029296875,40.0,24.832258224487305,-14679.8369140625,180.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517639160156,308.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.634765625,18000.0,0.0,0.0,0.3481664359569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333740830421448,0.8333824276924133,-8.296170562971383e-06,0.0,0.0003533446870278,0.0,0.0,83.69560241699219,0.0,0.0,0.0,0.4989838600158691,4.0,0.0,1.0
495720,293.11187744140625,297.1499938964844,293.1499938964844,0.1353797316551208,-2920.546630859375,304.14813232421875,0.8394333124160767,0.2075869292020797,0.1874085962772369,292.7922668457031,297.1499938964844,293.1499938964844,0.0081517687067389,-569.9317626953125,300.9359741210937,0.5128264427185059,0.050000000745058,0.0485935658216476,293.093505859375,297.1499938964844,293.1499938964844,0.2036235779523849,-3146.919677734375,304.146728515625,0.9404412508010864,0.2883751690387726,0.2019569724798202,293.0499267578125,297.1499938964844,293.1499938964844,0.2627655863761902,-5200.80859375,304.1909484863281,0.9990000128746032,0.4708187580108642,0.3326321244239807,293.1620788574219,297.1499938964844,293.1499938964844,0.0040236115455627,-1508.028564453125,296.6659851074219,0.5128264427185059,0.050000000745058,0.230506956577301,291.2549743652344,291.1499938964844,257.9206237792969,256.90850830078125,279.1401672363281,293.1623840332031,291.2554016113281,1.0,0.2505305707454681,0.6464346647262573,0.6464346647262573,1.0,1.0,-1.2014427185058594,0.4783548712730407,0.7230878472328186,0.1893109530210495,0.0,0.0,0.688300609588623,40.05029296875,40.0,24.832258224487305,-14679.8369140625,180.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6517639160156,308.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.634765625,18000.0,0.0,0.0,0.3481664359569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333740830421448,0.8333824276924133,-8.296170562971383e-06,0.0,0.0003533446870278,0.0,0.0,83.69560241699219,0.0,0.0,0.0,0.4989838600158691,4.0,0.0,1.0
495780,293.1118469238281,297.1499938964844,293.1499938964844,0.136210560798645,-2935.13134765625,304.1473693847656,0.8412880897521973,0.2085583657026291,0.1882763504981994,292.7864990234375,297.1499938964844,293.1499938964844,0.0083314878866076,-578.259765625,301.0737609863281,0.513269305229187,0.050000000745058,0.0485880188643932,293.09344482421875,297.1499938964844,293.1499938964844,0.2049563229084015,-3163.589599609375,304.1455993652344,0.9430686235427856,0.289821058511734,0.2029590904712677,293.0264587402344,297.1499938964844,293.1499938964844,0.2615536749362945,-5185.9091796875,304.17926025390625,0.9990000128746032,0.4781400263309479,0.3318408727645874,293.1572265625,297.1499938964844,293.1499938964844,0.0040306099690496,-1510.829345703125,296.6725158691406,0.513269305229187,0.050000000745058,0.2304806262254715,291.25030517578125,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1575012207031,291.2489624023437,1.0,0.2505967319011688,0.645011305809021,0.645011305809021,1.0,1.0,-1.2026973962783811,0.4783313870429992,0.7243659496307373,0.189067006111145,0.0,0.0,0.6750483512878418,39.92816925048828,43.0,-3.549522399902344,-14652.9345703125,180.4567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218139648437,308.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.625,18000.0,0.0,0.0,0.3469111025333404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019978404045105,0.8020058274269104,-7.983447176229674e-06,0.0,0.0003520706668496,0.0,0.0,76.776123046875,0.0,0.0,0.0,0.4857248663902282,4.0,0.0,1.0
495840,293.1118469238281,297.1499938964844,293.1499938964844,0.136210560798645,-2935.13134765625,304.1473693847656,0.8412880897521973,0.2085583657026291,0.1882763504981994,292.7864990234375,297.1499938964844,293.1499938964844,0.0083314878866076,-578.259765625,301.0737609863281,0.513269305229187,0.050000000745058,0.0485880188643932,293.09344482421875,297.1499938964844,293.1499938964844,0.2049563229084015,-3163.589599609375,304.1455993652344,0.9430686235427856,0.289821058511734,0.2029590904712677,293.0264587402344,297.1499938964844,293.1499938964844,0.2615536749362945,-5185.9091796875,304.17926025390625,0.9990000128746032,0.4781400263309479,0.3318408727645874,293.1572265625,297.1499938964844,293.1499938964844,0.0040306099690496,-1510.829345703125,296.6725158691406,0.513269305229187,0.050000000745058,0.2304806262254715,291.25030517578125,291.1499938964844,257.88214111328125,256.8720703125,279.1372375488281,293.1575012207031,291.2489624023437,1.0,0.2505967319011688,0.645011305809021,0.645011305809021,1.0,1.0,-1.2026973962783811,0.4783313870429992,0.7243659496307373,0.189067006111145,0.0,0.0,0.6750483512878418,39.92816925048828,43.0,-3.549522399902344,-14652.9345703125,180.4567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218139648437,308.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.625,18000.0,0.0,0.0,0.3469111025333404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019978404045105,0.8020058274269104,-7.983447176229674e-06,0.0,0.0003520706668496,0.0,0.0,76.776123046875,0.0,0.0,0.0,0.4857248663902282,4.0,0.0,1.0
495900,293.1118469238281,297.1499938964844,293.1499938964844,0.1366981863975525,-2943.757568359375,304.14697265625,0.8412945866584778,0.2090389281511306,0.1887140125036239,292.7835388183594,297.1499938964844,293.1499938964844,0.0084291510283946,-582.8316650390625,301.1422119140625,0.5128419399261475,0.050000000745058,0.0485933572053909,293.0934143066406,297.1499938964844,293.1499938964844,0.205734446644783,-3173.366943359375,304.1449890136719,0.943136990070343,0.2905404269695282,0.203464850783348,293.018798828125,297.1499938964844,293.1499938964844,0.2622098922729492,-5198.5576171875,304.1727600097656,0.9990000128746032,0.4812104701995849,0.3326041400432586,293.1547546386719,297.1499938964844,293.1499938964844,0.0040364162996411,-1513.3707275390625,296.67315673828125,0.5128419399261475,0.050000000745058,0.230505958199501,291.2422790527344,291.1499938964844,257.8627014160156,256.8537292480469,279.13580322265625,293.1550598144531,291.2403259277344,1.0,0.2511061131954193,0.6441946625709534,0.6441946625709534,1.0,1.0,-1.204782009124756,0.478894293308258,0.7258877158164978,0.1892377138137817,0.0,0.0,0.6696898341178894,40.09378433227539,43.0,-14.727093696594238,-14655.576171875,181.45265197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,308.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.728515625,18000.0,0.0,0.0,0.3459703028202057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889119386672974,0.7889198064804077,-7.85614611231722e-06,0.0,0.0003511158865876,0.0,0.0,74.01641082763672,0.0,0.0,0.0,0.4802862107753753,4.0,0.0,1.0
495960,293.1119079589844,297.1499938964844,293.1499938964844,0.1372193545103073,-2952.99462890625,304.1465759277344,0.840765655040741,0.2095147669315338,0.1891523003578186,292.78057861328125,297.1499938964844,293.1499938964844,0.0085314894095063,-587.6182250976562,301.2107238769531,0.5120434761047363,0.050000000745058,0.0486034490168094,293.09344482421875,297.1499938964844,293.1499938964844,0.206564649939537,-3183.804443359375,304.1443786621094,0.9424840211868286,0.2912549674510956,0.2039712816476822,293.013671875,297.1499938964844,293.1499938964844,0.2635956406593323,-5222.734375,304.1661071777344,0.9990000128746032,0.4838777184486389,0.3340414464473724,293.1523132324219,297.1499938964844,293.1499938964844,0.0040433979593217,-1516.4791259765625,296.6726379394531,0.5120434761047363,0.050000000745058,0.2305538356304168,291.2315673828125,291.1499938964844,257.8431396484375,256.8352966308594,279.13446044921875,293.1526184082031,291.22918701171875,1.0,0.2518919706344604,0.6433160305023193,0.6433160305023193,1.0,1.0,-1.2077101469039917,0.4797879457473755,0.7279222011566162,0.189575582742691,0.0,0.0,0.6653146743774414,40.39210891723633,46.0,-23.61834526062012,-14668.740234375,182.9913787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649780273437,308.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3515625,18000.0,0.0,0.0,0.344890832901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779545783996582,0.777962327003479,-7.750898475933354e-06,0.0,0.0003500203602015,0.0,0.0,71.76099395751953,0.0,0.0,0.0,0.4757802188396454,4.0,0.0,1.0
496020,293.112060546875,297.1499938964844,293.1499938964844,0.1383233517408371,-2972.5673828125,304.1458740234375,0.8383466601371765,0.2104492485523224,0.1900263875722885,292.7746887207031,297.1499938964844,293.1499938964844,0.0087487250566482,-597.6802978515625,301.34844970703125,0.5095250010490417,0.050000000745058,0.0486362539231777,293.09356689453125,297.1499938964844,293.1499938964844,0.2083219289779663,-3205.869140625,304.1433410644531,0.9393154382705688,0.2926641404628753,0.2049809545278549,293.01043701171875,297.1499938964844,293.1499938964844,0.2682558596134186,-5300.60595703125,304.1529846191406,0.9990000128746032,0.4880054295063019,0.3386711478233337,293.147705078125,297.1499938964844,293.1499938964844,0.0040599186904728,-1523.8829345703125,296.6693420410156,0.5095250010490417,0.050000000745058,0.2307094484567642,291.20526123046875,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.1479797363281,291.2024230957031,1.0,0.2541840970516205,0.6413969397544861,0.6413969397544861,1.0,1.0,-1.2157535552978516,0.4824289083480835,0.7333245873451233,0.1906790286302566,0.0,0.0,0.6596590280532837,41.340858459472656,49.0,-34.95063781738281,-14724.5126953125,187.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543395996094,308.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.072265625,18000.0,0.0,0.0,0.342536598443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628834843635559,0.7628910541534424,-7.607784027641173e-06,0.0,0.000347631110344,0.0,0.0,68.737548828125,0.0,0.0,0.0,0.4696906208992004,4.0,0.0,1.0
496080,293.112060546875,297.1499938964844,293.1499938964844,0.1383233517408371,-2972.5673828125,304.1458740234375,0.8383466601371765,0.2104492485523224,0.1900263875722885,292.7746887207031,297.1499938964844,293.1499938964844,0.0087487250566482,-597.6802978515625,301.34844970703125,0.5095250010490417,0.050000000745058,0.0486362539231777,293.09356689453125,297.1499938964844,293.1499938964844,0.2083219289779663,-3205.869140625,304.1433410644531,0.9393154382705688,0.2926641404628753,0.2049809545278549,293.01043701171875,297.1499938964844,293.1499938964844,0.2682558596134186,-5300.60595703125,304.1529846191406,0.9990000128746032,0.4880054295063019,0.3386711478233337,293.147705078125,297.1499938964844,293.1499938964844,0.0040599186904728,-1523.8829345703125,296.6693420410156,0.5095250010490417,0.050000000745058,0.2307094484567642,291.20526123046875,291.1499938964844,257.8035888671875,256.798095703125,279.1320495605469,293.1479797363281,291.2024230957031,1.0,0.2541840970516205,0.6413969397544861,0.6413969397544861,1.0,1.0,-1.2157535552978516,0.4824289083480835,0.7333245873451233,0.1906790286302566,0.0,0.0,0.6596590280532837,41.340858459472656,49.0,-34.95063781738281,-14724.5126953125,187.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543395996094,308.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.072265625,18000.0,0.0,0.0,0.342536598443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628834843635559,0.7628910541534424,-7.607784027641173e-06,0.0,0.000347631110344,0.0,0.0,68.737548828125,0.0,0.0,0.0,0.4696906208992004,4.0,0.0,1.0
496140,293.1123046875,297.1499938964844,293.1499938964844,0.1394602209329605,-2992.682373046875,304.1453552246094,0.8345056176185608,0.2113585025072097,0.1908921003341674,292.7689208984375,297.1499938964844,293.1499938964844,0.0089808041229844,-608.1908569335938,301.4878845214844,0.5060847997665405,0.050000000745058,0.0486836023628711,293.09381103515625,297.1499938964844,293.1499938964844,0.2101321518421173,-3228.519287109375,304.1425476074219,0.9341307282447816,0.2940413057804107,0.2059800177812576,293.015380859375,297.1499938964844,293.1499938964844,0.2750001847743988,-5410.47265625,304.14080810546875,0.9990000128746032,0.4905532896518707,0.3452421724796295,293.1435546875,297.1499938964844,293.1499938964844,0.0040785861201584,-1532.20703125,296.6649169921875,0.5060847997665405,0.050000000745058,0.2309340387582779,291.1763000488281,291.1499938964844,257.7633972167969,256.76043701171875,279.13006591796875,293.1437683105469,291.17340087890625,1.0,0.25727578997612,0.6393002271652222,0.6393002271652222,1.0,1.0,-1.226204752922058,0.4860042035579681,0.7402005791664124,0.1922444254159927,0.0,0.0,0.6580854058265686,42.69415664672852,52.0,-39.47273254394531,-14814.4658203125,193.73175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725952148437,308.7958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.3402757048606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569390535354614,0.7569466233253479,-7.550870577688329e-06,0.0,0.0003453365643508,0.0,0.0,67.56302642822266,0.0,0.0,0.0,0.4674183428287506,4.0,0.0,1.0
496200,293.1123046875,297.1499938964844,293.1499938964844,0.1394602209329605,-2992.682373046875,304.1453552246094,0.8345056176185608,0.2113585025072097,0.1908921003341674,292.7689208984375,297.1499938964844,293.1499938964844,0.0089808041229844,-608.1908569335938,301.4878845214844,0.5060847997665405,0.050000000745058,0.0486836023628711,293.09381103515625,297.1499938964844,293.1499938964844,0.2101321518421173,-3228.519287109375,304.1425476074219,0.9341307282447816,0.2940413057804107,0.2059800177812576,293.015380859375,297.1499938964844,293.1499938964844,0.2750001847743988,-5410.47265625,304.14080810546875,0.9990000128746032,0.4905532896518707,0.3452421724796295,293.1435546875,297.1499938964844,293.1499938964844,0.0040785861201584,-1532.20703125,296.6649169921875,0.5060847997665405,0.050000000745058,0.2309340387582779,291.1763000488281,291.1499938964844,257.7633972167969,256.76043701171875,279.13006591796875,293.1437683105469,291.17340087890625,1.0,0.25727578997612,0.6393002271652222,0.6393002271652222,1.0,1.0,-1.226204752922058,0.4860042035579681,0.7402005791664124,0.1922444254159927,0.0,0.0,0.6580854058265686,42.69415664672852,52.0,-39.47273254394531,-14814.4658203125,193.73175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725952148437,308.7958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.3402757048606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569390535354614,0.7569466233253479,-7.550870577688329e-06,0.0,0.0003453365643508,0.0,0.0,67.56302642822266,0.0,0.0,0.0,0.4674183428287506,4.0,0.0,1.0
496260,293.1126708984375,297.1499938964844,293.1499938964844,0.1405921876430511,-3012.641845703125,304.14501953125,0.8296571373939514,0.212242841720581,0.1917467564344406,292.7633972167969,297.1499938964844,293.1499938964844,0.0092262085527181,-618.9795532226562,301.6293640136719,0.5020442008972168,0.050000000745058,0.0487432107329368,293.0942077636719,297.1499938964844,293.1499938964844,0.2119356393814087,-3250.984375,304.1420288085937,0.92746102809906,0.2953841388225555,0.2069643437862396,293.0273132324219,297.1499938964844,293.1499938964844,0.2833966314792633,-5544.9912109375,304.1299133300781,0.9990000128746032,0.4915605187416076,0.3533409237861633,293.1399230957031,297.1499938964844,293.1499938964844,0.0040983627550303,-1540.9195556640625,296.66064453125,0.5020442008972168,0.050000000745058,0.2312168031930923,291.1475830078125,291.1499938964844,257.72247314453125,256.7222900390625,279.12847900390625,293.1401062011719,291.1448669433594,1.0,0.2610019743442535,0.6370654106140137,0.6370654106140137,1.0,1.0,-1.2385436296463013,0.4903056621551513,0.7482380270957947,0.1941610276699066,0.0,0.0,0.6603421568870544,44.38753890991211,55.0,-39.64977264404297,-14931.927734375,201.3891448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,308.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.54296875,18000.0,0.0,0.0,0.3384878039360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596195340156555,0.759627103805542,-7.573643415526021e-06,0.0,0.000343522086041,0.0,0.0,68.07125091552734,0.0,0.0,0.0,0.4687173366546631,4.0,0.0,1.0
496320,293.1126708984375,297.1499938964844,293.1499938964844,0.1405921876430511,-3012.641845703125,304.14501953125,0.8296571373939514,0.212242841720581,0.1917467564344406,292.7633972167969,297.1499938964844,293.1499938964844,0.0092262085527181,-618.9795532226562,301.6293640136719,0.5020442008972168,0.050000000745058,0.0487432107329368,293.0942077636719,297.1499938964844,293.1499938964844,0.2119356393814087,-3250.984375,304.1420288085937,0.92746102809906,0.2953841388225555,0.2069643437862396,293.0273132324219,297.1499938964844,293.1499938964844,0.2833966314792633,-5544.9912109375,304.1299133300781,0.9990000128746032,0.4915605187416076,0.3533409237861633,293.1399230957031,297.1499938964844,293.1499938964844,0.0040983627550303,-1540.9195556640625,296.66064453125,0.5020442008972168,0.050000000745058,0.2312168031930923,291.1475830078125,291.1499938964844,257.72247314453125,256.7222900390625,279.12847900390625,293.1401062011719,291.1448669433594,1.0,0.2610019743442535,0.6370654106140137,0.6370654106140137,1.0,1.0,-1.2385436296463013,0.4903056621551513,0.7482380270957947,0.1941610276699066,0.0,0.0,0.6603421568870544,44.38753890991211,55.0,-39.64977264404297,-14931.927734375,201.3891448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51202392578125,308.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.54296875,18000.0,0.0,0.0,0.3384878039360046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596195340156555,0.759627103805542,-7.573643415526021e-06,0.0,0.000343522086041,0.0,0.0,68.07125091552734,0.0,0.0,0.0,0.4687173366546631,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1417002975940704,-3032.102783203125,304.14483642578125,0.8241272568702698,0.2131050676107406,0.1925906240940094,292.7581481933594,297.1499938964844,293.1499938964844,0.0094842230901122,-629.9446411132812,301.77301025390625,0.4976519346237182,0.050000000745058,0.0488131865859031,293.0947265625,297.1499938964844,293.1499938964844,0.2137008607387542,-3272.87109375,304.1417541503906,0.9198333024978638,0.2966939508914947,0.2079328745603561,293.045166015625,297.1499938964844,293.1499938964844,0.2930935323238373,-5698.21240234375,304.1204833984375,0.9990000128746032,0.4910593330860138,0.3626174032688141,293.1368408203125,297.1499938964844,293.1499938964844,0.0041186683811247,-1549.7291259765625,296.6571960449219,0.4976519346237182,0.050000000745058,0.2315487563610077,291.1206359863281,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.1369934082031,291.1181640625,1.0,0.2652237117290497,0.6347245573997498,0.6347245573997498,1.0,1.0,-1.252336025238037,0.4951595067977905,0.7571765780448914,0.1963359415531158,0.0,0.0,0.6660824418067932,46.36734008789063,58.0,-37.47083282470703,-15070.794921875,210.29412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,308.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75,18000.0,0.0,0.0,0.3374783396720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702186703681946,0.7702263593673706,-7.67034634918673e-06,0.0,0.0003424976021051,0.0,0.0,70.14990997314453,0.0,0.0,0.0,0.4733088314533233,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1417002975940704,-3032.102783203125,304.14483642578125,0.8241272568702698,0.2131050676107406,0.1925906240940094,292.7581481933594,297.1499938964844,293.1499938964844,0.0094842230901122,-629.9446411132812,301.77301025390625,0.4976519346237182,0.050000000745058,0.0488131865859031,293.0947265625,297.1499938964844,293.1499938964844,0.2137008607387542,-3272.87109375,304.1417541503906,0.9198333024978638,0.2966939508914947,0.2079328745603561,293.045166015625,297.1499938964844,293.1499938964844,0.2930935323238373,-5698.21240234375,304.1204833984375,0.9990000128746032,0.4910593330860138,0.3626174032688141,293.1368408203125,297.1499938964844,293.1499938964844,0.0041186683811247,-1549.7291259765625,296.6571960449219,0.4976519346237182,0.050000000745058,0.2315487563610077,291.1206359863281,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.1369934082031,291.1181640625,1.0,0.2652237117290497,0.6347245573997498,0.6347245573997498,1.0,1.0,-1.252336025238037,0.4951595067977905,0.7571765780448914,0.1963359415531158,0.0,0.0,0.6660824418067932,46.36734008789063,58.0,-37.47083282470703,-15070.794921875,210.29412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736328125,308.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.75,18000.0,0.0,0.0,0.3374783396720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702186703681946,0.7702263593673706,-7.67034634918673e-06,0.0,0.0003424976021051,0.0,0.0,70.14990997314453,0.0,0.0,0.0,0.4733088314533233,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1422426849603653,-3041.598876953125,304.1448059082031,0.8211804032325745,0.2135291993618011,0.1930091083049774,292.7556457519531,297.1499938964844,293.1499938964844,0.0096179684624075,-635.4765014648438,301.8456115722656,0.4953785240650177,0.050000000745058,0.0488515570759773,293.0950012207031,297.1499938964844,293.1499938964844,0.2145642340183258,-3283.5390625,304.1416931152344,0.9158271551132202,0.2973375618457794,0.2084114998579025,293.0560607910156,297.1499938964844,293.1499938964844,0.2983375787734985,-5780.291015625,304.1163330078125,0.9990000128746032,0.4902476072311401,0.3676040470600128,293.1354675292969,297.1499938964844,293.1499938964844,0.0041289399378001,-1554.128173828125,296.65594482421875,0.4953785240650177,0.050000000745058,0.2317307442426681,291.1080627441406,291.1499938964844,257.6595458984375,256.6639404296875,279.1267395019531,293.1356201171875,291.1057434082031,1.0,0.2674834132194519,0.6335223317146301,0.6335223317146301,1.0,1.0,-1.2596629858016968,0.497747540473938,0.761915385723114,0.1974955350160598,0.0,0.0,0.6701433658599854,47.45022201538086,58.0,-35.9114875793457,-15146.6669921875,215.16229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4274597167969,308.7746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.3373372852802276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782597541809082,0.778267502784729,-7.745129551040009e-06,0.0,0.0003423544694669,0.0,0.0,71.76187896728516,0.0,0.0,0.0,0.4767586290836334,4.0,0.0,1.0
496560,293.113525390625,297.1499938964844,293.1499938964844,0.1427767127752304,-3050.9296875,304.144775390625,0.8181390166282654,0.2139494866132736,0.193425714969635,292.753173828125,297.1499938964844,293.1499938964844,0.0097548086196184,-641.0311889648438,301.91876220703125,0.4930723011493683,0.050000000745058,0.0488919243216514,293.09527587890625,297.1499938964844,293.1499938964844,0.2154145538806915,-3294.023193359375,304.14166259765625,0.9117860198020936,0.297980397939682,0.2088875323534011,293.06817626953125,297.1499938964844,293.1499938964844,0.3038014769554138,-5865.291015625,304.1125183105469,0.9990000128746032,0.4890577495098114,0.3727785944938659,293.1342163085937,297.1499938964844,293.1499938964844,0.0041392738930881,-1558.5140380859375,296.655029296875,0.4930723011493683,0.050000000745058,0.2319222390651703,291.0961608886719,291.1499938964844,257.6381530761719,256.6441955566406,279.12628173828125,293.13433837890625,291.0939636230469,1.0,0.2698248028755188,0.6323023438453674,0.6323023438453674,1.0,1.0,-1.267223834991455,0.5004215240478516,0.7668022513389587,0.1986915469169616,0.0,0.0,0.6749334335327148,48.58799362182617,61.0,-34.178653717041016,-15226.123046875,220.2822113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,308.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5703125,18000.0,0.0,0.0,0.3374651670455932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7880005836486816,0.788008451461792,-7.836980330466758e-06,0.0,0.0003424842434469,0.0,0.0,73.75286865234375,0.0,0.0,0.0,0.480936735868454,4.0,0.0,1.0
496620,293.1138916015625,297.1499938964844,293.1499938964844,0.143827348947525,-3069.2314453125,304.144775390625,0.8118379712104797,0.2147969305515289,0.1942634880542755,292.7483825683594,297.1499938964844,293.1499938964844,0.0100387083366513,-652.2232055664062,302.06671142578125,0.4883926510810852,0.050000000745058,0.0489778481423854,293.0955810546875,297.1499938964844,293.1499938964844,0.2171242833137512,-3315.04736328125,304.1415710449219,0.903949737548828,0.299308568239212,0.209873154759407,293.0961303710937,297.1499938964844,293.1499938964844,0.3152589201927185,-6041.94140625,304.10595703125,0.9990000128746032,0.4854697287082672,0.3835598528385162,293.13189697265625,297.1499938964844,293.1499938964844,0.0041602198034524,-1567.2733154296875,296.6545104980469,0.4883926510810852,0.050000000745058,0.2323298156261444,291.0743713378906,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.13201904296875,291.0724792480469,1.0,0.2747071981430053,0.6298147439956665,0.6298147439956665,1.0,1.0,-1.2829461097717283,0.5059857368469238,0.7769603729248047,0.2011695951223373,0.0,0.0,0.6865065097808838,51.00624847412109,64.0,-30.481019973754883,-15394.3662109375,231.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,308.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.990234375,18000.0,0.0,0.0,0.3385727405548095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121859431266785,0.8121939897537231,-8.070504009083379e-06,0.0,0.0003436082915868,0.0,0.0,78.87757873535156,0.0,0.0,0.0,0.4913435578346252,4.0,0.0,1.0
496680,293.1138916015625,297.1499938964844,293.1499938964844,0.143827348947525,-3069.2314453125,304.144775390625,0.8118379712104797,0.2147969305515289,0.1942634880542755,292.7483825683594,297.1499938964844,293.1499938964844,0.0100387083366513,-652.2232055664062,302.06671142578125,0.4883926510810852,0.050000000745058,0.0489778481423854,293.0955810546875,297.1499938964844,293.1499938964844,0.2171242833137512,-3315.04736328125,304.1415710449219,0.903949737548828,0.299308568239212,0.209873154759407,293.0961303710937,297.1499938964844,293.1499938964844,0.3152589201927185,-6041.94140625,304.10595703125,0.9990000128746032,0.4854697287082672,0.3835598528385162,293.13189697265625,297.1499938964844,293.1499938964844,0.0041602198034524,-1567.2733154296875,296.6545104980469,0.4883926510810852,0.050000000745058,0.2323298156261444,291.0743713378906,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.13201904296875,291.0724792480469,1.0,0.2747071981430053,0.6298147439956665,0.6298147439956665,1.0,1.0,-1.2829461097717283,0.5059857368469238,0.7769603729248047,0.2011695951223373,0.0,0.0,0.6865065097808838,51.00624847412109,64.0,-30.481019973754883,-15394.3662109375,231.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,308.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.990234375,18000.0,0.0,0.0,0.3385727405548095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121859431266785,0.8121939897537231,-8.070504009083379e-06,0.0,0.0003436082915868,0.0,0.0,78.87757873535156,0.0,0.0,0.0,0.4913435578346252,4.0,0.0,1.0
