time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1143493652344,297.1499938964844,293.1499938964844,0.1448424309492111,-3086.840087890625,304.1448059082031,0.8052106499671936,0.2156179398298263,0.1950962543487548,292.74371337890625,297.1499938964844,293.1499938964844,0.0103361625224351,-663.48681640625,302.21697998046875,0.483595073223114,0.050000000745058,0.0490700267255306,293.0964050292969,297.1499938964844,293.1499938964844,0.2187228053808212,-3334.606201171875,304.1417236328125,0.8963786959648132,0.300522893667221,0.2108054012060165,293.1282958984375,297.1499938964844,293.1499938964844,0.3272953331470489,-6225.416015625,304.1006164550781,0.9990000128746032,0.48032346367836,0.3947984576225281,293.129638671875,297.1499938964844,293.1499938964844,0.0041818628087639,-1576.1212158203125,296.6562194824219,0.483595073223114,0.050000000745058,0.2327670753002166,291.055419921875,291.1499938964844,257.54998779296875,256.5633850097656,279.1249084472656,293.1297607421875,291.0538330078125,1.0,0.2797899842262268,0.6272754073143005,0.6272754073143005,1.0,1.0,-1.2991905212402344,0.5117225050926208,0.7874679565429688,0.2037000060081482,0.0,0.0,0.7004227638244629,53.594120025634766,67.0,-26.48239517211914,-15572.2861328125,242.96017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,308.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.076171875,18000.0,0.0,0.0,0.3408432900905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419923186302185,0.8420006632804871,-8.368570888706017e-06,0.0,0.0003459126164671,0.0,0.0,85.55534362792969,0.0,0.0,0.0,0.5042716860771179,4.0,0.0,1.0
496800,293.1143493652344,297.1499938964844,293.1499938964844,0.1448424309492111,-3086.840087890625,304.1448059082031,0.8052106499671936,0.2156179398298263,0.1950962543487548,292.74371337890625,297.1499938964844,293.1499938964844,0.0103361625224351,-663.48681640625,302.21697998046875,0.483595073223114,0.050000000745058,0.0490700267255306,293.0964050292969,297.1499938964844,293.1499938964844,0.2187228053808212,-3334.606201171875,304.1417236328125,0.8963786959648132,0.300522893667221,0.2108054012060165,293.1282958984375,297.1499938964844,293.1499938964844,0.3272953331470489,-6225.416015625,304.1006164550781,0.9990000128746032,0.48032346367836,0.3947984576225281,293.129638671875,297.1499938964844,293.1499938964844,0.0041818628087639,-1576.1212158203125,296.6562194824219,0.483595073223114,0.050000000745058,0.2327670753002166,291.055419921875,291.1499938964844,257.54998779296875,256.5633850097656,279.1249084472656,293.1297607421875,291.0538330078125,1.0,0.2797899842262268,0.6272754073143005,0.6272754073143005,1.0,1.0,-1.2991905212402344,0.5117225050926208,0.7874679565429688,0.2037000060081482,0.0,0.0,0.7004227638244629,53.594120025634766,67.0,-26.48239517211914,-15572.2861328125,242.96017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,308.5711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.076171875,18000.0,0.0,0.0,0.3408432900905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8419923186302185,0.8420006632804871,-8.368570888706017e-06,0.0,0.0003459126164671,0.0,0.0,85.55534362792969,0.0,0.0,0.0,0.5042716860771179,4.0,0.0,1.0
496860,293.1148376464844,297.1499938964844,293.1499938964844,0.1458077281713485,-3103.513916015625,304.1449279785156,0.7984504103660583,0.2164252698421478,0.1959124058485031,292.7402038574219,297.1499938964844,293.1499938964844,0.010641791857779,-674.5982666015625,302.3664855957031,0.4786101877689361,0.050000000745058,0.0491673685610294,293.09735107421875,297.1499938964844,293.1499938964844,0.2202125340700149,-3352.7529296875,304.1419982910156,0.8888457417488098,0.301688551902771,0.2116931676864624,293.1637878417969,297.1499938964844,293.1499938964844,0.339732676744461,-6412.9150390625,304.09637451171875,0.9990000128746032,0.4736802279949188,0.406329333782196,293.127197265625,297.1499938964844,293.1499938964844,0.0042046909220516,-1585.21630859375,296.6610717773437,0.4786101877689361,0.050000000745058,0.2332288324832916,291.03955078125,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.1273498535156,291.03826904296875,1.0,0.2850044965744018,0.6246837377548218,0.6246837377548218,1.0,1.0,-1.3157483339309692,0.5175414085388184,0.7982068657875061,0.2062260061502456,0.0,0.0,0.7162514328956604,56.32093048095703,55.0,-22.314048767089844,-15757.4326171875,255.3979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7631225585937,308.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.052734375,18000.0,0.0,0.0,0.3442355692386627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764244914054871,0.876433253288269,-8.72673717822181e-06,0.0,0.0003493553376756,0.0,0.0,93.78327178955078,0.0,0.0,0.0,0.5193575620651245,4.0,0.0,1.0
496920,293.1148376464844,297.1499938964844,293.1499938964844,0.1458077281713485,-3103.513916015625,304.1449279785156,0.7984504103660583,0.2164252698421478,0.1959124058485031,292.7402038574219,297.1499938964844,293.1499938964844,0.010641791857779,-674.5982666015625,302.3664855957031,0.4786101877689361,0.050000000745058,0.0491673685610294,293.09735107421875,297.1499938964844,293.1499938964844,0.2202125340700149,-3352.7529296875,304.1419982910156,0.8888457417488098,0.301688551902771,0.2116931676864624,293.1637878417969,297.1499938964844,293.1499938964844,0.339732676744461,-6412.9150390625,304.09637451171875,0.9990000128746032,0.4736802279949188,0.406329333782196,293.127197265625,297.1499938964844,293.1499938964844,0.0042046909220516,-1585.21630859375,296.6610717773437,0.4786101877689361,0.050000000745058,0.2332288324832916,291.03955078125,291.1499938964844,257.5039978027344,256.5215148925781,279.1243591308594,293.1273498535156,291.03826904296875,1.0,0.2850044965744018,0.6246837377548218,0.6246837377548218,1.0,1.0,-1.3157483339309692,0.5175414085388184,0.7982068657875061,0.2062260061502456,0.0,0.0,0.7162514328956604,56.32093048095703,55.0,-22.314048767089844,-15757.4326171875,255.3979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7631225585937,308.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.052734375,18000.0,0.0,0.0,0.3442355692386627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764244914054871,0.876433253288269,-8.72673717822181e-06,0.0,0.0003493553376756,0.0,0.0,93.78327178955078,0.0,0.0,0.0,0.5193575620651245,4.0,0.0,1.0
496980,293.1148986816406,297.1499938964844,293.1499938964844,0.1464830935001373,-3114.832763671875,304.1455383300781,0.8001554608345032,0.2172985076904297,0.1966662406921386,292.7382507324219,297.1499938964844,293.1499938964844,0.0109050655737519,-683.1801147460938,302.5154724121094,0.4790341556072235,0.050000000745058,0.0491590686142444,293.0979309082031,297.1499938964844,293.1499938964844,0.2212669104337692,-3365.228515625,304.1429443359375,0.8907575607299805,0.3029023706912994,0.2125175446271896,293.1917419433594,297.1499938964844,293.1499938964844,0.3397799432277679,-6405.40185546875,304.11480712890625,0.9990000128746032,0.4676207304000854,0.4053635597229004,293.1242980957031,297.1499938964844,293.1499938964844,0.0042183902114629,-1589.8890380859375,296.6780700683594,0.4790341556072235,0.050000000745058,0.2331894487142563,291.0411682128906,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.1244812011719,291.0433959960937,1.0,0.2843212783336639,0.6228100061416626,0.6228100061416626,1.0,1.0,-1.3164371252059937,0.5168690085411072,0.7995680570602417,0.2054848968982696,0.0,0.0,0.731127917766571,56.123565673828125,43.0,7.472311496734619,-15828.150390625,255.2240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5416564941406,308.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.791015625,18000.0,0.0,0.0,0.3484554588794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9118472337722778,0.9118563532829284,-9.111794497584924e-06,0.0,0.0003536379954311,0.0,0.0,102.85475158691406,0.0,0.0,0.0,0.5347989797592163,4.0,0.0,1.0
497040,293.1148986816406,297.1499938964844,293.1499938964844,0.1464830935001373,-3114.832763671875,304.1455383300781,0.8001554608345032,0.2172985076904297,0.1966662406921386,292.7382507324219,297.1499938964844,293.1499938964844,0.0109050655737519,-683.1801147460938,302.5154724121094,0.4790341556072235,0.050000000745058,0.0491590686142444,293.0979309082031,297.1499938964844,293.1499938964844,0.2212669104337692,-3365.228515625,304.1429443359375,0.8907575607299805,0.3029023706912994,0.2125175446271896,293.1917419433594,297.1499938964844,293.1499938964844,0.3397799432277679,-6405.40185546875,304.11480712890625,0.9990000128746032,0.4676207304000854,0.4053635597229004,293.1242980957031,297.1499938964844,293.1499938964844,0.0042183902114629,-1589.8890380859375,296.6780700683594,0.4790341556072235,0.050000000745058,0.2331894487142563,291.0411682128906,291.1499938964844,257.45635986328125,256.4782409667969,279.129150390625,293.1244812011719,291.0433959960937,1.0,0.2843212783336639,0.6228100061416626,0.6228100061416626,1.0,1.0,-1.3164371252059937,0.5168690085411072,0.7995680570602417,0.2054848968982696,0.0,0.0,0.731127917766571,56.123565673828125,43.0,7.472311496734619,-15828.150390625,255.2240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5416564941406,308.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.791015625,18000.0,0.0,0.0,0.3484554588794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9118472337722778,0.9118563532829284,-9.111794497584924e-06,0.0,0.0003536379954311,0.0,0.0,102.85475158691406,0.0,0.0,0.0,0.5347989797592163,4.0,0.0,1.0
497100,293.11480712890625,297.1499938964844,293.1499938964844,0.1466378569602966,-3117.110595703125,304.14605712890625,0.8039510250091553,0.2177610397338867,0.1970355957746505,292.7373352050781,297.1499938964844,293.1499938964844,0.0110160978510975,-686.239990234375,302.5917053222656,0.4811257123947143,0.050000000745058,0.0491181872785091,293.0980529785156,297.1499938964844,293.1499938964844,0.2215173095464706,-3367.87451171875,304.1437683105469,0.8950028419494629,0.3035396635532379,0.2129236310720443,293.1962890625,297.1499938964844,293.1499938964844,0.3350906670093536,-6329.1416015625,304.1297302246094,0.9990000128746032,0.4661905169486999,0.4005523324012756,293.1228332519531,297.1499938964844,293.1499938964844,0.004219468217343,-1589.3360595703125,296.6950988769531,0.4811257123947143,0.050000000745058,0.2329955399036407,291.05615234375,291.1499938964844,257.4319763183594,256.4560852050781,279.1323547363281,293.1229858398437,291.0595092773437,1.0,0.2822462022304535,0.622166097164154,0.622166097164154,1.0,1.0,-1.3113136291503906,0.5143543481826782,0.7969592213630676,0.2039736658334732,0.0,0.0,0.7359135150909424,55.00669860839844,43.0,26.95159149169922,-15810.119140625,250.73594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45556640625,308.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.154296875,18000.0,0.0,0.0,0.3506231009960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248492121696472,0.9248584508895874,-9.258475984097458e-06,0.0,0.0003558378666639,0.0,0.0,106.35336303710938,0.0,0.0,0.0,0.5403671264648438,4.0,0.0,1.0
497160,293.1146545410156,297.1499938964844,293.1499938964844,0.1467135101556778,-3117.943115234375,304.1466369628906,0.8093820214271545,0.2182368487119674,0.1973990052938461,292.7359924316406,297.1499938964844,293.1499938964844,0.0111200483515858,-688.8157958984375,302.6697692871094,0.4842047393321991,0.050000000745058,0.0490580797195434,293.0980529785156,297.1499938964844,293.1499938964844,0.2216539084911346,-3369.064453125,304.1446533203125,0.901175022125244,0.3041976392269134,0.213329866528511,293.1938171386719,297.1499938964844,293.1499938964844,0.327832967042923,-6213.64404296875,304.1466369628906,0.9990000128746032,0.4660817682743072,0.393370121717453,293.121337890625,297.1499938964844,293.1499938964844,0.0042179906740784,-1587.533447265625,296.7156677246094,0.4842047393321991,0.050000000745058,0.2327104061841964,291.07684326171875,291.1499938964844,257.4071960449219,256.4336242675781,279.1356811523437,293.1215209960937,291.08123779296875,1.0,0.2791770696640014,0.6217020153999329,0.6217020153999329,1.0,1.0,-1.3032041788101196,0.5106633901596069,0.7925407290458679,0.2018626630306244,0.0,0.0,0.738745391368866,53.35577774047852,46.0,44.83000946044922,-15761.8505859375,243.95526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39483642578125,308.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.802734375,18000.0,0.0,0.0,0.3526845276355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9336629509925842,0.933672308921814,-9.359901014249772e-06,0.0,0.0003579299373086,0.0,0.0,108.78087615966795,0.0,0.0,0.0,0.5440767407417297,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1469030976295471,-3120.332275390625,304.1474304199219,0.8156148791313171,0.2191766798496246,0.198185920715332,292.7315979003906,297.1499938964844,293.1499938964844,0.0113604059442877,-694.9683227539062,302.8306884765625,0.4874779284000397,0.050000000745058,0.0489950776100158,293.0980224609375,297.1499938964844,293.1499938964844,0.2219723612070083,-3372.11328125,304.1458740234375,0.9087734222412108,0.3055203557014465,0.2142030000686645,293.17724609375,297.1499938964844,293.1499938964844,0.319278359413147,-6079.20166015625,304.1614685058594,0.9990000128746032,0.4683210551738739,0.385696530342102,293.118408203125,297.1499938964844,293.1499938964844,0.0042184651829302,-1585.1629638671875,296.7583923339844,0.4874779284000397,0.050000000745058,0.2324115484952926,291.1200866699219,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1185913085937,291.1230773925781,1.0,0.2764931619167328,0.6204935908317566,0.6204935908317566,1.0,1.0,-1.2955445051193235,0.5068439245223999,0.7887006402015686,0.199367418885231,0.0,0.0,0.7396345138549805,51.63566970825195,49.0,50.85710906982422,-15708.267578125,237.2670745849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3483581542969,308.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.720703125,18000.0,0.0,0.0,0.3562913239002228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389813542366028,0.9389907717704772,-9.423979463463183e-06,0.0,0.0003615903842728,0.0,0.0,110.28564453125,0.0,0.0,0.0,0.546150267124176,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1469030976295471,-3120.332275390625,304.1474304199219,0.8156148791313171,0.2191766798496246,0.198185920715332,292.7315979003906,297.1499938964844,293.1499938964844,0.0113604059442877,-694.9683227539062,302.8306884765625,0.4874779284000397,0.050000000745058,0.0489950776100158,293.0980224609375,297.1499938964844,293.1499938964844,0.2219723612070083,-3372.11328125,304.1458740234375,0.9087734222412108,0.3055203557014465,0.2142030000686645,293.17724609375,297.1499938964844,293.1499938964844,0.319278359413147,-6079.20166015625,304.1614685058594,0.9990000128746032,0.4683210551738739,0.385696530342102,293.118408203125,297.1499938964844,293.1499938964844,0.0042184651829302,-1585.1629638671875,296.7583923339844,0.4874779284000397,0.050000000745058,0.2324115484952926,291.1200866699219,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1185913085937,291.1230773925781,1.0,0.2764931619167328,0.6204935908317566,0.6204935908317566,1.0,1.0,-1.2955445051193235,0.5068439245223999,0.7887006402015686,0.199367418885231,0.0,0.0,0.7396345138549805,51.63566970825195,49.0,50.85710906982422,-15708.267578125,237.2670745849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3483581542969,308.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.720703125,18000.0,0.0,0.0,0.3562913239002228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9389813542366028,0.9389907717704772,-9.423979463463183e-06,0.0,0.0003615903842728,0.0,0.0,110.28564453125,0.0,0.0,0.0,0.546150267124176,4.0,0.0,1.0
497340,293.1142578125,297.1499938964844,293.1499938964844,0.147321805357933,-3127.00048828125,304.1475830078125,0.8187364935874939,0.2201128453016281,0.1990013271570205,292.7256774902344,297.1499938964844,293.1499938964844,0.0116488579660654,-702.8402099609375,302.9947814941406,0.4887885153293609,0.050000000745058,0.0489702895283699,293.09796142578125,297.1499938964844,293.1499938964844,0.2226355969905853,-3379.7294921875,304.1461181640625,0.9128978848457336,0.3068499267101288,0.2151087820529937,293.1598815917969,297.1499938964844,293.1499938964844,0.3154240250587463,-6020.05859375,304.1638488769531,0.9990000128746032,0.4711567163467407,0.3826363384723663,293.1153564453125,297.1499938964844,293.1499938964844,0.0042267236858606,-1586.5556640625,296.792724609375,0.4887885153293609,0.050000000745058,0.2322939783334732,291.1463317871094,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.1155090332031,291.1482849121094,1.0,0.2755677700042724,0.6190444231033325,0.6190444231033325,1.0,1.0,-1.2937641143798828,0.5053867101669312,0.7883774042129517,0.1981114447116851,0.0,0.0,0.738249659538269,50.97688293457031,52.0,37.97724914550781,-15700.16796875,235.15328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37286376953125,308.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.3592205941677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9372365474700928,0.9372459650039672,-9.405503078596666e-06,0.0,0.0003645632241386,0.0,0.0,109.81228637695312,0.0,0.0,0.0,0.5452582836151123,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.147321805357933,-3127.00048828125,304.1475830078125,0.8187364935874939,0.2201128453016281,0.1990013271570205,292.7256774902344,297.1499938964844,293.1499938964844,0.0116488579660654,-702.8402099609375,302.9947814941406,0.4887885153293609,0.050000000745058,0.0489702895283699,293.09796142578125,297.1499938964844,293.1499938964844,0.2226355969905853,-3379.7294921875,304.1461181640625,0.9128978848457336,0.3068499267101288,0.2151087820529937,293.1598815917969,297.1499938964844,293.1499938964844,0.3154240250587463,-6020.05859375,304.1638488769531,0.9990000128746032,0.4711567163467407,0.3826363384723663,293.1153564453125,297.1499938964844,293.1499938964844,0.0042267236858606,-1586.5556640625,296.792724609375,0.4887885153293609,0.050000000745058,0.2322939783334732,291.1463317871094,291.1499938964844,257.3047790527344,256.3409118652344,279.13592529296875,293.1155090332031,291.1482849121094,1.0,0.2755677700042724,0.6190444231033325,0.6190444231033325,1.0,1.0,-1.2937641143798828,0.5053867101669312,0.7883774042129517,0.1981114447116851,0.0,0.0,0.738249659538269,50.97688293457031,52.0,37.97724914550781,-15700.16796875,235.15328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37286376953125,308.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.3592205941677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9372365474700928,0.9372459650039672,-9.405503078596666e-06,0.0,0.0003645632241386,0.0,0.0,109.81228637695312,0.0,0.0,0.0,0.5452582836151123,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1479064226150512,-3136.725341796875,304.1473999023437,0.81962651014328,0.2210515439510345,0.1998440623283386,292.71929931640625,297.1499938964844,293.1499938964844,0.0119751272723078,-711.846923828125,303.16064453125,0.4886622428894043,0.050000000745058,0.0489726550877094,293.0979309082031,297.1499938964844,293.1499938964844,0.2235364466905594,-3390.447021484375,304.1459045410156,0.9141129851341248,0.3081739842891693,0.2160337418317794,293.1470947265625,297.1499938964844,293.1499938964844,0.3150599598884582,-6016.07373046875,304.15972900390625,0.9990000128746032,0.4735138118267059,0.3829304277896881,293.1121826171875,297.1499938964844,293.1499938964844,0.0042404090054333,-1590.5443115234375,296.8218994140625,0.4886622428894043,0.050000000745058,0.2323051840066909,291.16119384765625,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.11236572265625,291.1620483398437,1.0,0.2760531902313232,0.6173528432846069,0.6173528432846069,1.0,1.0,-1.2962535619735718,0.5056102275848389,0.7906433939933777,0.1976816952228546,0.0,0.0,0.7356312870979309,51.07234573364258,55.0,22.27151298522949,-15727.2666015625,236.2921905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4398193359375,308.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.3615339696407318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9319006204605104,0.9319099187850952,-9.34563922783127e-06,0.0,0.0003669110301416,0.0,0.0,108.34376525878906,0.0,0.0,0.0,0.5428333282470703,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1479064226150512,-3136.725341796875,304.1473999023437,0.81962651014328,0.2210515439510345,0.1998440623283386,292.71929931640625,297.1499938964844,293.1499938964844,0.0119751272723078,-711.846923828125,303.16064453125,0.4886622428894043,0.050000000745058,0.0489726550877094,293.0979309082031,297.1499938964844,293.1499938964844,0.2235364466905594,-3390.447021484375,304.1459045410156,0.9141129851341248,0.3081739842891693,0.2160337418317794,293.1470947265625,297.1499938964844,293.1499938964844,0.3150599598884582,-6016.07373046875,304.15972900390625,0.9990000128746032,0.4735138118267059,0.3829304277896881,293.1121826171875,297.1499938964844,293.1499938964844,0.0042404090054333,-1590.5443115234375,296.8218994140625,0.4886622428894043,0.050000000745058,0.2323051840066909,291.16119384765625,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.11236572265625,291.1620483398437,1.0,0.2760531902313232,0.6173528432846069,0.6173528432846069,1.0,1.0,-1.2962535619735718,0.5056102275848389,0.7906433939933777,0.1976816952228546,0.0,0.0,0.7356312870979309,51.07234573364258,55.0,22.27151298522949,-15727.2666015625,236.2921905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4398193359375,308.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.3615339696407318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9319006204605104,0.9319099187850952,-9.34563922783127e-06,0.0,0.0003669110301416,0.0,0.0,108.34376525878906,0.0,0.0,0.0,0.5428333282470703,4.0,0.0,1.0
497580,293.11395263671875,297.1499938964844,293.1499938964844,0.1486479043960571,-3149.308837890625,304.14703369140625,0.8187581300735474,0.2219943702220916,0.2007106244564056,292.7131042480469,297.1499938964844,293.1499938964844,0.0123382015153765,-721.8318481445312,303.3271484375,0.4873948693275451,0.050000000745058,0.04899662733078,293.09796142578125,297.1499938964844,293.1499938964844,0.224652424454689,-3403.934814453125,304.1454162597656,0.9129409790039062,0.3094860017299652,0.2169654220342636,293.1412353515625,297.1499938964844,293.1499938964844,0.3176003992557525,-6057.27099609375,304.1522216796875,0.9990000128746032,0.4747865200042724,0.3858905136585235,293.10888671875,297.1499938964844,293.1499938964844,0.0042592543177306,-1596.97900390625,296.8464660644531,0.4873948693275451,0.050000000745058,0.2324189096689224,291.1654052734375,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.10906982421875,291.1653747558594,1.0,0.277657687664032,0.6154386401176453,0.6154386401176453,1.0,1.0,-1.3021292686462402,0.5071403384208679,0.7949889302253723,0.1978747993707656,0.0,0.0,0.7331976890563965,51.76811218261719,58.0,7.681783676147461,-15785.4765625,240.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52545166015625,308.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.814453125,18000.0,0.0,0.0,0.3633471727371216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261766076087952,0.92618590593338,-9.28100780583918e-06,0.0,0.0003687512071337,0.0,0.0,106.77784729003906,0.0,0.0,0.0,0.540309727191925,4.0,0.0,1.0
497640,293.11395263671875,297.1499938964844,293.1499938964844,0.1486479043960571,-3149.308837890625,304.14703369140625,0.8187581300735474,0.2219943702220916,0.2007106244564056,292.7131042480469,297.1499938964844,293.1499938964844,0.0123382015153765,-721.8318481445312,303.3271484375,0.4873948693275451,0.050000000745058,0.04899662733078,293.09796142578125,297.1499938964844,293.1499938964844,0.224652424454689,-3403.934814453125,304.1454162597656,0.9129409790039062,0.3094860017299652,0.2169654220342636,293.1412353515625,297.1499938964844,293.1499938964844,0.3176003992557525,-6057.27099609375,304.1522216796875,0.9990000128746032,0.4747865200042724,0.3858905136585235,293.10888671875,297.1499938964844,293.1499938964844,0.0042592543177306,-1596.97900390625,296.8464660644531,0.4873948693275451,0.050000000745058,0.2324189096689224,291.1654052734375,291.1499938964844,257.1976928710937,256.2441711425781,279.1319274902344,293.10906982421875,291.1653747558594,1.0,0.277657687664032,0.6154386401176453,0.6154386401176453,1.0,1.0,-1.3021292686462402,0.5071403384208679,0.7949889302253723,0.1978747993707656,0.0,0.0,0.7331976890563965,51.76811218261719,58.0,7.681783676147461,-15785.4765625,240.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52545166015625,308.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.814453125,18000.0,0.0,0.0,0.3633471727371216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261766076087952,0.92618590593338,-9.28100780583918e-06,0.0,0.0003687512071337,0.0,0.0,106.77784729003906,0.0,0.0,0.0,0.540309727191925,4.0,0.0,1.0
497700,293.1138610839844,297.1499938964844,293.1499938964844,0.149067223072052,-3156.476318359375,304.1468200683594,0.8177942037582397,0.2224675118923187,0.2011517882347107,292.710205078125,297.1499938964844,293.1499938964844,0.0125327855348587,-727.1180419921875,303.4104919433594,0.4864144921302795,0.050000000745058,0.0490153580904006,293.0979919433594,297.1499938964844,293.1499938964844,0.2252788096666336,-3411.54638671875,304.1451110839844,0.9116502404212952,0.3101413249969482,0.2174350619316101,293.1412048339844,297.1499938964844,293.1499938964844,0.3197830617427826,-6091.84521484375,304.1478576660156,0.9990000128746032,0.4749097526073456,0.388187050819397,293.1072082519531,297.1499938964844,293.1499938964844,0.0042703719809651,-1600.9798583984375,296.8575134277344,0.4864144921302795,0.050000000745058,0.2325077503919601,291.164306640625,291.1499938964844,257.1703186035156,256.2194519042969,279.13092041015625,293.1073913574219,291.1639709472656,1.0,0.278803676366806,0.6144080758094788,0.6144080758094788,1.0,1.0,-1.306107759475708,0.5083009600639343,0.7978068590164185,0.1981545984745025,0.0,0.0,0.7323440909385681,52.303218841552734,58.0,1.48935866355896,-15824.9228515625,242.7280120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56903076171875,308.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.3641156852245331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239162802696228,0.923925518989563,-9.25538915907964e-06,0.0,0.0003695311315823,0.0,0.0,106.16234588623048,0.0,0.0,0.0,0.5393350720405579,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.1495135128498077,-3164.124755859375,304.1465759277344,0.8165358304977417,0.2229418605566024,0.2015977352857589,292.7074279785156,297.1499938964844,293.1499938964844,0.012735697440803,-732.5639038085938,303.4938049316406,0.4852383434772491,0.050000000745058,0.049038004130125,293.0979919433594,297.1499938964844,293.1499938964844,0.2259438335895538,-3419.6416015625,304.144775390625,0.9099878072738647,0.3107970952987671,0.2179076671600341,293.1430358886719,297.1499938964844,293.1499938964844,0.3224923014640808,-6134.369140625,304.143310546875,0.9990000128746032,0.4746613800525665,0.390945702791214,293.10546875,297.1499938964844,293.1499938964844,0.0042824996635317,-1605.43505859375,296.86798095703125,0.4852383434772491,0.050000000745058,0.2326151877641677,291.1615295410156,291.1499938964844,257.1427307128906,256.19451904296875,279.1299743652344,293.1056823730469,291.160888671875,1.0,0.2801450192928314,0.6133345365524292,0.6133345365524292,1.0,1.0,-1.3106775283813477,0.5096837282180786,0.8009937405586243,0.1985347718000412,0.0,0.0,0.7318483591079712,52.94699478149414,61.0,-3.843141555786133,-15870.595703125,245.9037322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6103515625,308.4985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.364821583032608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9223533868789672,0.9223626255989076,-9.237540325557347e-06,0.0,0.000370247522369,0.0,0.0,105.7368392944336,0.0,0.0,0.0,0.5386798977851868,4.0,0.0,1.0
497820,293.1136169433594,297.1499938964844,293.1499938964844,0.1504702270030975,-3180.55029296875,304.1461181640625,0.8132885694503784,0.2238940000534057,0.2025023847818374,292.7025146484375,297.1499938964844,293.1499938964844,0.0131652383133769,-743.82763671875,303.6602478027344,0.4823837578296661,0.050000000745058,0.049093522131443,293.0980224609375,297.1499938964844,293.1499938964844,0.2273663133382797,-3436.970947265625,304.1441650390625,0.905838131904602,0.3121105134487152,0.2188615947961807,293.1520690917969,297.1499938964844,293.1499938964844,0.3292610943317413,-6239.46337890625,304.13427734375,0.9990000128746032,0.4730197787284851,0.3976274728775024,293.1019287109375,297.1499938964844,293.1499938964844,0.0043094577267766,-1615.5179443359375,296.887939453125,0.4823837578296661,0.050000000745058,0.2328785359859466,291.15216064453125,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.1021423339844,291.151123046875,1.0,0.2833225727081299,0.6110773682594299,0.6110773682594299,1.0,1.0,-1.321311116218567,0.5130044221878052,0.8083066940307617,0.1995390504598617,0.0,0.0,0.7321482300758362,54.517913818359375,64.0,-11.93681812286377,-15978.5107421875,253.53225708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6798400878906,308.5378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.3661389946937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219086170196532,0.9219178557395936,-9.231691365130246e-06,0.0,0.0003715845232363,0.0,0.0,105.60950469970705,0.0,0.0,0.0,0.5385794043540955,4.0,0.0,1.0
497880,293.1136169433594,297.1499938964844,293.1499938964844,0.1504702270030975,-3180.55029296875,304.1461181640625,0.8132885694503784,0.2238940000534057,0.2025023847818374,292.7025146484375,297.1499938964844,293.1499938964844,0.0131652383133769,-743.82763671875,303.6602478027344,0.4823837578296661,0.050000000745058,0.049093522131443,293.0980224609375,297.1499938964844,293.1499938964844,0.2273663133382797,-3436.970947265625,304.1441650390625,0.905838131904602,0.3121105134487152,0.2188615947961807,293.1520690917969,297.1499938964844,293.1499938964844,0.3292610943317413,-6239.46337890625,304.13427734375,0.9990000128746032,0.4730197787284851,0.3976274728775024,293.1019287109375,297.1499938964844,293.1499938964844,0.0043094577267766,-1615.5179443359375,296.887939453125,0.4823837578296661,0.050000000745058,0.2328785359859466,291.15216064453125,291.1499938964844,257.08697509765625,256.1441955566406,279.1282958984375,293.1021423339844,291.151123046875,1.0,0.2833225727081299,0.6110773682594299,0.6110773682594299,1.0,1.0,-1.321311116218567,0.5130044221878052,0.8083066940307617,0.1995390504598617,0.0,0.0,0.7321482300758362,54.517913818359375,64.0,-11.93681812286377,-15978.5107421875,253.53225708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6798400878906,308.5378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.3661389946937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9219086170196532,0.9219178557395936,-9.231691365130246e-06,0.0,0.0003715845232363,0.0,0.0,105.60950469970705,0.0,0.0,0.0,0.5385794043540955,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.1514888703823089,-3198.04296875,304.1457214355469,0.809257984161377,0.2248505204916,0.2034220397472381,292.6986389160156,297.1499938964844,293.1499938964844,0.0136238392442464,-755.4179077148438,303.82568359375,0.4789474904537201,0.050000000745058,0.0491606630384922,293.0980224609375,297.1499938964844,293.1499938964844,0.2288774400949478,-3455.36474609375,304.1435852050781,0.9010131359100342,0.3134265840053558,0.219825878739357,293.16705322265625,297.1499938964844,293.1499938964844,0.3375141322612762,-6366.0654296875,304.12579345703125,0.9990000128746032,0.4699373543262481,0.4055603444576263,293.0983581542969,297.1499938964844,293.1499938964844,0.0043393108062446,-1626.8092041015625,296.90740966796875,0.4789474904537201,0.050000000745058,0.2331970185041427,291.1394348144531,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0985717773437,291.1382141113281,1.0,0.2870362401008606,0.6087028980255127,0.6087028980255127,1.0,1.0,-1.333557367324829,0.516916811466217,0.8166404962539673,0.2007943242788314,0.0,0.0,0.7343846559524536,56.410186767578125,52.0,-16.944307327270508,-16105.330078125,262.63983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7242126464844,308.5658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.3674784004688263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256430864334106,0.9256523251533508,-9.272554052586202e-06,0.0,0.0003729438758455,0.0,0.0,106.61217498779295,0.0,0.0,0.0,0.540350079536438,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.1514888703823089,-3198.04296875,304.1457214355469,0.809257984161377,0.2248505204916,0.2034220397472381,292.6986389160156,297.1499938964844,293.1499938964844,0.0136238392442464,-755.4179077148438,303.82568359375,0.4789474904537201,0.050000000745058,0.0491606630384922,293.0980224609375,297.1499938964844,293.1499938964844,0.2288774400949478,-3455.36474609375,304.1435852050781,0.9010131359100342,0.3134265840053558,0.219825878739357,293.16705322265625,297.1499938964844,293.1499938964844,0.3375141322612762,-6366.0654296875,304.12579345703125,0.9990000128746032,0.4699373543262481,0.4055603444576263,293.0983581542969,297.1499938964844,293.1499938964844,0.0043393108062446,-1626.8092041015625,296.90740966796875,0.4789474904537201,0.050000000745058,0.2331970185041427,291.1394348144531,291.1499938964844,257.0305480957031,256.09326171875,279.126953125,293.0985717773437,291.1382141113281,1.0,0.2870362401008606,0.6087028980255127,0.6087028980255127,1.0,1.0,-1.333557367324829,0.516916811466217,0.8166404962539673,0.2007943242788314,0.0,0.0,0.7343846559524536,56.410186767578125,52.0,-16.944307327270508,-16105.330078125,262.63983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7242126464844,308.5658874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.3674784004688263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256430864334106,0.9256523251533508,-9.272554052586202e-06,0.0,0.0003729438758455,0.0,0.0,106.61217498779295,0.0,0.0,0.0,0.540350079536438,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1522700488567352,-3211.15478515625,304.1458740234375,0.8128843903541565,0.2258634716272354,0.2042812556028366,292.6954040527344,297.1499938964844,293.1499938964844,0.0140386056154966,-764.6774291992188,303.9912414550781,0.4806122779846191,0.050000000745058,0.0491281077265739,293.0977783203125,297.1499938964844,293.1499938964844,0.2300504595041275,-3469.322021484375,304.143798828125,0.9052775502204896,0.3147915601730346,0.220739796757698,293.1768798828125,297.1499938964844,293.1499938964844,0.3343153595924377,-6312.31201171875,304.1398010253906,0.9990000128746032,0.4674741923809051,0.4017389416694641,293.0947265625,297.1499938964844,293.1499938964844,0.0043605850078165,-1634.131591796875,296.9356384277344,0.4806122779846191,0.050000000745058,0.2330425977706909,291.1397705078125,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.14166259765625,1.0,0.2851808071136474,0.606997013092041,0.606997013092041,1.0,1.0,-1.330884575843811,0.5148197412490845,0.8160648941993713,0.1991043388843536,0.0,0.0,0.7361626625061035,55.54069137573242,40.0,6.280428886413574,-16125.6591796875,259.60528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7555847167969,308.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.935546875,18000.0,0.0,0.0,0.3688096106052398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9312847852706908,0.9312941431999208,-9.336391485703643e-06,0.0,0.0003742948465514,0.0,0.0,108.15528106689452,0.0,0.0,0.0,0.5427254438400269,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1522700488567352,-3211.15478515625,304.1458740234375,0.8128843903541565,0.2258634716272354,0.2042812556028366,292.6954040527344,297.1499938964844,293.1499938964844,0.0140386056154966,-764.6774291992188,303.9912414550781,0.4806122779846191,0.050000000745058,0.0491281077265739,293.0977783203125,297.1499938964844,293.1499938964844,0.2300504595041275,-3469.322021484375,304.143798828125,0.9052775502204896,0.3147915601730346,0.220739796757698,293.1768798828125,297.1499938964844,293.1499938964844,0.3343153595924377,-6312.31201171875,304.1398010253906,0.9990000128746032,0.4674741923809051,0.4017389416694641,293.0947265625,297.1499938964844,293.1499938964844,0.0043605850078165,-1634.131591796875,296.9356384277344,0.4806122779846191,0.050000000745058,0.2330425977706909,291.1397705078125,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.14166259765625,1.0,0.2851808071136474,0.606997013092041,0.606997013092041,1.0,1.0,-1.330884575843811,0.5148197412490845,0.8160648941993713,0.1991043388843536,0.0,0.0,0.7361626625061035,55.54069137573242,40.0,6.280428886413574,-16125.6591796875,259.60528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7555847167969,308.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.935546875,18000.0,0.0,0.0,0.3688096106052398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9312847852706908,0.9312941431999208,-9.336391485703643e-06,0.0,0.0003742948465514,0.0,0.0,108.15528106689452,0.0,0.0,0.0,0.5427254438400269,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.152630478143692,-3216.553466796875,304.14666748046875,0.8233312964439392,0.2269370704889297,0.2051176577806472,292.6907043457031,297.1499938964844,293.1499938964844,0.014761553145945,-778.948974609375,304.1473388671875,0.4869552552700043,0.0510180927813053,0.0490663610398769,293.09735107421875,297.1499938964844,293.1499938964844,0.2305799126625061,-3474.98486328125,304.1449890136719,0.9190006852149964,0.3162016868591308,0.2216258347034454,293.1644287109375,297.1499938964844,293.1499938964844,0.3198953568935394,-6085.11279296875,304.1674499511719,0.9990000128746032,0.469266802072525,0.3874044120311737,293.0910339355469,297.1499938964844,293.1499938964844,0.0043683676049113,-1634.828125,296.98223876953125,0.4867481589317322,0.050000000745058,0.2324769645929336,291.1708679199219,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912475585937,291.17462158203125,1.0,0.2791163921356201,0.6059998273849487,0.6059998273849487,1.0,1.0,-1.3149967193603516,0.5075670480728149,0.8074296712875366,0.1947957426309585,0.0,0.0,0.7315104007720947,52.2627182006836,43.0,38.54319381713867,-16012.60546875,246.03204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82391357421875,308.6873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.17578125,18000.0,0.0,0.0,0.369585782289505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925125777721405,0.9251350164413452,-9.270180271414574e-06,0.0,0.0003750825708266,0.0,0.0,106.5005111694336,0.0,0.0,0.0,0.5396096110343933,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.152630478143692,-3216.553466796875,304.14666748046875,0.8233312964439392,0.2269370704889297,0.2051176577806472,292.6907043457031,297.1499938964844,293.1499938964844,0.014761553145945,-778.948974609375,304.1473388671875,0.4869552552700043,0.0510180927813053,0.0490663610398769,293.09735107421875,297.1499938964844,293.1499938964844,0.2305799126625061,-3474.98486328125,304.1449890136719,0.9190006852149964,0.3162016868591308,0.2216258347034454,293.1644287109375,297.1499938964844,293.1499938964844,0.3198953568935394,-6085.11279296875,304.1674499511719,0.9990000128746032,0.469266802072525,0.3874044120311737,293.0910339355469,297.1499938964844,293.1499938964844,0.0043683676049113,-1634.828125,296.98223876953125,0.4867481589317322,0.050000000745058,0.2324769645929336,291.1708679199219,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912475585937,291.17462158203125,1.0,0.2791163921356201,0.6059998273849487,0.6059998273849487,1.0,1.0,-1.3149967193603516,0.5075670480728149,0.8074296712875366,0.1947957426309585,0.0,0.0,0.7315104007720947,52.2627182006836,43.0,38.54319381713867,-16012.60546875,246.03204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82391357421875,308.6873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.17578125,18000.0,0.0,0.0,0.369585782289505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925125777721405,0.9251350164413452,-9.270180271414574e-06,0.0,0.0003750825708266,0.0,0.0,106.5005111694336,0.0,0.0,0.0,0.5396096110343933,4.0,0.0,1.0
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1527792960405349,-3218.691650390625,304.1470031738281,0.8285154104232788,0.2274710685014724,0.2055485397577285,292.688720703125,297.1499938964844,293.1499938964844,0.016399148851633,-828.6038208007812,304.1446838378906,0.5035941004753113,0.0572310537099838,0.0529314465820789,293.0971984863281,297.1499938964844,293.1499938964844,0.230785384774208,-3477.091552734375,304.1455383300781,0.9262073636054992,0.3168997466564178,0.2220751345157623,293.1500244140625,297.1499938964844,293.1499938964844,0.3126223385334015,-5971.72314453125,304.17742919921875,0.9990000128746032,0.471907764673233,0.3804570436477661,293.0892639160156,297.1499938964844,293.1499938964844,0.0043709957972168,-1634.5594482421875,297.0079345703125,0.4897255897521972,0.050000000745058,0.232210174202919,291.19024658203125,291.1499938964844,256.8873596191406,255.9640045166016,279.1368713378906,293.0894470214844,291.1927795410156,1.0,0.2772257328033447,0.6053351163864136,0.6053351163864136,1.0,1.0,-1.3120241165161133,0.5059962868690491,0.8060278296470642,0.1935802847146988,0.0,0.0,0.7268591523170471,50.78620147705078,43.0,40.4874382019043,-15977.009765625,241.59971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794250488281,308.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.916015625,18000.0,0.0,0.0,0.3696285486221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164047241210938,0.9164139032363892,-9.174406841339078e-06,0.0,0.0003751259937416,0.0,0.0,104.16632843017578,0.0,0.0,0.0,0.5355768203735352,4.0,0.0,1.0
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1531011313199997,-3224.03076171875,304.1469421386719,0.8329282402992249,0.2280043810606002,0.2059829384088516,292.6903991699219,297.1499938964844,293.1499938964844,0.0197477582842111,-912.3216552734376,304.1395874023437,0.5256509780883789,0.0627463310956955,0.058327093720436,293.0970458984375,297.1499938964844,293.1499938964844,0.2312490940093994,-3482.57470703125,304.1455078125,0.9323604106903076,0.317596822977066,0.2225262075662613,293.1332702636719,297.1499938964844,293.1499938964844,0.3068641126155853,-5882.712890625,304.1828308105469,0.9990000128746032,0.4751973450183868,0.374802678823471,293.0875549316406,297.1499938964844,293.1499938964844,0.004376396536827,-1636.0579833984375,297.0267639160156,0.4921815991401672,0.050000000745058,0.231996476650238,291.1971435546875,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.0877380371094,291.19732666015625,1.0,0.2759352028369903,0.604546308517456,0.604546308517456,1.0,1.0,-1.3125184774398804,0.5057839751243591,0.8067344427108765,0.1931270658969879,0.0,0.0,0.7229548692703247,49.65022277832031,46.0,24.83608055114746,-15963.087890625,239.25108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,308.73272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.421875,18000.0,0.0,0.0,0.3695089221000671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066373705863952,0.906646490097046,-9.06661898625316e-06,0.0,0.000375004572561,0.0,0.0,101.58379364013672,0.0,0.0,0.0,0.5313396453857422,4.0,0.0,1.0
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1540044993162155,-3239.416748046875,304.1464538574219,0.8391578793525696,0.2290811091661453,0.2068917006254196,292.7007141113281,297.1499938964844,293.1499938964844,0.0267560742795467,-1059.4581298828125,304.1314697265625,0.5635730624198914,0.07231205701828,0.0677470490336418,293.0967102050781,297.1499938964844,293.1499938964844,0.2325562983751297,-3498.402099609375,304.1448059082031,0.9408841729164124,0.3190040588378906,0.2234606593847274,293.0981750488281,297.1499938964844,293.1499938964844,0.2995834052562713,-5772.19287109375,304.1837463378906,0.9990000128746032,0.4827411472797394,0.3675960302352905,293.08477783203125,297.1499938964844,293.1499938964844,0.0043948199599981,-1642.747802734375,297.053466796875,0.4953807592391968,0.050000000745058,0.2317285984754562,291.1924743652344,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849304199219,291.19158935546875,1.0,0.2748695015907287,0.6027947664260864,0.6027947664260864,1.0,1.0,-1.3170641660690308,0.5067431926727295,0.8103209733963013,0.1929112076759338,0.0,0.0,0.7174844145774841,48.286869049072266,49.0,-0.5105690360069275,-15982.7744140625,237.919662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543212890625,308.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.466796875,18000.0,0.0,0.0,0.3689658641815185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926645517349243,0.8926734328269958,-8.912601515476126e-06,0.0,0.0003744534624274,0.0,0.0,97.95667266845705,0.0,0.0,0.0,0.5253307223320007,4.0,0.0,1.0
