time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1540044993162155,-3239.416748046875,304.1464538574219,0.8391578793525696,0.2290811091661453,0.2068917006254196,292.7007141113281,297.1499938964844,293.1499938964844,0.0267560742795467,-1059.4581298828125,304.1314697265625,0.5635730624198914,0.07231205701828,0.0677470490336418,293.0967102050781,297.1499938964844,293.1499938964844,0.2325562983751297,-3498.402099609375,304.1448059082031,0.9408841729164124,0.3190040588378906,0.2234606593847274,293.0981750488281,297.1499938964844,293.1499938964844,0.2995834052562713,-5772.19287109375,304.1837463378906,0.9990000128746032,0.4827411472797394,0.3675960302352905,293.08477783203125,297.1499938964844,293.1499938964844,0.0043948199599981,-1642.747802734375,297.053466796875,0.4953807592391968,0.050000000745058,0.2317285984754562,291.1924743652344,291.1499938964844,256.80059814453125,255.88563537597656,279.13360595703125,293.0849304199219,291.19158935546875,1.0,0.2748695015907287,0.6027947664260864,0.6027947664260864,1.0,1.0,-1.3170641660690308,0.5067431926727295,0.8103209733963013,0.1929112076759338,0.0,0.0,0.7174844145774841,48.286869049072266,49.0,-0.5105690360069275,-15982.7744140625,237.919662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543212890625,308.7762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.466796875,18000.0,0.0,0.0,0.3689658641815185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8926645517349243,0.8926734328269958,-8.912601515476126e-06,0.0,0.0003744534624274,0.0,0.0,97.95667266845705,0.0,0.0,0.0,0.5253307223320007,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1550869196653366,-3257.989990234375,304.1458435058594,0.8423826098442078,0.2301569581031799,0.2078358381986618,292.7152404785156,297.1499938964844,293.1499938964844,0.0335800722241401,-1186.0537109375,304.1263427734375,0.5916921496391296,0.0807521492242813,0.0759430974721908,293.096435546875,297.1499938964844,293.1499938964844,0.2341267317533493,-3517.526123046875,304.1439208984375,0.9451406598091124,0.3204143345355987,0.2244254052639007,293.0682983398437,297.1499938964844,293.1499938964844,0.2967799007892608,-5732.392578125,304.1770324707031,0.9990000128746032,0.4901247918605804,0.3648117780685425,293.0826721191406,297.1499938964844,293.1499938964844,0.0044179279357194,-1651.7318115234375,297.0734558105469,0.4966430366039276,0.050000000745058,0.2316262871026992,291.1771545410156,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.0827941894531,291.1753234863281,1.0,0.2754546105861664,0.600833535194397,0.600833535194397,1.0,1.0,-1.3257272243499756,0.5092917680740356,0.8164354562759399,0.1934770792722702,0.0,0.0,0.714773416519165,47.87363815307617,52.0,-18.5832748413086,-16045.5517578125,240.2774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,308.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.3682929575443268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845583200454712,0.884567141532898,-8.823613825370558e-06,0.0,0.0003737705410458,0.0,0.0,95.89067840576172,0.0,0.0,0.0,0.5219399929046631,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1550869196653366,-3257.989990234375,304.1458435058594,0.8423826098442078,0.2301569581031799,0.2078358381986618,292.7152404785156,297.1499938964844,293.1499938964844,0.0335800722241401,-1186.0537109375,304.1263427734375,0.5916921496391296,0.0807521492242813,0.0759430974721908,293.096435546875,297.1499938964844,293.1499938964844,0.2341267317533493,-3517.526123046875,304.1439208984375,0.9451406598091124,0.3204143345355987,0.2244254052639007,293.0682983398437,297.1499938964844,293.1499938964844,0.2967799007892608,-5732.392578125,304.1770324707031,0.9990000128746032,0.4901247918605804,0.3648117780685425,293.0826721191406,297.1499938964844,293.1499938964844,0.0044179279357194,-1651.7318115234375,297.0734558105469,0.4966430366039276,0.050000000745058,0.2316262871026992,291.1771545410156,291.1499938964844,256.74267578125,255.8332672119141,279.1314697265625,293.0827941894531,291.1753234863281,1.0,0.2754546105861664,0.600833535194397,0.600833535194397,1.0,1.0,-1.3257272243499756,0.5092917680740356,0.8164354562759399,0.1934770792722702,0.0,0.0,0.714773416519165,47.87363815307617,52.0,-18.5832748413086,-16045.5517578125,240.2774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412353515625,308.8065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.818359375,18000.0,0.0,0.0,0.3682929575443268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8845583200454712,0.884567141532898,-8.823613825370558e-06,0.0,0.0003737705410458,0.0,0.0,95.89067840576172,0.0,0.0,0.0,0.5219399929046631,4.0,0.0,1.0
498660,293.11041259765625,297.1499938964844,293.1499938964844,0.1562977582216262,-3278.81201171875,304.14520263671875,0.8431435227394104,0.2312270402908325,0.2088004201650619,292.73150634765625,297.1499938964844,293.1499938964844,0.0406594090163707,-1307.5001220703125,304.12255859375,0.6120455861091614,0.0884741395711898,0.0834105536341667,293.09619140625,297.1499938964844,293.1499938964844,0.2358890771865844,-3539.0029296875,304.1430053710937,0.9460592865943908,0.321821004152298,0.2254078686237335,293.0476989746094,297.1499938964844,293.1499938964844,0.2975393831729889,-5748.28369140625,304.1667175292969,0.9990000128746032,0.4963902533054352,0.3654620349407196,293.0809936523437,297.1499938964844,293.1499938964844,0.0044450005516409,-1662.5684814453125,297.0888671875,0.4963464140892029,0.050000000745058,0.2316496670246124,291.15411376953125,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.0810852050781,291.1518249511719,1.0,0.2773405015468597,0.5986925959587097,0.5986925959587097,1.0,1.0,-1.3378355503082275,0.5131560564041138,0.8246795535087585,0.1946851313114166,0.0,0.0,0.7157164216041565,48.18827819824219,55.0,-29.932252883911133,-16150.205078125,245.6400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,308.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.302734375,18000.0,0.0,0.0,0.3678064346313476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8843165040016174,0.8843253254890442,-8.81909090821864e-06,0.0,0.0003732767654582,0.0,0.0,95.8144760131836,0.0,0.0,0.0,0.5220372080802917,4.0,0.0,1.0
498720,293.11041259765625,297.1499938964844,293.1499938964844,0.1562977582216262,-3278.81201171875,304.14520263671875,0.8431435227394104,0.2312270402908325,0.2088004201650619,292.73150634765625,297.1499938964844,293.1499938964844,0.0406594090163707,-1307.5001220703125,304.12255859375,0.6120455861091614,0.0884741395711898,0.0834105536341667,293.09619140625,297.1499938964844,293.1499938964844,0.2358890771865844,-3539.0029296875,304.1430053710937,0.9460592865943908,0.321821004152298,0.2254078686237335,293.0476989746094,297.1499938964844,293.1499938964844,0.2975393831729889,-5748.28369140625,304.1667175292969,0.9990000128746032,0.4963902533054352,0.3654620349407196,293.0809936523437,297.1499938964844,293.1499938964844,0.0044450005516409,-1662.5684814453125,297.0888671875,0.4963464140892029,0.050000000745058,0.2316496670246124,291.15411376953125,291.1499938964844,256.684814453125,255.78091430664065,279.12957763671875,293.0810852050781,291.1518249511719,1.0,0.2773405015468597,0.5986925959587097,0.5986925959587097,1.0,1.0,-1.3378355503082275,0.5131560564041138,0.8246795535087585,0.1946851313114166,0.0,0.0,0.7157164216041565,48.18827819824219,55.0,-29.932252883911133,-16150.205078125,245.6400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,308.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.302734375,18000.0,0.0,0.0,0.3678064346313476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8843165040016174,0.8843253254890442,-8.81909090821864e-06,0.0,0.0003732767654582,0.0,0.0,95.8144760131836,0.0,0.0,0.0,0.5220372080802917,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.15757417678833,-3300.729736328125,304.1446838378906,0.8419592380523682,0.2322906255722046,0.2097790092229843,292.748291015625,297.1499938964844,293.1499938964844,0.0471186265349388,-1419.2313232421875,304.1209716796875,0.6263253688812256,0.0956741869449615,0.0903646498918533,293.09600830078125,297.1499938964844,293.1499938964844,0.2377490252256393,-3561.6103515625,304.1422424316406,0.9443835020065308,0.323221355676651,0.2264016568660736,293.03717041015625,297.1499938964844,293.1499938964844,0.3011127114295959,-5807.5224609375,304.1551818847656,0.9990000128746032,0.501134991645813,0.3688080906867981,293.0797119140625,297.1499938964844,293.1499938964844,0.0044746049679815,-1674.49072265625,297.1020812988281,0.49483522772789,0.050000000745058,0.2317721396684646,291.1277770996094,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07977294921875,291.1253967285156,1.0,0.2802499830722809,0.5964101552963257,0.5964101552963257,1.0,1.0,-1.3527132272720337,0.5180680751800537,0.83464515209198,0.196400761604309,0.0,0.0,0.7204249501228333,49.079368591308594,58.0,-35.442134857177734,-16290.859375,253.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,308.8077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.396484375,18000.0,0.0,0.0,0.3678087294101715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925071358680725,0.8925160765647888,-8.90545197762549e-06,0.0,0.0003732790937647,0.0,0.0,97.87244415283205,0.0,0.0,0.0,0.525843620300293,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.15757417678833,-3300.729736328125,304.1446838378906,0.8419592380523682,0.2322906255722046,0.2097790092229843,292.748291015625,297.1499938964844,293.1499938964844,0.0471186265349388,-1419.2313232421875,304.1209716796875,0.6263253688812256,0.0956741869449615,0.0903646498918533,293.09600830078125,297.1499938964844,293.1499938964844,0.2377490252256393,-3561.6103515625,304.1422424316406,0.9443835020065308,0.323221355676651,0.2264016568660736,293.03717041015625,297.1499938964844,293.1499938964844,0.3011127114295959,-5807.5224609375,304.1551818847656,0.9990000128746032,0.501134991645813,0.3688080906867981,293.0797119140625,297.1499938964844,293.1499938964844,0.0044746049679815,-1674.49072265625,297.1020812988281,0.49483522772789,0.050000000745058,0.2317721396684646,291.1277770996094,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07977294921875,291.1253967285156,1.0,0.2802499830722809,0.5964101552963257,0.5964101552963257,1.0,1.0,-1.3527132272720337,0.5180680751800537,0.83464515209198,0.196400761604309,0.0,0.0,0.7204249501228333,49.079368591308594,58.0,-35.442134857177734,-16290.859375,253.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17059326171875,308.8077087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.396484375,18000.0,0.0,0.0,0.3678087294101715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925071358680725,0.8925160765647888,-8.90545197762549e-06,0.0,0.0003732790937647,0.0,0.0,97.87244415283205,0.0,0.0,0.0,0.525843620300293,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.15822434425354,-3311.870361328125,304.1444702148437,0.8407895565032959,0.2328199744224548,0.2102722525596618,292.7566833496094,297.1499938964844,293.1499938964844,0.0501902177929878,-1472.91357421875,304.12066650390625,0.63210529088974,0.0991130843758583,0.0936871170997619,293.0959167480469,297.1499938964844,293.1499938964844,0.238696351647377,-3573.093017578125,304.1419372558594,0.9427616596221924,0.3239187002182007,0.2269014567136764,293.0355224609375,297.1499938964844,293.1499938964844,0.3037691116333008,-5850.3310546875,304.1494140625,0.9990000128746032,0.5028890371322632,0.3713056147098541,293.0792236328125,297.1499938964844,293.1499938964844,0.004489975515753,-1680.67333984375,297.1083068847656,0.4937215447425842,0.050000000745058,0.2318643629550933,291.1142578125,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.0792541503906,291.11187744140625,1.0,0.2820176184177398,0.5952281355857849,0.5952281355857849,1.0,1.0,-1.3610018491744995,0.5208435654640198,0.8401582837104797,0.1974124461412429,0.0,0.0,0.7241702079772949,49.7055778503418,58.0,-36.59056091308594,-16372.568359375,258.2427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425170898437,308.7927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.3680751621723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997496366500854,0.8997586369514465,-8.983275620266795e-06,0.0,0.0003735494974534,0.0,0.0,99.72565460205078,0.0,0.0,0.0,0.5291367769241333,4.0,0.0,1.0
498960,293.10986328125,297.1499938964844,293.1499938964844,0.1588777154684066,-3323.046875,304.144287109375,0.8393115401268005,0.2333477288484573,0.2107676416635513,292.7650146484375,297.1499938964844,293.1499938964844,0.0531597808003425,-1525.3114013671875,304.12060546875,0.637303352355957,0.1024591028690338,0.0969201847910881,293.09588623046875,297.1499938964844,293.1499938964844,0.2396478354930877,-3584.6025390625,304.14166259765625,0.940707504749298,0.324614018201828,0.2274026125669479,293.0361022949219,297.1499938964844,293.1499938964844,0.3069181442260742,-5900.4951171875,304.1438293457031,0.9990000128746032,0.5042265057563782,0.3742647171020508,293.0788269042969,297.1499938964844,293.1499938964844,0.0045055942609906,-1686.9385986328125,297.1144104003906,0.4924159944057464,0.050000000745058,0.2319744825363159,291.1007995605469,291.1499938964844,256.5697326660156,255.67672729492188,279.1268005371094,293.078857421875,291.09844970703125,1.0,0.2839601635932922,0.5940252542495728,0.5940252542495728,1.0,1.0,-1.3697630167007446,0.5237957239151001,0.8459672331809998,0.1985088735818863,0.0,0.0,0.7288075685501099,50.43608474731445,61.0,-36.9739875793457,-16460.6796875,263.46990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10028076171875,308.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.650390625,18000.0,0.0,0.0,0.3685537278652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909014105796814,0.9090231657028198,-9.08405490918085e-06,0.0,0.0003740351821761,0.0,0.0,102.13626098632812,0.0,0.0,0.0,0.5333300828933716,4.0,0.0,1.0
499020,293.1097106933594,297.1499938964844,293.1499938964844,0.160184845328331,-3345.34521484375,304.1440124511719,0.8356320858001709,0.2343985140323639,0.2117634266614914,292.7813720703125,297.1499938964844,293.1499938964844,0.0588093996047973,-1626.610595703125,304.1210021972656,0.6463009119033813,0.1088950186967849,0.1031470373272895,293.0958251953125,297.1499938964844,293.1499938964844,0.2415492832660675,-3607.53125,304.14129638671875,0.9355458617210388,0.3259981870651245,0.2284077405929565,293.04327392578125,297.1499938964844,293.1499938964844,0.3144699931144714,-6019.208984375,304.1333312988281,0.9990000128746032,0.5056742429733276,0.3813390135765075,293.0783386230469,297.1499938964844,293.1499938964844,0.0045372550375759,-1699.5706787109375,297.12646484375,0.4893437623977661,0.050000000745058,0.2322413623332977,291.0746459960937,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.078369140625,291.0724792480469,1.0,0.288282036781311,0.591574490070343,0.591574490070343,1.0,1.0,-1.3884515762329102,0.5301342010498047,0.8583173751831055,0.2009085416793823,0.0,0.0,0.7406190037727356,52.16900634765625,64.0,-36.19710540771485,-16652.810546875,275.2257995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,308.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.390625,18000.0,0.0,0.0,0.3702192604541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332495927810668,0.9332589507102966,-9.35331354412483e-06,0.0,0.0003757255035452,0.0,0.0,108.65082550048828,0.0,0.0,0.0,0.5442877411842346,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.160184845328331,-3345.34521484375,304.1440124511719,0.8356320858001709,0.2343985140323639,0.2117634266614914,292.7813720703125,297.1499938964844,293.1499938964844,0.0588093996047973,-1626.610595703125,304.1210021972656,0.6463009119033813,0.1088950186967849,0.1031470373272895,293.0958251953125,297.1499938964844,293.1499938964844,0.2415492832660675,-3607.53125,304.14129638671875,0.9355458617210388,0.3259981870651245,0.2284077405929565,293.04327392578125,297.1499938964844,293.1499938964844,0.3144699931144714,-6019.208984375,304.1333312988281,0.9990000128746032,0.5056742429733276,0.3813390135765075,293.0783386230469,297.1499938964844,293.1499938964844,0.0045372550375759,-1699.5706787109375,297.12646484375,0.4893437623977661,0.050000000745058,0.2322413623332977,291.0746459960937,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.078369140625,291.0724792480469,1.0,0.288282036781311,0.591574490070343,0.591574490070343,1.0,1.0,-1.3884515762329102,0.5301342010498047,0.8583173751831055,0.2009085416793823,0.0,0.0,0.7406190037727356,52.16900634765625,64.0,-36.19710540771485,-16652.810546875,275.2257995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,308.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.390625,18000.0,0.0,0.0,0.3702192604541778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332495927810668,0.9332589507102966,-9.35331354412483e-06,0.0,0.0003757255035452,0.0,0.0,108.65082550048828,0.0,0.0,0.0,0.5442877411842346,4.0,0.0,1.0
499140,293.1095886230469,297.1499938964844,293.1499938964844,0.1614827215671539,-3367.403564453125,304.14385986328125,0.8312507271766663,0.235443040728569,0.2127642333507537,292.79736328125,297.1499938964844,293.1499938964844,0.0640805959701538,-1723.227294921875,304.12188720703125,0.6536667943000793,0.1149877160787582,0.1090616360306739,293.0957946777344,297.1499938964844,293.1499938964844,0.2434334307909011,-3630.158203125,304.1410522460937,0.9293244481086732,0.3273734152317047,0.2294149696826934,293.0574035644531,297.1499938964844,293.1499938964844,0.3234038054943084,-6157.671875,304.1240234375,0.9990000128746032,0.505524218082428,0.3896577358245849,293.0782470703125,297.1499938964844,293.1499938964844,0.0045692194253206,-1712.2122802734375,297.1385803222656,0.4857848286628723,0.050000000745058,0.2325616478919983,291.0500793457031,291.1499938964844,256.4564208984375,255.57388305664065,279.1254272460937,293.0782470703125,291.048095703125,1.0,0.2930678129196167,0.5890879034996033,0.5890879034996033,1.0,1.0,-1.408332109451294,0.5369125604629517,0.8714194893836975,0.2035152614116668,0.0,0.0,0.7556043863296509,54.212398529052734,67.0,-34.20635986328125,-16861.470703125,288.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8097229003906,308.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.841796875,18000.0,0.0,0.0,0.3729085326194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644598364830016,0.9644695520401,-9.711267011880407e-06,0.0,0.0003784547734539,0.0,0.0,117.4888916015625,0.0,0.0,0.0,0.5584452748298645,4.0,0.0,1.0
499200,293.1095886230469,297.1499938964844,293.1499938964844,0.1614827215671539,-3367.403564453125,304.14385986328125,0.8312507271766663,0.235443040728569,0.2127642333507537,292.79736328125,297.1499938964844,293.1499938964844,0.0640805959701538,-1723.227294921875,304.12188720703125,0.6536667943000793,0.1149877160787582,0.1090616360306739,293.0957946777344,297.1499938964844,293.1499938964844,0.2434334307909011,-3630.158203125,304.1410522460937,0.9293244481086732,0.3273734152317047,0.2294149696826934,293.0574035644531,297.1499938964844,293.1499938964844,0.3234038054943084,-6157.671875,304.1240234375,0.9990000128746032,0.505524218082428,0.3896577358245849,293.0782470703125,297.1499938964844,293.1499938964844,0.0045692194253206,-1712.2122802734375,297.1385803222656,0.4857848286628723,0.050000000745058,0.2325616478919983,291.0500793457031,291.1499938964844,256.4564208984375,255.57388305664065,279.1254272460937,293.0782470703125,291.048095703125,1.0,0.2930678129196167,0.5890879034996033,0.5890879034996033,1.0,1.0,-1.408332109451294,0.5369125604629517,0.8714194893836975,0.2035152614116668,0.0,0.0,0.7556043863296509,54.212398529052734,67.0,-34.20635986328125,-16861.470703125,288.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8097229003906,308.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.841796875,18000.0,0.0,0.0,0.3729085326194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9644598364830016,0.9644695520401,-9.711267011880407e-06,0.0,0.0003784547734539,0.0,0.0,117.4888916015625,0.0,0.0,0.0,0.5584452748298645,4.0,0.0,1.0
499260,293.1095275878906,297.1499938964844,293.1499938964844,0.1627635061740875,-3389.0908203125,304.1437683105469,0.8264129757881165,0.2364810407161712,0.2137681394815445,292.813232421875,297.1499938964844,293.1499938964844,0.0689707845449447,-1814.667236328125,304.12310791015625,0.6595426797866821,0.1207056790590286,0.1146404147148132,293.0958251953125,297.1499938964844,293.1499938964844,0.2452883571386337,-3652.34716796875,304.1409606933594,0.9224334359169006,0.3287393152713775,0.2304226458072662,293.0773620605469,297.1499938964844,293.1499938964844,0.3334247469902038,-6311.0751953125,304.11602783203125,0.9990000128746032,0.5038348436355591,0.3989211916923523,293.0783996582031,297.1499938964844,293.1499938964844,0.0046013854444026,-1724.8028564453125,297.1511535644531,0.4818252623081207,0.050000000745058,0.2329265028238296,291.0274658203125,291.1499938964844,256.40069580078125,255.52325439453125,279.12518310546875,293.0783996582031,291.0256652832031,1.0,0.2981934249401092,0.5865908265113831,0.5865908265113831,1.0,1.0,-1.4290016889572144,0.5439767241477966,0.8850249648094177,0.2062524706125259,0.0,0.0,0.7734854221343994,56.51300048828125,70.0,-31.61836814880371,-17081.681640625,303.1049499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6112365722656,308.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.263671875,18000.0,0.0,0.0,0.3766475319862366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001660943031311,1.0016710758209229,-1.0153932635148522e-05,0.0,0.0003822493890766,0.0,0.0,128.7013702392578,0.0,0.0,0.0,0.5754227638244629,4.0,0.0,1.0
499320,293.1095275878906,297.1499938964844,293.1499938964844,0.1627635061740875,-3389.0908203125,304.1437683105469,0.8264129757881165,0.2364810407161712,0.2137681394815445,292.813232421875,297.1499938964844,293.1499938964844,0.0689707845449447,-1814.667236328125,304.12310791015625,0.6595426797866821,0.1207056790590286,0.1146404147148132,293.0958251953125,297.1499938964844,293.1499938964844,0.2452883571386337,-3652.34716796875,304.1409606933594,0.9224334359169006,0.3287393152713775,0.2304226458072662,293.0773620605469,297.1499938964844,293.1499938964844,0.3334247469902038,-6311.0751953125,304.11602783203125,0.9990000128746032,0.5038348436355591,0.3989211916923523,293.0783996582031,297.1499938964844,293.1499938964844,0.0046013854444026,-1724.8028564453125,297.1511535644531,0.4818252623081207,0.050000000745058,0.2329265028238296,291.0274658203125,291.1499938964844,256.40069580078125,255.52325439453125,279.12518310546875,293.0783996582031,291.0256652832031,1.0,0.2981934249401092,0.5865908265113831,0.5865908265113831,1.0,1.0,-1.4290016889572144,0.5439767241477966,0.8850249648094177,0.2062524706125259,0.0,0.0,0.7734854221343994,56.51300048828125,70.0,-31.61836814880371,-17081.681640625,303.1049499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6112365722656,308.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.263671875,18000.0,0.0,0.0,0.3766475319862366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001660943031311,1.0016710758209229,-1.0153932635148522e-05,0.0,0.0003822493890766,0.0,0.0,128.7013702392578,0.0,0.0,0.0,0.5754227638244629,4.0,0.0,1.0
499380,293.1094970703125,297.1499938964844,293.1499938964844,0.1640219092369079,-3410.322021484375,304.14373779296875,0.8212853074073792,0.2375119924545288,0.2147732973098755,292.8292541503906,297.1499938964844,293.1499938964844,0.07346161454916,-1900.0340576171875,304.1246032714844,0.6640117168426514,0.1259901374578476,0.1198329702019691,293.0959167480469,297.1499938964844,293.1499938964844,0.2471062988042831,-3674.01318359375,304.14093017578125,0.9152420163154602,0.330095499753952,0.2314293980598449,293.10211181640625,297.1499938964844,293.1499938964844,0.3442911505699157,-6475.5341796875,304.1092834472656,0.9990000128746032,0.5006643533706665,0.4088888466358185,293.07867431640625,297.1499938964844,293.1499938964844,0.0046339076943695,-1737.38037109375,297.1645812988281,0.4774743020534515,0.050000000745058,0.233328714966774,291.0069274902344,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0786437988281,291.00537109375,1.0,0.3035540580749511,0.5841038227081299,0.5841038227081299,1.0,1.0,-1.450098752975464,0.5511877536773682,0.8989109396934509,0.2090510725975036,0.0,0.0,0.7939597964286804,59.02661895751953,73.0,-28.7277946472168,-17309.201171875,318.7885131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3959350585937,308.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.96875,18000.0,0.0,0.0,0.3813864588737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0436041355133057,1.0436148643493652,-1.0673664291971365e-05,0.0,0.0003870587679557,0.0,0.0,142.2593994140625,0.0,0.0,0.0,0.5947005152702332,4.0,0.0,1.0
499440,293.1094970703125,297.1499938964844,293.1499938964844,0.1640219092369079,-3410.322021484375,304.14373779296875,0.8212853074073792,0.2375119924545288,0.2147732973098755,292.8292541503906,297.1499938964844,293.1499938964844,0.07346161454916,-1900.0340576171875,304.1246032714844,0.6640117168426514,0.1259901374578476,0.1198329702019691,293.0959167480469,297.1499938964844,293.1499938964844,0.2471062988042831,-3674.01318359375,304.14093017578125,0.9152420163154602,0.330095499753952,0.2314293980598449,293.10211181640625,297.1499938964844,293.1499938964844,0.3442911505699157,-6475.5341796875,304.1092834472656,0.9990000128746032,0.5006643533706665,0.4088888466358185,293.07867431640625,297.1499938964844,293.1499938964844,0.0046339076943695,-1737.38037109375,297.1645812988281,0.4774743020534515,0.050000000745058,0.233328714966774,291.0069274902344,291.1499938964844,256.3457946777344,255.4732666015625,279.1251525878906,293.0786437988281,291.00537109375,1.0,0.3035540580749511,0.5841038227081299,0.5841038227081299,1.0,1.0,-1.450098752975464,0.5511877536773682,0.8989109396934509,0.2090510725975036,0.0,0.0,0.7939597964286804,59.02661895751953,73.0,-28.7277946472168,-17309.201171875,318.7885131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3959350585937,308.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.96875,18000.0,0.0,0.0,0.3813864588737488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0436041355133057,1.0436148643493652,-1.0673664291971365e-05,0.0,0.0003870587679557,0.0,0.0,142.2593994140625,0.0,0.0,0.0,0.5947005152702332,4.0,0.0,1.0
499500,293.1094970703125,297.1499938964844,293.1499938964844,0.1646412461996078,-3420.7431640625,304.1437683105469,0.8186435699462891,0.2380245923995971,0.2152757793664932,292.8374328613281,297.1499938964844,293.1499938964844,0.0755467191338539,-1940.0662841796875,304.1254272460937,0.6657328605651855,0.1284460723400116,0.1222626268863678,293.0959777832031,297.1499938964844,293.1499938964844,0.2479993402957916,-3684.627685546875,304.1409606933594,0.9116425514221193,0.3307697474956512,0.2319320440292358,293.11602783203125,297.1499938964844,293.1499938964844,0.3499803245067596,-6560.939453125,304.1063537597656,0.9990000128746032,0.4985373914241791,0.4140778183937073,293.0787658691406,297.1499938964844,293.1499938964844,0.0046503930352628,-1743.6915283203125,297.1718139648437,0.4751346111297607,0.050000000745058,0.2335420399904251,290.9974975585937,291.1499938964844,256.3186950683594,255.44854736328125,279.1252746582031,293.0789794921875,290.9960632324219,1.0,0.306295245885849,0.5828763842582703,0.5828763842582703,1.0,1.0,-1.460707187652588,0.5548133850097656,0.905893862247467,0.2104578167200088,0.0,0.0,0.8050739169120789,60.35210037231445,73.0,-27.194047927856445,-17424.498046875,326.9791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2864685058594,308.377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.9140625,18000.0,0.0,0.0,0.3840995728969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0659037828445437,1.065914750099182,-1.0958856364595704e-05,0.0,0.0003898122522514,0.0,0.0,149.87619018554688,0.0,0.0,0.0,0.6050049662590027,4.0,0.0,1.0
499560,293.1094970703125,297.1499938964844,293.1499938964844,0.1652510166168213,-3430.9873046875,304.143798828125,0.8159609436988831,0.2385352104902267,0.2157779484987259,292.8456726074219,297.1499938964844,293.1499938964844,0.0775237455964088,-1978.2257080078125,304.1263122558594,0.6671352386474609,0.130787581205368,0.1245769932866096,293.0960388183594,297.1499938964844,293.1499938964844,0.2488773316144943,-3695.047607421875,304.1410217285156,0.9081002473831176,0.3314414918422699,0.2324340045452118,293.130859375,297.1499938964844,293.1499938964844,0.3558037281036377,-6647.90234375,304.10369873046875,0.9990000128746032,0.4960582852363586,0.4193735718727112,293.07879638671875,297.1499938964844,293.1499938964844,0.0046670655719935,-1750.0224609375,297.1795349121094,0.4726700186729431,0.050000000745058,0.2337625324726104,290.9887390136719,291.1499938964844,256.29180908203125,255.42404174804688,279.1258850097656,293.08160400390625,290.9874267578125,1.0,0.3090642988681793,0.5817140936851501,0.5817140936851501,1.0,1.0,-1.4713131189346311,0.5584742426872253,0.912838876247406,0.211899384856224,0.0,0.0,0.81670743227005,61.717430114746094,76.0,-25.446739196777344,-17540.173828125,335.372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1781921386719,308.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.3870185911655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088811993598938,1.088823318481445,-1.1258238373557106e-05,0.0,0.0003927746729459,0.0,0.0,158.00453186035156,0.0,0.0,0.0,0.6156274080276489,4.0,0.0,1.0
499620,293.10955810546875,297.1499938964844,293.1499938964844,0.1664402037858963,-3450.918701171875,304.1438903808594,0.8104982376098633,0.2395507246255874,0.2167806774377823,292.8620910644531,297.1499938964844,293.1499938964844,0.0812036246061325,-2049.7021484375,304.1280517578125,0.6691771149635315,0.1351682096719741,0.1289124488830566,293.09619140625,297.1499938964844,293.1499938964844,0.2505858838558197,-3715.280029296875,304.14117431640625,0.9013583660125732,0.3327775299549103,0.2334355264902115,293.1615600585937,297.1499938964844,293.1499938964844,0.3677498698234558,-6824.91552734375,304.0992431640625,0.9990000128746032,0.4903205335140228,0.4301891624927521,293.0788879394531,297.1499938964844,293.1499938964844,0.0047003347426652,-1762.518798828125,297.19610595703125,0.4673115611076355,0.050000000745058,0.2342216074466705,290.9732666015625,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.09149169921875,290.97216796875,1.0,0.3146551549434662,0.579552412033081,0.579552412033081,1.0,1.0,-1.4924589395523071,0.5658623576164246,0.9265965819358826,0.2148589044809341,0.0,0.0,0.8413336873054504,64.54808044433594,64.0,-21.86827850341797,-17772.08984375,352.6982116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9717712402344,308.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.64453125,18000.0,0.0,0.0,0.3933902680873871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135501265525818,1.135513186454773,-1.1888496374012902e-05,0.0,0.0003992411075159,0.0,0.0,175.55091857910156,0.0,0.0,0.0,0.6373854875564575,4.0,0.0,1.0
499680,293.10955810546875,297.1499938964844,293.1499938964844,0.1664402037858963,-3450.918701171875,304.1438903808594,0.8104982376098633,0.2395507246255874,0.2167806774377823,292.8620910644531,297.1499938964844,293.1499938964844,0.0812036246061325,-2049.7021484375,304.1280517578125,0.6691771149635315,0.1351682096719741,0.1289124488830566,293.09619140625,297.1499938964844,293.1499938964844,0.2505858838558197,-3715.280029296875,304.14117431640625,0.9013583660125732,0.3327775299549103,0.2334355264902115,293.1615600585937,297.1499938964844,293.1499938964844,0.3677498698234558,-6824.91552734375,304.0992431640625,0.9990000128746032,0.4903205335140228,0.4301891624927521,293.0788879394531,297.1499938964844,293.1499938964844,0.0047003347426652,-1762.518798828125,297.19610595703125,0.4673115611076355,0.050000000745058,0.2342216074466705,290.9732666015625,291.1499938964844,256.2388610839844,255.37570190429688,279.1275634765625,293.09149169921875,290.97216796875,1.0,0.3146551549434662,0.579552412033081,0.579552412033081,1.0,1.0,-1.4924589395523071,0.5658623576164246,0.9265965819358826,0.2148589044809341,0.0,0.0,0.8413336873054504,64.54808044433594,64.0,-21.86827850341797,-17772.08984375,352.6982116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9717712402344,308.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.64453125,18000.0,0.0,0.0,0.3933902680873871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135501265525818,1.135513186454773,-1.1888496374012902e-05,0.0,0.0003992411075159,0.0,0.0,175.55091857910156,0.0,0.0,0.0,0.6373854875564575,4.0,0.0,1.0
499740,293.1093444824219,297.1499938964844,293.1499938964844,0.1672967821359634,-3464.896484375,304.14453125,0.8126351237297058,0.240615040063858,0.2177036255598068,292.8778991699219,297.1499938964844,293.1499938964844,0.084385372698307,-2111.587646484375,304.1300964355469,0.6771671175956726,0.1392565965652465,0.1328182518482208,293.0961303710937,297.1499938964844,293.1499938964844,0.2518190443515777,-3729.48583984375,304.14208984375,0.9037954807281494,0.3341540098190307,0.2343711853027343,293.1831359863281,297.1499938964844,293.1499938964844,0.367122620344162,-6806.951171875,304.1178283691406,0.9990000128746032,0.4856086373329162,0.4285417795181274,293.078857421875,297.1499938964844,293.1499938964844,0.0047208042815327,-1769.299072265625,297.2221069335937,0.4681607782840729,0.050000000745058,0.2341504693031311,290.9750366210937,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.1025390625,290.9769287109375,1.0,0.314384788274765,0.5782456994056702,0.5782456994056702,1.0,1.0,-1.4973284006118774,0.5669123530387878,0.9304159879684448,0.2149727195501327,0.0,0.0,0.8650037050247192,64.2593994140625,52.0,6.102159023284912,-17886.380859375,354.35028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80487060546875,308.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.716796875,18000.0,0.0,0.0,0.4001296460628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799200773239136,1.1799325942993164,-1.25141896205605e-05,0.0,0.0004060807114001,0.0,0.0,193.5187225341797,0.0,0.0,0.0,0.6579948663711548,4.0,0.0,1.0
499800,293.1093444824219,297.1499938964844,293.1499938964844,0.1672967821359634,-3464.896484375,304.14453125,0.8126351237297058,0.240615040063858,0.2177036255598068,292.8778991699219,297.1499938964844,293.1499938964844,0.084385372698307,-2111.587646484375,304.1300964355469,0.6771671175956726,0.1392565965652465,0.1328182518482208,293.0961303710937,297.1499938964844,293.1499938964844,0.2518190443515777,-3729.48583984375,304.14208984375,0.9037954807281494,0.3341540098190307,0.2343711853027343,293.1831359863281,297.1499938964844,293.1499938964844,0.367122620344162,-6806.951171875,304.1178283691406,0.9990000128746032,0.4856086373329162,0.4285417795181274,293.078857421875,297.1499938964844,293.1499938964844,0.0047208042815327,-1769.299072265625,297.2221069335937,0.4681607782840729,0.050000000745058,0.2341504693031311,290.9750366210937,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.1025390625,290.9769287109375,1.0,0.314384788274765,0.5782456994056702,0.5782456994056702,1.0,1.0,-1.4973284006118774,0.5669123530387878,0.9304159879684448,0.2149727195501327,0.0,0.0,0.8650037050247192,64.2593994140625,52.0,6.102159023284912,-17886.380859375,354.35028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80487060546875,308.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.716796875,18000.0,0.0,0.0,0.4001296460628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799200773239136,1.1799325942993164,-1.25141896205605e-05,0.0,0.0004060807114001,0.0,0.0,193.5187225341797,0.0,0.0,0.0,0.6579948663711548,4.0,0.0,1.0
499860,293.10894775390625,297.1499938964844,293.1499938964844,0.1676017791032791,-3469.01806640625,304.1458435058594,0.8213562965393066,0.2417279183864593,0.218585267663002,292.89190673828125,297.1499938964844,293.1499938964844,0.0871160328388214,-2164.306884765625,304.1321716308594,0.6910632252693176,0.1433024406433105,0.1365161389112472,293.0959167480469,297.1499938964844,293.1499938964844,0.2522178590297699,-3733.210205078125,304.1440734863281,0.9149341583251952,0.335562139749527,0.235263779759407,293.18017578125,297.1499938964844,293.1499938964844,0.3543315529823303,-6604.9970703125,304.15008544921875,0.9990000128746032,0.4853168725967407,0.4160311222076416,293.0787048339844,297.1499938964844,293.1499938964844,0.0047244196757674,-1767.89013671875,297.267333984375,0.474234789609909,0.050000000745058,0.2336219251155853,291.0126037597656,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1025695800781,291.0169677734375,1.0,0.3097723126411438,0.5774685144424438,0.5774685144424438,1.0,1.0,-1.4882502555847168,0.562469482421875,0.9257808327674866,0.2124073207378387,0.0,0.0,0.881138265132904,61.27300262451172,40.0,47.41647720336914,-17891.58984375,342.3456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7298278808594,308.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.658203125,18000.0,0.0,0.0,0.4064453244209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211162567138672,1.211175560951233,-1.2971429896424524e-05,0.0,0.0004124903352931,0.0,0.0,206.9495544433593,0.0,0.0,0.0,0.6723201870918274,4.0,0.0,1.0
499920,293.10894775390625,297.1499938964844,293.1499938964844,0.1676017791032791,-3469.01806640625,304.1458435058594,0.8213562965393066,0.2417279183864593,0.218585267663002,292.89190673828125,297.1499938964844,293.1499938964844,0.0871160328388214,-2164.306884765625,304.1321716308594,0.6910632252693176,0.1433024406433105,0.1365161389112472,293.0959167480469,297.1499938964844,293.1499938964844,0.2522178590297699,-3733.210205078125,304.1440734863281,0.9149341583251952,0.335562139749527,0.235263779759407,293.18017578125,297.1499938964844,293.1499938964844,0.3543315529823303,-6604.9970703125,304.15008544921875,0.9990000128746032,0.4853168725967407,0.4160311222076416,293.0787048339844,297.1499938964844,293.1499938964844,0.0047244196757674,-1767.89013671875,297.267333984375,0.474234789609909,0.050000000745058,0.2336219251155853,291.0126037597656,291.1499938964844,256.1365966796875,255.2820587158203,279.13934326171875,293.1025695800781,291.0169677734375,1.0,0.3097723126411438,0.5774685144424438,0.5774685144424438,1.0,1.0,-1.4882502555847168,0.562469482421875,0.9257808327674866,0.2124073207378387,0.0,0.0,0.881138265132904,61.27300262451172,40.0,47.41647720336914,-17891.58984375,342.3456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7298278808594,308.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.658203125,18000.0,0.0,0.0,0.4064453244209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211162567138672,1.211175560951233,-1.2971429896424524e-05,0.0,0.0004124903352931,0.0,0.0,206.9495544433593,0.0,0.0,0.0,0.6723201870918274,4.0,0.0,1.0
499980,293.1084289550781,297.1499938964844,293.1499938964844,0.1674308180809021,-3464.701416015625,304.14752197265625,0.8357363939285278,0.2428750991821289,0.2194354683160781,292.9030456542969,297.1499938964844,293.1499938964844,0.0896652564406395,-2213.13134765625,304.13385009765625,0.710691511631012,0.1475799828767776,0.1403144150972366,293.0956115722656,297.1499938964844,293.1499938964844,0.2518885135650635,-3727.89306640625,304.1466064453125,0.9348304867744446,0.3369894027709961,0.2361209541559219,293.15093994140625,297.1499938964844,293.1499938964844,0.3318311870098114,-6256.14990234375,304.1876220703125,0.9990000128746032,0.4904221296310425,0.3949969112873077,293.0782165527344,297.1499938964844,293.1499938964844,0.0047154701314866,-1760.1663818359375,297.3289794921875,0.4835056960582733,0.050000000745058,0.2327688336372375,291.0802917480469,291.1499938964844,256.0875244140625,255.23696899414065,279.1436462402344,293.090576171875,291.0871276855469,1.0,0.3017235994338989,0.577049732208252,0.577049732208252,1.0,1.0,-1.468589186668396,0.5538313388824463,0.9147578477859496,0.2078308463096618,0.0,0.0,0.886220395565033,56.36539840698242,43.0,89.3585433959961,-17814.798828125,320.7063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7711181640625,308.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.349609375,18000.0,0.0,0.0,0.4116690754890442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2249971628189087,1.2250102758407593,-1.3180771020415705e-05,0.0,0.0004177917726337,0.0,0.0,213.13780212402344,0.0,0.0,0.0,0.678333044052124,4.0,0.0,1.0
500040,293.1084289550781,297.1499938964844,293.1499938964844,0.1674308180809021,-3464.701416015625,304.14752197265625,0.8357363939285278,0.2428750991821289,0.2194354683160781,292.9030456542969,297.1499938964844,293.1499938964844,0.0896652564406395,-2213.13134765625,304.13385009765625,0.710691511631012,0.1475799828767776,0.1403144150972366,293.0956115722656,297.1499938964844,293.1499938964844,0.2518885135650635,-3727.89306640625,304.1466064453125,0.9348304867744446,0.3369894027709961,0.2361209541559219,293.15093994140625,297.1499938964844,293.1499938964844,0.3318311870098114,-6256.14990234375,304.1876220703125,0.9990000128746032,0.4904221296310425,0.3949969112873077,293.0782165527344,297.1499938964844,293.1499938964844,0.0047154701314866,-1760.1663818359375,297.3289794921875,0.4835056960582733,0.050000000745058,0.2327688336372375,291.0802917480469,291.1499938964844,256.0875244140625,255.23696899414065,279.1436462402344,293.090576171875,291.0871276855469,1.0,0.3017235994338989,0.577049732208252,0.577049732208252,1.0,1.0,-1.468589186668396,0.5538313388824463,0.9147578477859496,0.2078308463096618,0.0,0.0,0.886220395565033,56.36539840698242,43.0,89.3585433959961,-17814.798828125,320.7063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7711181640625,308.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.349609375,18000.0,0.0,0.0,0.4116690754890442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2249971628189087,1.2250102758407593,-1.3180771020415705e-05,0.0,0.0004177917726337,0.0,0.0,213.13780212402344,0.0,0.0,0.0,0.678333044052124,4.0,0.0,1.0
500100,293.10821533203125,297.1499938964844,293.1499938964844,0.1672438532114029,-3460.747802734375,304.1483154296875,0.8419859409332275,0.2434393465518951,0.2198822200298309,292.9076538085937,297.1499938964844,293.1499938964844,0.0909505039453506,-2237.66650390625,304.1344299316406,0.7190899848937988,0.1498005837202072,0.1423239260911941,293.0955505371094,297.1499938964844,293.1499938964844,0.2515537440776825,-3723.155517578125,304.1478271484375,0.943301796913147,0.3376900851726532,0.2365631312131881,293.1283264160156,297.1499938964844,293.1499938964844,0.3221391141414642,-6107.11376953125,304.1982727050781,0.9990000128746032,0.4948488175868988,0.3865315914154053,293.07794189453125,297.1499938964844,293.1499938964844,0.0047106109559535,-1755.692626953125,297.3642578125,0.4871168434619903,0.050000000745058,0.2324380576610565,291.12255859375,291.1499938964844,256.0635681152344,255.21490478515625,279.14373779296875,293.08367919921875,291.1293640136719,1.0,0.2989923357963562,0.5767486095428467,0.5767486095428467,1.0,1.0,-1.461502194404602,0.5506436228752136,0.9108586311340332,0.206010028719902,0.0,0.0,0.8838232755661011,54.47090911865234,43.0,101.87518310546876,-17793.625,312.7244567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8347473144531,308.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.4137306213378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2242331504821775,1.2242462635040283,-1.3172071703593248e-05,0.0,0.0004198839887976,0.0,0.0,212.8251190185547,0.0,0.0,0.0,0.6776837110519409,4.0,0.0,1.0
500160,293.10809326171875,297.1499938964844,293.1499938964844,0.1671215146780014,-3457.9921875,304.1488342285156,0.8470727205276489,0.2439918220043182,0.2203323096036911,292.9118957519531,297.1499938964844,293.1499938964844,0.0922975018620491,-2263.503173828125,304.13482666015625,0.7261399030685425,0.1520359069108963,0.1443790197372436,293.0955505371094,297.1499938964844,293.1499938964844,0.2513115108013153,-3719.651123046875,304.1486511230469,0.9499437212944032,0.3383795619010925,0.2370074838399887,293.1044921875,297.1499938964844,293.1499938964844,0.3144759237766266,-5989.88037109375,304.203369140625,0.9990000128746032,0.4998064935207367,0.3800573945045471,293.07769775390625,297.1499938964844,293.1499938964844,0.0047078593634068,-1752.26318359375,297.3971862792969,0.4898941814899444,0.050000000745058,0.2321898788213729,291.1604919433594,291.1499938964844,256.0399780273437,255.1931915283203,279.14361572265625,293.0791931152344,291.1664733886719,1.0,0.2969037592411041,0.576418399810791,0.576418399810791,1.0,1.0,-1.4569710493087769,0.5484943389892578,0.9084767699241638,0.2047593593597412,0.0,0.0,0.8792833089828491,53.06471633911133,46.0,101.8963394165039,-17786.376953125,307.17449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91754150390625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.859375,18000.0,0.0,0.0,0.4154515564441681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2190146446228027,1.219027757644653,-1.3096847396809608e-05,0.0,0.0004216305096633,0.0,0.0,210.52207946777344,0.0,0.0,0.0,0.6750231981277466,4.0,0.0,1.0
