time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1080017089844,297.1499938964844,293.1499938964844,0.1670668572187423,-3455.973388671875,304.1492919921875,0.8546807765960693,0.2450747936964035,0.2212422788143158,292.9200744628906,297.1499938964844,293.1499938964844,0.0950706824660301,-2316.915283203125,304.13525390625,0.7378054261207581,0.1564105153083801,0.1484839767217636,293.0956420898437,297.1499938964844,293.1499938964844,0.2511067688465118,-3716.308837890625,304.1494140625,0.9593461751937866,0.3397404551506042,0.2379059642553329,293.0580139160156,297.1499938964844,293.1499938964844,0.303447961807251,-5822.76513671875,304.2036437988281,0.9990000128746032,0.5103886723518372,0.371199756860733,293.0771179199219,297.1499938964844,293.1499938964844,0.0047090859152376,-1748.6099853515625,297.4560241699219,0.4937660098075866,0.050000000745058,0.231857031583786,291.2227478027344,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.0771789550781,291.2270812988281,1.0,0.2944085896015167,0.5757039189338684,0.5757039189338684,1.0,1.0,-1.4530338048934937,0.5463163256645203,0.9067175388336182,0.2033373862504959,0.0,0.0,0.8652192950248718,51.216835021972656,64.0,86.22116088867188,-17796.4296875,300.8305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1206359863281,308.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.37890625,18000.0,0.0,0.0,0.4179556965827942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199113368988037,1.1991262435913086,-1.2807900930056348e-05,0.0,0.0004241718852426,0.0,0.0,201.84814453125,0.0,0.0,0.0,0.6653046607971191,4.0,0.0,1.0
500280,293.1080017089844,297.1499938964844,293.1499938964844,0.1670668572187423,-3455.973388671875,304.1492919921875,0.8546807765960693,0.2450747936964035,0.2212422788143158,292.9200744628906,297.1499938964844,293.1499938964844,0.0950706824660301,-2316.915283203125,304.13525390625,0.7378054261207581,0.1564105153083801,0.1484839767217636,293.0956420898437,297.1499938964844,293.1499938964844,0.2511067688465118,-3716.308837890625,304.1494140625,0.9593461751937866,0.3397404551506042,0.2379059642553329,293.0580139160156,297.1499938964844,293.1499938964844,0.303447961807251,-5822.76513671875,304.2036437988281,0.9990000128746032,0.5103886723518372,0.371199756860733,293.0771179199219,297.1499938964844,293.1499938964844,0.0047090859152376,-1748.6099853515625,297.4560241699219,0.4937660098075866,0.050000000745058,0.231857031583786,291.2227478027344,291.1499938964844,255.99411010742188,255.1508178710937,279.14306640625,293.0771789550781,291.2270812988281,1.0,0.2944085896015167,0.5757039189338684,0.5757039189338684,1.0,1.0,-1.4530338048934937,0.5463163256645203,0.9067175388336182,0.2033373862504959,0.0,0.0,0.8652192950248718,51.216835021972656,64.0,86.22116088867188,-17796.4296875,300.8305969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1206359863281,308.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.37890625,18000.0,0.0,0.0,0.4179556965827942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199113368988037,1.1991262435913086,-1.2807900930056348e-05,0.0,0.0004241718852426,0.0,0.0,201.84814453125,0.0,0.0,0.0,0.6653046607971191,4.0,0.0,1.0
500340,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14849853515625,0.8491957187652588,0.0,0.222232386469841,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1351928710937,0.7382392287254333,0.0,0.152434155344963,293.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1483154296875,0.9524051547050476,0.0,0.2388733178377151,293.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1731262207031,0.9990000128746032,0.0,0.380354642868042,293.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4957580566406,0.4897655546665191,0.0,0.2322008609771728,291.2464294433594,294.1499938964844,255.9499969482422,255.1099548339844,279.1360168457031,293.0762939453125,291.2455139160156,0.0,0.0,0.5739866495132446,0.5739866495132446,1.0,1.0,-1.4715133905410769,0.5528717041015625,0.9186417460441588,0.2058825194835662,0.0,0.0,0.0,53.37504577636719,60.0,30.096830368041992,-17951.767578125,314.583740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3297119140625,308.6700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1718581914901731,1.1718705892562866,-1.2416419849614613e-05,0.0,0.0,0.0,0.0,190.35079956054688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,304.14849853515625,0.8491957187652588,0.0,0.222232386469841,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1351928710937,0.7382392287254333,0.0,0.152434155344963,293.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1483154296875,0.9524051547050476,0.0,0.2388733178377151,293.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1731262207031,0.9990000128746032,0.0,0.380354642868042,293.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,297.4957580566406,0.4897655546665191,0.0,0.2322008609771728,291.2464294433594,294.1499938964844,255.9499969482422,255.1099548339844,279.1360168457031,293.0762939453125,291.2455139160156,0.0,0.0,0.5739866495132446,0.5739866495132446,1.0,1.0,-1.4715133905410769,0.5528717041015625,0.9186417460441588,0.2058825194835662,0.0,0.0,0.0,53.37504577636719,60.0,30.096830368041992,-17951.767578125,314.583740234375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3297119140625,308.6700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1718581914901731,1.1718705892562866,-1.2416419849614613e-05,0.0,0.0,0.0,0.0,190.35079956054688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0009113189880736,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.75665283203125,0.0,0.0,0.0006622171495109,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.568359375,0.0,0.0,0.0009510163217782,292.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,0.0018984532216563,292.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9813537597656,0.0,0.0,0.0013408622471615,291.2795104980469,294.1499938964844,255.910400390625,255.07302856445312,272.0523986816406,277.1033935546875,291.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.006918245460838,2.48295055627068e-08,0.0069182203151285,-0.0582613423466682,0.0,0.0,0.0,-0.0463073775172233,60.0,-377.5403747558594,-0.0,-3.2622133403492626e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.053879137436352e-17,-1.0540108245898702e-17,1.3168270055640421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,0.0009113189880736,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.75665283203125,0.0,0.0,0.0006622171495109,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.568359375,0.0,0.0,0.0009510163217782,292.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.46124267578125,0.0,0.0,0.0018984532216563,292.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9813537597656,0.0,0.0,0.0013408622471615,291.2795104980469,294.1499938964844,255.910400390625,255.07302856445312,272.0523986816406,277.1033935546875,291.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.006918245460838,2.48295055627068e-08,0.0069182203151285,-0.0582613423466682,0.0,0.0,0.0,-0.0463073775172233,60.0,-377.5403747558594,-0.0,-3.2622133403492626e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.053879137436352e-17,-1.0540108245898702e-17,1.3168270055640421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9350280761719,0.0,0.0,0.0001310863153776,292.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.715576171875,0.0,0.0,0.00012916776177,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5333251953125,0.0,0.0,0.0001091820013243,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169616699219,0.0,0.0,0.0001660493435338,292.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9542541503906,0.0,0.0,0.0005589895881712,291.2797546386719,294.1499938964844,255.8932037353516,255.0568389892578,271.660888671875,268.87091064453125,291.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013135077897459,2.2443879643674336e-08,0.0013134853215888,-0.0575976818799972,0.0,0.0,0.0,-0.0168093331158161,60.0,-187.4735870361328,-0.0,-1.1762496399114752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.911848433603119e-21,9.463266901652714e-21,-5.514186195108889e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001070759171852,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6976013183594,0.0,0.0,0.0001127705909311,292.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,8.326939860126004e-05,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0001127099894802,292.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93505859375,0.0,0.0,0.0005350157734937,291.27984619140625,294.1499938964844,255.877670288086,255.04209899902344,271.494140625,263.7273864746094,291.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410600272938,2.2397307120058944e-08,0.0011410375591367,-0.0576474443078041,0.0,0.0,0.0,-0.0159144476056098,60.0,-86.56151580810547,-0.0,-8.877786683569867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.185404248650825e-21,6.406758605673984e-21,-2.2213541550747668e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9109802246094,0.0,0.0,0.0001071266888175,292.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68048095703125,0.0,0.0,0.0001128104267991,291.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149230957031,0.0,0.0,8.331995195476338e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999328613281,0.0,0.0,0.0001128062431234,292.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9162292480469,0.0,0.0,0.0005351228755898,291.2799377441406,294.1499938964844,255.86373901367188,255.02877807617188,271.3356018066406,260.6104431152344,291.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141509739682,2.24149019345532e-08,0.0011414872715249,-0.0576930306851863,0.0,0.0,0.0,-0.01592468470335,60.0,-48.90738677978516,-0.0,-8.884210700443874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1905680690275295e-21,6.401585091774477e-21,-2.211016618850164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,0.0001071354490704,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6634521484375,0.0,0.0,0.000112818510388,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061950683594,0.0,0.0,8.332770084962249e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3920288085937,0.0,0.0,0.0001128191070165,292.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89752197265625,0.0,0.0,0.0005351543077267,291.280029296875,294.1499938964844,255.8513641357422,255.01681518554688,271.1784973144531,258.7237548828125,291.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.242190966228464e-08,0.0011415693443268,-0.0577112287282943,0.0,0.0,0.0,-0.0159282628446817,60.0,-35.294342041015625,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.19100306586333e-21,6.4011480754547584e-21,-2.2101450095914284e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,0.0001071220685844,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297607421875,0.0,0.0,0.0001128043732023,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889221191406,0.0,0.0,8.331732533406466e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,0.0001128051299019,292.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,0.000535087136086,291.2801818847656,294.1499938964844,255.83102416992188,254.99676513671875,270.8687438964844,256.8882751464844,291.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.59944725036621,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017606147535e-21,6.401131111789853e-21,-2.2101133036939257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,0.0001071220685844,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6297607421875,0.0,0.0,0.0001128043732023,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889221191406,0.0,0.0,8.331732533406466e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,0.0001128051299019,292.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,0.000535087136086,291.2801818847656,294.1499938964844,255.83102416992188,254.99676513671875,270.8687438964844,256.8882751464844,291.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.59944725036621,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017606147535e-21,6.401131111789853e-21,-2.2101133036939257e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540344238281,0.0,0.0,0.0001070757280103,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965576171875,0.0,0.0,0.0001127555879065,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,8.3281280240044e-05,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,0.0001127563300542,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.82403564453125,0.0,0.0,0.0005348558188416,291.28033447265625,294.1499938964844,255.8162384033203,254.9815673828125,270.5649719238281,256.21014404296875,291.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.721424102783203,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8540344238281,0.0,0.0,0.0001070757280103,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5965576171875,0.0,0.0,0.0001127555879065,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,8.3281280240044e-05,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,0.0001127563300542,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.82403564453125,0.0,0.0,0.0005348558188416,291.28033447265625,294.1499938964844,255.8162384033203,254.9815673828125,270.5649719238281,256.21014404296875,291.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.721424102783203,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,0.0001069962017936,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5638122558594,0.0,0.0,0.0001126718416344,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.455078125,0.0,0.0,8.321942004840821e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.0001126725765061,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7880554199219,0.0,0.0,0.0005344586679711,291.2804260253906,294.1499938964844,255.80653381347656,254.97085571289065,270.2672424316406,255.9562530517578,291.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.59326362609864,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8318176269531,0.0,0.0,0.0001069962017936,291.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5638122558594,0.0,0.0,0.0001126718416344,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.455078125,0.0,0.0,8.321942004840821e-05,290.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456726074219,0.0,0.0,0.0001126725765061,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7880554199219,0.0,0.0,0.0005344586679711,291.2804260253906,294.1499938964844,255.80653381347656,254.97085571289065,270.2672424316406,255.9562530517578,291.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.59326362609864,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099060058594,0.0,0.0,0.0001068824203684,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5315246582031,0.0,0.0,0.0001125520284404,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384765625,0.0,0.0,8.31309225759469e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306579589844,0.0,0.0,0.0001125527487602,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7525939941406,0.0,0.0,0.0005338904447853,291.2804870605469,294.1499938964844,255.8014678955078,254.96421813964844,269.97564697265625,255.8591461181641,291.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.55049705505371,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099060058594,0.0,0.0,0.0001068824203684,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5315246582031,0.0,0.0,0.0001125520284404,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384765625,0.0,0.0,8.31309225759469e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306579589844,0.0,0.0,0.0001125527487602,292.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7525939941406,0.0,0.0,0.0005338904447853,291.2804870605469,294.1499938964844,255.8014678955078,254.96421813964844,269.97564697265625,255.8591461181641,291.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.55049705505371,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7990417480469,0.0,0.0,0.0001068121637217,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5155639648437,0.0,0.0,0.0001124780537793,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302673339844,0.0,0.0,8.307628013426438e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3232116699219,0.0,0.0,0.0001124787740991,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7350769042969,0.0,0.0,0.000533539627213,291.280517578125,294.1499938964844,255.8005523681641,254.9623107910156,269.8321838378906,255.8362731933593,291.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.53010940551757,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882995605469,0.0,0.0,0.0001067326666088,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4997253417969,0.0,0.0,0.000112394336611,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,8.301444904645905e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158264160156,0.0,0.0,0.0001123950496548,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7176818847656,0.0,0.0,0.0005331425927579,291.280517578125,294.1499938964844,255.8006286621093,254.96128845214844,269.69024658203125,255.822265625,291.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.50718688964844,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,0.0001065447431756,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4683837890625,0.0,0.0,0.0001121964451158,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,8.286828233394772e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012084960937,0.0,0.0,0.0001121971508837,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.68328857421875,0.0,0.0,0.0005322039942257,291.280517578125,294.1499938964844,255.8035430908203,254.961654663086,269.4110107421875,255.8095245361328,291.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.45189094543457,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669982910156,0.0,0.0,0.0001065447431756,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4683837890625,0.0,0.0,0.0001121964451158,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,8.286828233394772e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012084960937,0.0,0.0,0.0001121971508837,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.68328857421875,0.0,0.0,0.0005322039942257,291.280517578125,294.1499938964844,255.8035430908203,254.961654663086,269.4110107421875,255.8095245361328,291.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.45189094543457,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,0.0001063161980709,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375305175781,0.0,0.0,0.0001119557855417,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,8.269051613751799e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28680419921875,0.0,0.0,0.0001119564694818,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493835449219,0.0,0.0,0.0005310624837875,291.2804870605469,294.1499938964844,255.8097686767578,254.96495056152344,269.1380310058594,255.8078765869141,291.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.38318252563477,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,0.0001063161980709,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375305175781,0.0,0.0,0.0001119557855417,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39013671875,0.0,0.0,8.269051613751799e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28680419921875,0.0,0.0,0.0001119564694818,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493835449219,0.0,0.0,0.0005310624837875,291.2804870605469,294.1499938964844,255.8097686767578,254.96495056152344,269.1380310058594,255.8078765869141,291.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.38318252563477,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253723144531,0.0,0.0,0.0001060447029885,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071655273437,0.0,0.0,0.0001116698986152,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,8.247936057159677e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725830078125,0.0,0.0,0.0001116705752792,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.61602783203125,0.0,0.0,0.0005297064781188,291.2803955078125,294.1499938964844,255.8188934326172,254.97076416015625,268.8713073730469,255.8121337890625,291.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.300817489624023,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253723144531,0.0,0.0,0.0001060447029885,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071655273437,0.0,0.0,0.0001116698986152,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3744812011719,0.0,0.0,8.247936057159677e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725830078125,0.0,0.0,0.0001116705752792,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.61602783203125,0.0,0.0,0.0005297064781188,291.2803955078125,294.1499938964844,255.8188934326172,254.97076416015625,268.8713073730469,255.8121337890625,291.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.300817489624023,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050170898437,0.0,0.0,0.0001057284753187,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37725830078125,0.0,0.0,0.0001113368925871,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590393066406,0.0,0.0,8.22333968244493e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0001113375619752,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.58319091796875,0.0,0.0,0.00052812701324,291.2802429199219,294.1499938964844,255.8304443359375,254.97872924804688,268.61083984375,255.82017517089844,291.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.204729080200195,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050170898437,0.0,0.0,0.0001057284753187,291.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37725830078125,0.0,0.0,0.0001113368925871,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590393066406,0.0,0.0,8.22333968244493e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2585754394531,0.0,0.0,0.0001113375619752,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.58319091796875,0.0,0.0,0.00052812701324,291.2802429199219,294.1499938964844,255.8304443359375,254.97872924804688,268.61083984375,255.82017517089844,291.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.204729080200195,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949462890625,0.0,0.0,0.0001055532629834,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.0001111523888539,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514099121094,0.0,0.0,8.209711813833565e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25164794921875,0.0,0.0,0.000111153050966,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5669860839844,0.0,0.0,0.0005272518610581,291.2801513671875,294.1499938964844,255.8369903564453,254.9833984375,268.48297119140625,255.8252716064453,291.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.15156555175781,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6849670410156,0.0,0.0,0.0001053666201187,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478088378906,0.0,0.0,0.0001109558506868,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34381103515625,0.0,0.0,8.195195550797507e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,0.000110956505523,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5508728027344,0.0,0.0,0.0005263196071609,291.2800598144531,294.1499938964844,255.843978881836,254.9884490966797,268.3566589355469,255.8309326171875,291.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.095043182373047,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6652526855469,0.0,0.0,0.0001049595011863,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.0001105271367123,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,8.163530583260581e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,0.0001105277842725,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.51910400390625,0.0,0.0,0.0005242861225269,291.2798156738281,294.1499938964844,255.85906982421875,254.99952697753903,268.10870361328125,255.8437042236328,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.972177505493164,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6652526855469,0.0,0.0,0.0001049595011863,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31884765625,0.0,0.0,0.0001105271367123,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,8.163530583260581e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,0.0001105277842725,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.51910400390625,0.0,0.0,0.0005242861225269,291.2798156738281,294.1499938964844,255.85906982421875,254.99952697753903,268.10870361328125,255.8437042236328,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.972177505493164,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64581298828125,0.0,0.0,0.0001045089156832,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.0,0.0,0.0001100526569643,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140869140625,0.0,0.0,8.128484478220344e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177734375,0.0,0.0,0.0001100532899727,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878234863281,0.0,0.0,0.0005220355233177,291.2795104980469,294.1499938964844,255.87527465820312,255.01158142089844,267.866943359375,255.85797119140625,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.83681869506836,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64581298828125,0.0,0.0,0.0001045089156832,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.0,0.0,0.0001100526569643,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3140869140625,0.0,0.0,8.128484478220344e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177734375,0.0,0.0,0.0001100532899727,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878234863281,0.0,0.0,0.0005220355233177,291.2795104980469,294.1499938964844,255.87527465820312,255.01158142089844,267.866943359375,255.85797119140625,291.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.83681869506836,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.626708984375,0.0,0.0,0.0001040181887219,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,0.0001095358966267,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995300292969,0.0,0.0,8.09031625976786e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045593261719,0.0,0.0,0.0001095365223591,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.45709228515625,0.0,0.0,0.0005195843987166,291.27911376953125,294.1499938964844,255.8921356201172,255.02423095703125,267.63134765625,255.873275756836,291.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535683210529896e-08,0.0011083452263846,-0.0475692339241504,0.0,0.0,0.0,-0.0140017354860901,60.0,-26.690031051635746,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.626708984375,0.0,0.0,0.0001040181887219,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,0.0001095358966267,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995300292969,0.0,0.0,8.09031625976786e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045593261719,0.0,0.0,0.0001095365223591,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.45709228515625,0.0,0.0,0.0005195843987166,291.27911376953125,294.1499938964844,255.8921356201172,255.02423095703125,267.63134765625,255.873275756836,291.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083637364208,1.8535683210529896e-08,0.0011083452263846,-0.0475692339241504,0.0,0.0,0.0,-0.0140017354860901,60.0,-26.690031051635746,-0.0,-8.37573566059291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0001034920569509,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0001089818688342,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28521728515625,0.0,0.0,8.04939481895417e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,0.0001089824727387,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,0.0005169563810341,291.2786865234375,294.1499938964844,255.9092254638672,255.0370941162109,267.4018249511719,255.88916015625,291.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.53328895568848,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6078796386719,0.0,0.0,0.0001034920569509,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348022460937,0.0,0.0,0.0001089818688342,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.28521728515625,0.0,0.0,8.04939481895417e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915588378906,0.0,0.0,0.0001089824727387,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,0.0005169563810341,291.2786865234375,294.1499938964844,255.9092254638672,255.0370941162109,267.4018249511719,255.88916015625,291.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.53328895568848,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
