time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5986022949219,0.0,0.0,0.0001032175423461,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22119140625,0.0,0.0,0.0001086927877622,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.27813720703125,0.0,0.0,8.028043521335348e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,0.0001086933843907,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119567871094,0.0,0.0,0.0005155851831659,291.2784423828125,294.1499938964844,255.917709350586,255.04347229003903,267.2893371582031,255.897201538086,291.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.45170211791992,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58935546875,0.0,0.0,0.0001029364939313,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,0.0001083968309103,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711181640625,0.0,0.0,8.006184361875057e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787109375,0.0,0.0,0.0001083974275388,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,0.0005141813890077,291.2781982421875,294.1499938964844,255.92608642578125,255.0497589111328,267.1783142089844,255.9052276611328,290.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.36830711364746,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,0.0001023584045469,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,0.0001077880806406,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572326660156,0.0,0.0,7.961221854202449e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,0.0001077886699931,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,0.0005112938815727,291.2776184082031,294.1499938964844,255.9422912597656,255.06187438964844,266.96063232421875,255.92105102539065,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.197141647338867,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,0.0001023584045469,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810913085937,0.0,0.0,0.0001077880806406,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572326660156,0.0,0.0,7.961221854202449e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,0.0001077886699931,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,0.0005112938815727,291.2776184082031,294.1499938964844,255.9422912597656,255.06187438964844,266.96063232421875,255.92105102539065,290.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.197141647338867,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,0.0001017652903101,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.000107163512439,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435302734375,0.0,0.0,7.915090100141242e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0001071640872396,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,0.0005083312862552,291.2769775390625,294.1499938964844,255.95738220214844,255.07302856445312,266.74871826171875,255.936264038086,290.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.02196311950684,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,0.0001017652903101,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.000107163512439,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435302734375,0.0,0.0,7.915090100141242e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0001071640872396,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,0.0005083312862552,291.2769775390625,294.1499938964844,255.95738220214844,255.07302856445312,266.74871826171875,255.936264038086,290.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.02196311950684,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,0.0001011648564599,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.0001065312317223,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23004150390625,0.0,0.0,7.868389366194606e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,0.000106531791971,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0005053321365267,291.2762756347656,294.1499938964844,255.97091674804688,255.0828552246093,266.5423278808594,255.95046997070312,290.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.845060348510746,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,0.0001011648564599,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.0001065312317223,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.23004150390625,0.0,0.0,7.868389366194606e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.141357421875,0.0,0.0,0.000106531791971,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0005053321365267,291.2762756347656,294.1499938964844,255.97091674804688,255.0828552246093,266.5423278808594,255.95046997070312,290.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.845060348510746,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181884765625,0.0,0.0,0.0001005646990961,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,0.0001058992420439,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,7.821710460120812e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,0.0001058997950167,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0005023343837819,291.2754821777344,294.1499938964844,255.9824676513672,255.09097290039065,266.34130859375,255.9633178710937,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.668716430664062,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5181884765625,0.0,0.0,0.0001005646990961,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,0.0001058992420439,291.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,7.821710460120812e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,0.0001058997950167,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0005023343837819,291.2754821777344,294.1499938964844,255.9824676513672,255.09097290039065,266.34130859375,255.9633178710937,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.668716430664062,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096130371094,0.0,0.0,0.0001002670032903,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,0.0001055857574101,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,7.798556180205196e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1232604980469,0.0,0.0,0.0001055863031069,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0005008473526686,291.2750549316406,294.1499938964844,255.98736572265625,255.09425354003903,266.2427673339844,255.96913146972656,290.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.581443786621094,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010986328125,0.0,0.0,9.997202141676098e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790100097656,0.0,0.0,0.0001052751249517,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2036437988281,0.0,0.0,7.775612903060392e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,0.0001052756633725,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0004993739421479,291.2746276855469,294.1499938964844,255.99159240722656,255.0969696044922,266.1455078125,255.97447204589844,290.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.4951286315918,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842529296875,0.0,0.0,9.939332085195927e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545349121094,0.0,0.0,0.0001046657343977,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,7.730603101663291e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,0.0001046662655426,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0004964833497069,291.273681640625,294.1499938964844,255.9978179931641,255.1005096435547,265.95465087890625,255.98358154296875,290.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.32634353637696,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842529296875,0.0,0.0,9.939332085195927e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545349121094,0.0,0.0,0.0001046657343977,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,7.730603101663291e-05,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10552978515625,0.0,0.0,0.0001046662655426,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0004964833497069,291.273681640625,294.1499938964844,255.9978179931641,255.1005096435547,265.95465087890625,255.98358154296875,290.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.32634353637696,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,9.88343163044192e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03045654296875,0.0,0.0,0.0001040770730469,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.177978515625,0.0,0.0,7.687124889343977e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938720703125,0.0,0.0,0.0001040775969158,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,0.0004936911282129,291.2726745605469,294.1499938964844,256.000732421875,255.1011657714844,265.7685241699219,255.9903564453125,290.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.164230346679688,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,9.88343163044192e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03045654296875,0.0,0.0,0.0001040770730469,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.177978515625,0.0,0.0,7.687124889343977e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938720703125,0.0,0.0,0.0001040775969158,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,0.0004936911282129,291.2726745605469,294.1499938964844,256.000732421875,255.1011657714844,265.7685241699219,255.9903564453125,290.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.164230346679688,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512634277344,0.0,0.0,9.829975169850512e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.0001035141613101,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654052734375,0.0,0.0,7.645547157153487e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,0.0001035146706271,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0004910210263915,291.2715759277344,294.1499938964844,255.99989318847656,255.0985870361328,265.5868835449219,255.9944610595703,290.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.01040840148925,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512634277344,0.0,0.0,9.829975169850512e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067443847656,0.0,0.0,0.0001035141613101,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654052734375,0.0,0.0,7.645547157153487e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,0.0001035146706271,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769104003906,0.0,0.0,0.0004910210263915,291.2715759277344,294.1499938964844,255.99989318847656,255.0985870361328,265.5868835449219,255.9944610595703,290.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.01040840148925,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43511962890625,0.0,0.0,9.779340325621888e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833679199219,0.0,0.0,0.0001029809500323,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529541015625,0.0,0.0,7.606164581375197e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.071044921875,0.0,0.0,0.0001029814520734,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0004884917871095,291.2703857421875,294.1499938964844,255.99484252929688,255.0923614501953,265.4095153808594,255.99563598632807,290.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.86622810363769,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43511962890625,0.0,0.0,9.779340325621888e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833679199219,0.0,0.0,0.0001029809500323,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529541015625,0.0,0.0,7.606164581375197e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.071044921875,0.0,0.0,0.0001029814520734,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0004884917871095,291.2703857421875,294.1499938964844,255.99484252929688,255.0923614501953,265.4095153808594,255.99563598632807,290.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.86622810363769,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271240234375,0.0,0.0,9.755171049619094e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,0.000102726437035,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,7.587365689687431e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653991699219,0.0,0.0,0.000102726939076,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387023925781,0.0,0.0,0.0004872845602221,291.2697448730469,294.1499938964844,255.99058532714844,255.08778381347656,265.3223571777344,255.9950256347656,290.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.79811668395996,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.419189453125,0.0,0.0,9.731803584145382e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603576660156,0.0,0.0,0.0001024803714244,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1406555175781,0.0,0.0,7.569191075162962e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.0001024808661895,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12615966796875,0.0,0.0,0.0004861173802055,291.26910400390625,294.1499938964844,255.9851226806641,255.08213806152344,265.2361755371094,255.9935760498047,290.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.732807159423828,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034729003906,0.0,0.0,9.68755193753168e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376525878906,0.0,0.0,0.000102014382719,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285095214844,0.0,0.0,7.534772885264829e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487060546875,0.0,0.0,0.0001020148702082,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,0.00048390700249,291.26776123046875,294.1499938964844,255.9703369140625,255.0675048828125,265.0665588378906,255.988021850586,290.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.610973358154297,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034729003906,0.0,0.0,9.68755193753168e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376525878906,0.0,0.0,0.000102014382719,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285095214844,0.0,0.0,7.534772885264829e-05,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487060546875,0.0,0.0,0.0001020148702082,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.101318359375,0.0,0.0,0.00048390700249,291.26776123046875,294.1499938964844,255.9703369140625,255.0675048828125,265.0665588378906,255.988021850586,290.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.610973358154297,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3879089355469,0.0,0.0,9.646412217989564e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,0.0001015811649267,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164855957031,0.0,0.0,7.502775406464934e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0376892089844,0.0,0.0,0.0001015816451399,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07684326171875,0.0,0.0,0.0004818520974367,291.2663269042969,294.1499938964844,255.9499969482422,255.048095703125,264.9004821777344,255.97869873046875,290.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121853494775678e-09,0.0010278524132445,-0.0229477025568485,0.0,0.0,0.0,-0.0093349162489175,60.0,-24.50110626220703,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3879089355469,0.0,0.0,9.646412217989564e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.915283203125,0.0,0.0,0.0001015811649267,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164855957031,0.0,0.0,7.502775406464934e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0376892089844,0.0,0.0,0.0001015816451399,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07684326171875,0.0,0.0,0.0004818520974367,291.2663269042969,294.1499938964844,255.9499969482422,255.048095703125,264.9004821777344,255.97869873046875,290.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121853494775678e-09,0.0010278524132445,-0.0229477025568485,0.0,0.0,0.0,-0.0093349162489175,60.0,-24.50110626220703,-0.0,-7.203236407349324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,9.605123341316356e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8931884765625,0.0,0.0,0.0001011463828035,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,7.470661512343213e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,0.0001011468484648,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,0.0004797897418029,291.26483154296875,294.1499938964844,255.92222595214844,255.02218627929688,264.7376708984375,255.96519470214844,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.400611877441406,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,9.605123341316356e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8931884765625,0.0,0.0,0.0001011463828035,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,7.470661512343213e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,0.0001011468484648,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,0.0004797897418029,291.26483154296875,294.1499938964844,255.92222595214844,255.02218627929688,264.7376708984375,255.96519470214844,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.400611877441406,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,9.560481703374536e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0001006762831821,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928039550781,0.0,0.0,7.435939915012568e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159912109375,0.0,0.0,0.0001006767488433,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,0.0004775599227286,291.2632141113281,294.1499938964844,255.8858795166016,254.9887084960937,264.5779724121094,255.9468231201172,290.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.30008316040039,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,9.560481703374536e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0001006762831821,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928039550781,0.0,0.0,7.435939915012568e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159912109375,0.0,0.0,0.0001006767488433,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,0.0004775599227286,291.2632141113281,294.1499938964844,255.8858795166016,254.9887084960937,264.5779724121094,255.9468231201172,290.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.30008316040039,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,9.53795897657983e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606262207031,0.0,0.0,0.0001004391087917,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0869445800781,0.0,0.0,7.41842231946066e-05,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,0.000100439567177,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01708984375,0.0,0.0,0.0004764348850585,291.26239013671875,294.1499938964844,255.86471557617188,254.9693145751953,264.49920654296875,255.93572998046875,290.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.2501277923584,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,9.51584443100728e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84991455078125,0.0,0.0,0.0001002062344923,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811462402344,0.0,0.0,7.40122195566073e-05,290.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,0.0001002066856017,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054016113281,0.0,0.0,0.0004753302782773,291.26153564453125,294.1499938964844,255.84165954589844,254.9482879638672,264.421142578125,255.92340087890625,290.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.201459884643555,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275146484375,0.0,0.0,9.47476364672184e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,9.977363515645266e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,7.369269587798044e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,9.977407898986712e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0004732782836072,291.259765625,294.1499938964844,255.790267944336,254.9015350341797,264.2669677734375,255.89512634277344,290.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460505902767,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.112104415893555,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275146484375,0.0,0.0,9.47476364672184e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82867431640625,0.0,0.0,9.977363515645266e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,7.369269587798044e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,9.977407898986712e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0004732782836072,291.259765625,294.1499938964844,255.790267944336,254.9015350341797,264.2669677734375,255.89512634277344,290.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460505902767,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.112104415893555,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.0,0.0,9.440730354981496e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077392578125,0.0,0.0,9.941525058820844e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,7.342799653997645e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,9.941568714566527e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,0.000471578357974,291.2579040527344,294.1499938964844,255.732421875,254.8490753173828,264.1152038574219,255.86209106445312,290.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.04026985168457,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.0,0.0,9.440730354981496e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077392578125,0.0,0.0,9.941525058820844e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,7.342799653997645e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,9.941568714566527e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,0.000471578357974,291.2579040527344,294.1499938964844,255.732421875,254.8490753173828,264.1152038574219,255.86209106445312,290.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.04026985168457,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983093261719,0.0,0.0,9.416794637218118e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7869873046875,0.0,0.0,9.916320414049552e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,7.324182661250234e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737548828125,0.0,0.0,9.916363342199476e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,0.0004703828308265,291.2559509277344,294.1499938964844,255.6688232421875,254.79151916503903,263.96551513671875,255.82432556152344,290.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.99392318725586,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983093261719,0.0,0.0,9.416794637218118e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7869873046875,0.0,0.0,9.916320414049552e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,7.324182661250234e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737548828125,0.0,0.0,9.916363342199476e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,0.0004703828308265,291.2559509277344,294.1499938964844,255.6688232421875,254.79151916503903,263.96551513671875,255.82432556152344,290.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.99392318725586,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,9.404846787219868e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,9.903738828143104e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,7.314889808185399e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,9.903781756293029e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0004697860858868,291.25390625,294.1499938964844,255.60015869140625,254.7294921875,263.81756591796875,255.78143310546875,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.979124069213867,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
