time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28387451171875,0.0,0.0,9.404846787219868e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664794921875,0.0,0.0,9.903738828143104e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,7.314889808185399e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,9.903781756293029e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0004697860858868,291.25390625,294.1499938964844,255.60015869140625,254.7294921875,263.81756591796875,255.78143310546875,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.979124069213867,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767028808594,0.0,0.0,9.403614967595786e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562866210937,0.0,0.0,9.902441524900496e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02984619140625,0.0,0.0,7.31393156456761e-05,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,9.902483725454658e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,0.0004697245894931,291.2528381347656,294.1499938964844,255.5641632080078,254.69699096679688,263.7441711425781,255.75784301757807,290.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.98477935791016,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26953125,0.0,0.0,9.405513992533088e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74615478515625,0.0,0.0,9.904441685648636e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,7.31540858396329e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530334472656,0.0,0.0,9.904483886202796e-05,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89215087890625,0.0,0.0,0.0004698194679804,291.2517395019531,294.1499938964844,255.52716064453125,254.66358947753903,263.67108154296875,255.7326812744141,290.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.99907112121582,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552795410156,0.0,0.0,9.418138506589456e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259521484375,0.0,0.0,9.91773558780551e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130310058594,0.0,0.0,7.32522748876363e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427185058594,0.0,0.0,9.91777706076391e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701171875,0.0,0.0,0.0004704501188825,291.24951171875,294.1499938964844,255.4505310058593,254.59445190429688,263.5257873535156,255.6773681640625,290.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.052690505981445,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552795410156,0.0,0.0,9.418138506589456e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259521484375,0.0,0.0,9.91773558780551e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130310058594,0.0,0.0,7.32522748876363e-05,290.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427185058594,0.0,0.0,9.91777706076391e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701171875,0.0,0.0,0.0004704501188825,291.24951171875,294.1499938964844,255.4505310058593,254.59445190429688,263.5257873535156,255.6773681640625,290.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.052690505981445,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,9.440941357752308e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7058410644531,0.0,0.0,9.94174915831536e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,7.342963363043964e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,9.941789903678e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482360839844,0.0,0.0,0.0004715892719104,291.2471618652344,294.1499938964844,255.37095642089844,254.522689819336,263.3813781738281,255.6147003173828,290.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.13747215270996,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,9.440941357752308e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7058410644531,0.0,0.0,9.94174915831536e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,7.342963363043964e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,9.941789903678e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482360839844,0.0,0.0,0.0004715892719104,291.2471618652344,294.1499938964844,255.37095642089844,254.522689819336,263.3813781738281,255.6147003173828,290.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.13747215270996,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,9.469896758673713e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,9.97224051388912e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,7.365483907051384e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,9.972281259251758e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82647705078125,0.0,0.0,0.0004730357031803,291.24468994140625,294.1499938964844,255.2891540527344,254.44891357421875,263.2377014160156,255.5443572998047,290.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.246143341064453,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,9.469896758673713e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,9.97224051388912e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,7.365483907051384e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220886230469,0.0,0.0,9.972281259251758e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82647705078125,0.0,0.0,0.0004730357031803,291.24468994140625,294.1499938964844,255.2891540527344,254.44891357421875,263.2377014160156,255.5443572998047,290.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.246143341064453,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127685546875,0.0,0.0,9.498549479758368e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0001000241245492,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,7.387768710032105e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0001000245320028,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,0.0004744669713545,291.2421264648437,294.1499938964844,255.20584106445312,254.373764038086,263.0946960449219,255.46725463867188,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.364044189453125,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127685546875,0.0,0.0,9.498549479758368e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0001000241245492,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,7.387768710032105e-05,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0001000245320028,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,0.0004744669713545,291.2421264648437,294.1499938964844,255.20584106445312,254.373764038086,263.0946960449219,255.46725463867188,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.364044189453125,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056884765625,0.0,0.0,9.511563985142855e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,0.0001001611817628,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,7.397891749860719e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066467285156,0.0,0.0,0.0001001615819404,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79400634765625,0.0,0.0,0.0004751171218231,291.2408142089844,294.1499938964844,255.163818359375,254.3358764648437,263.0234680175781,255.426498413086,290.53228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134843178093,7.440909222111713e-09,0.0010134768672287,-0.0185456592589616,0.0,0.0,0.0,-0.0085015902295708,60.0,-24.42206764221192,-0.0,-7.00316249435673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,9.523431799607351e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.0,0.0,0.0001002861536107,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683532714844,0.0,0.0,7.407122029690072e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014892578125,0.0,0.0,0.0001002865537884,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.0004757099668495,291.23944091796875,294.1499938964844,255.1217041015625,254.29786682128903,262.9523620605469,255.38473510742188,290.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.478214263916016,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,9.543067426420748e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264343261719,0.0,0.0,0.0001004929290502,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,7.422394264722243e-05,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8911437988281,0.0,0.0,0.0001004933292279,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76177978515625,0.0,0.0,0.0004766908823512,291.2366638183594,294.1499938964844,255.0374450683593,254.22183227539065,262.8107604980469,255.2989959716797,290.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168405715376,7.833343751428856e-09,0.001016832771711,-0.0195734668523073,0.0,0.0,0.0,-0.0086961379274725,60.0,-24.581905364990234,-0.0,-7.049619910048932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,9.543067426420748e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264343261719,0.0,0.0,0.0001004929290502,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,7.422394264722243e-05,290.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8911437988281,0.0,0.0,0.0001004933292279,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76177978515625,0.0,0.0,0.0004766908823512,291.2366638183594,294.1499938964844,255.0374450683593,254.22183227539065,262.8107604980469,255.2989959716797,290.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168405715376,7.833343751428856e-09,0.001016832771711,-0.0195734668523073,0.0,0.0,0.0,-0.0086961379274725,60.0,-24.581905364990234,-0.0,-7.049619910048932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705627441406,0.0,0.0,9.556989243719728e-05,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068115234375,0.0,0.0,0.0001006395395961,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.946044921875,0.0,0.0,7.433222344843671e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,0.0001006399324978,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.740478515625,0.0,0.0,0.0004773863765876,291.2337646484375,294.1499938964844,254.95379638671875,254.1463165283203,262.6699523925781,255.211669921875,290.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183237027376,8.00674637702059e-09,0.0010183156700804,-0.0200276020914316,0.0,0.0,0.0,-0.0087821017950773,60.0,-24.67176628112793,-0.0,-7.07019651713381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705627441406,0.0,0.0,9.556989243719728e-05,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068115234375,0.0,0.0,0.0001006395395961,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.946044921875,0.0,0.0,7.433222344843671e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,0.0001006399324978,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.740478515625,0.0,0.0,0.0004773863765876,291.2337646484375,294.1499938964844,254.95379638671875,254.1463165283203,262.6699523925781,255.211669921875,290.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183237027376,8.00674637702059e-09,0.0010183156700804,-0.0200276020914316,0.0,0.0,0.0,-0.0087821017950773,60.0,-24.67176628112793,-0.0,-7.07019651713381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565856933594,0.0,0.0,9.565011714585124e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873107910156,0.0,0.0,0.000100724013464,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349060058594,0.0,0.0,7.439461478497833e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705444335937,0.0,0.0,0.0001007244063657,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7192687988281,0.0,0.0,0.000477787136333,291.2307434082031,294.1499938964844,254.8714294433593,254.0719146728516,262.5299987792969,255.124252319336,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.746318817138672,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565856933594,0.0,0.0,9.565011714585124e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873107910156,0.0,0.0,0.000100724013464,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349060058594,0.0,0.0,7.439461478497833e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705444335937,0.0,0.0,0.0001007244063657,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7192687988281,0.0,0.0,0.000477787136333,291.2307434082031,294.1499938964844,254.8714294433593,254.0719146728516,262.5299987792969,255.124252319336,290.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.746318817138672,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426696777344,0.0,0.0,9.567198867443948e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56793212890625,0.0,0.0,0.0001007470491458,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,7.441162597388029e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0001007474347716,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982421875,0.0,0.0,0.000477896479424,291.2276306152344,294.1499938964844,254.7910919189453,253.99929809570312,262.3910217285156,255.0380096435547,290.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.80453491210937,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1426696777344,0.0,0.0,9.567198867443948e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56793212890625,0.0,0.0,0.0001007470491458,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237976074219,0.0,0.0,7.441162597388029e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602294921875,0.0,0.0,0.0001007474347716,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982421875,0.0,0.0,0.000477896479424,291.2276306152344,294.1499938964844,254.7910919189453,253.99929809570312,262.3910217285156,255.0380096435547,290.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.80453491210937,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357421875,0.0,0.0,9.566181688569486e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583190917969,0.0,0.0,0.0001007363462122,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9182434082031,0.0,0.0,7.440371700795367e-05,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551025390625,0.0,0.0,0.000100736724562,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6877746582031,0.0,0.0,0.0004778456932399,291.2260131835937,294.1499938964844,254.7518768310547,253.9638519287109,262.32196044921875,254.9956970214844,290.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.82731437683105,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288146972656,0.0,0.0,9.563831554260104e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,0.0001007115934044,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,7.438543980242684e-05,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499450683594,0.0,0.0,0.0001007119717542,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773376464844,0.0,0.0,0.0004777283174917,291.2243957519531,294.1499938964844,254.71343994140625,253.92909240722656,262.253173828125,254.95407104492188,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.84612464904785,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150207519531,0.0,0.0,9.555449651088566e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,0.0001006233287625,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9016418457031,0.0,0.0,7.432023994624615e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,0.0001006236998364,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,0.0004773096879944,291.2210388183594,294.1499938964844,254.63922119140625,253.86192321777344,262.11651611328125,254.87315368652344,290.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.87225151062012,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150207519531,0.0,0.0,9.555449651088566e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,0.0001006233287625,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9016418457031,0.0,0.0,7.432023994624615e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8396911621094,0.0,0.0,0.0001006236998364,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,0.0004773096879944,291.2210388183594,294.1499938964844,254.63922119140625,253.86192321777344,262.11651611328125,254.87315368652344,290.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.87225151062012,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,9.54283241298981e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,0.0001004904697765,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.890625,0.0,0.0,7.422210910590366e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294677734375,0.0,0.0,0.0001004908335744,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63604736328125,0.0,0.0,0.0004766795027535,291.2176208496094,294.1499938964844,254.56912231445312,253.7984313964844,261.98114013671875,254.79591369628903,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.883575439453125,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,9.54283241298981e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106201171875,0.0,0.0,0.0001004904697765,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.890625,0.0,0.0,7.422210910590366e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294677734375,0.0,0.0,0.0001004908335744,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63604736328125,0.0,0.0,0.0004766795027535,291.2176208496094,294.1499938964844,254.56912231445312,253.7984313964844,261.98114013671875,254.79591369628903,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.883575439453125,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.087646484375,0.0,0.0,9.526962821837516e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918212890625,0.0,0.0,0.000100323355582,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,7.409867248497903e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,0.000100323712104,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,0.000475886859931,291.21405029296875,294.1499938964844,254.5038452148437,253.73928833007807,261.84716796875,254.7229919433593,290.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.881704330444336,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.087646484375,0.0,0.0,9.526962821837516e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918212890625,0.0,0.0,0.000100323355582,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,7.409867248497903e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,0.000100323712104,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,0.000475886859931,291.21405029296875,294.1499938964844,254.5038452148437,253.73928833007807,261.84716796875,254.7229919433593,290.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.881704330444336,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740661621094,0.0,0.0,9.508909715805204e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0001001332493615,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686828613281,0.0,0.0,7.395826105494052e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,0.0001001336058834,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59539794921875,0.0,0.0,0.000474985135952,291.2104187011719,294.1499938964844,254.4441070556641,253.6851043701172,261.7147521972656,254.6548767089844,290.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.868871688842773,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740661621094,0.0,0.0,9.508909715805204e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,0.0001001332493615,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686828613281,0.0,0.0,7.395826105494052e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,0.0001001336058834,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59539794921875,0.0,0.0,0.000474985135952,291.2104187011719,294.1499938964844,254.4441070556641,253.6851043701172,261.7147521972656,254.6548767089844,290.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.868871688842773,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673217773437,0.0,0.0,9.499390580458568e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638671875,0.0,0.0,0.0001000330084934,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632202148437,0.0,0.0,7.388422091025859e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,0.0001000333650154,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,0.0004745096666738,291.20855712890625,294.1499938964844,254.41651916503903,253.6600799560547,261.6492004394531,254.62286376953125,290.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690095919037e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.85887718200684,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,9.48972738115117e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45465087890625,0.0,0.0,9.99312469502911e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577575683594,0.0,0.0,7.380906754406169e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,9.99316034722142e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753479003906,0.0,0.0,0.0004740270087495,291.2066650390625,294.1499938964844,254.39059448242188,253.63653564453125,261.5840759277344,254.5922088623047,290.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.84710121154785,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,9.470395889366046e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.436279296875,0.0,0.0,9.972768020816147e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468933105469,0.0,0.0,7.365870987996459e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,9.972802945412695e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55548095703125,0.0,0.0,0.0004730614018626,291.2027893066406,294.1499938964844,254.3440399169922,253.5942230224609,261.4551086425781,254.53477478027344,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.819355010986328,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0471496582031,0.0,0.0,9.470395889366046e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.436279296875,0.0,0.0,9.972768020816147e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468933105469,0.0,0.0,7.365870987996459e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78875732421875,0.0,0.0,9.972802945412695e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55548095703125,0.0,0.0,0.0004730614018626,291.2027893066406,294.1499938964844,254.3440399169922,253.5942230224609,261.4551086425781,254.53477478027344,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.819355010986328,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,9.451723599340768e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,9.953105472959578e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,7.351347449002787e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,9.953139669960363e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357666015625,0.0,0.0,0.0004721287405118,291.1988220214844,294.1499938964844,254.3051300048828,253.55880737304688,261.3279113769531,254.4828491210937,290.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.78705787658692,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,9.451723599340768e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,9.953105472959578e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,7.351347449002787e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,9.953139669960363e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5357666015625,0.0,0.0,0.0004721287405118,291.1988220214844,294.1499938964844,254.3051300048828,253.55880737304688,261.3279113769531,254.4828491210937,290.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.78705787658692,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205383300781,0.0,0.0,9.434387902729212e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,9.934850822901352e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252258300781,0.0,0.0,7.337864371947944e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685546875,0.0,0.0,9.934884292306378e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162048339844,0.0,0.0,0.0004712628724519,291.1947631835937,294.1499938964844,254.27456665039065,253.53094482421875,261.20263671875,254.4368438720703,290.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.751686096191406,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205383300781,0.0,0.0,9.434387902729212e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39996337890625,0.0,0.0,9.934850822901352e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252258300781,0.0,0.0,7.337864371947944e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685546875,0.0,0.0,9.934884292306378e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5162048339844,0.0,0.0,0.0004712628724519,291.1947631835937,294.1499938964844,254.27456665039065,253.53094482421875,261.20263671875,254.4368438720703,290.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.751686096191406,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
