time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,9.418893023394048e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38201904296875,0.0,0.0,9.918534487951548e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,7.325812475755811e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,9.918567229760812e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.496826171875,0.0,0.0,0.0004704889433924,291.19061279296875,294.1499938964844,254.2530670166016,253.51126098632807,261.0793762207031,254.39700317382807,290.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.71441078186035,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,9.418893023394048e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38201904296875,0.0,0.0,9.918534487951548e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,7.325812475755811e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,9.918567229760812e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.496826171875,0.0,0.0,0.0004704889433924,291.19061279296875,294.1499938964844,254.2530670166016,253.51126098632807,261.0793762207031,254.39700317382807,290.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.71441078186035,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.000732421875,0.0,0.0,9.4120048743207e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3730773925781,0.0,0.0,9.911280358210206e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,7.320455188164487e-05,290.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75341796875,0.0,0.0,9.91131310001947e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4871826171875,0.0,0.0,0.0004701448779087,291.1884765625,294.1499938964844,254.2459411621093,253.5046844482422,261.0185852050781,254.3796539306641,290.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.695268630981445,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.994140625,0.0,0.0,9.405603486811742e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641967773437,0.0,0.0,9.904539911076428e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,7.315476250369102e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,9.90457265288569e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775695800781,0.0,0.0,0.0004698251723311,291.18634033203125,294.1499938964844,254.2413482666016,253.5003967285156,260.958251953125,254.3636779785156,290.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119903250834113e-09,0.0010021820198744,-0.0150854578241705,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.67593002319336,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,9.394738299306482e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464660644531,0.0,0.0,9.893098467728124e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929382324219,0.0,0.0,7.307025225600228e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,9.893130481941624e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0004692824732046,291.1819763183594,294.1499938964844,254.2400817871093,253.4990081787109,260.8392944335937,254.33712768554688,290.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.6365909576416,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,9.394738299306482e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464660644531,0.0,0.0,9.893098467728124e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929382324219,0.0,0.0,7.307025225600228e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,9.893130481941624e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0004692824732046,291.1819763183594,294.1499938964844,254.2400817871093,253.4990081787109,260.8392944335937,254.33712768554688,290.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.6365909576416,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96795654296875,0.0,0.0,9.386421152157708e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288879394531,0.0,0.0,9.88434039754793e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,7.300556899281219e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,9.884372411761432e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.439453125,0.0,0.0,0.0004688670742325,291.1775207519531,294.1499938964844,254.25,253.5077209472656,260.72271728515625,254.3179931640625,290.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816278391876e-09,0.0010001374175772,-0.0144591415300965,0.0,0.0,0.0,-0.0077281896956264,60.0,-24.59637260437012,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96795654296875,0.0,0.0,9.386421152157708e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288879394531,0.0,0.0,9.88434039754793e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,7.300556899281219e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,9.884372411761432e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.439453125,0.0,0.0,0.0004688670742325,291.1775207519531,294.1499938964844,254.25,253.5077209472656,260.72271728515625,254.3179931640625,290.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816278391876e-09,0.0010001374175772,-0.0144591415300965,0.0,0.0,0.0,-0.0077281896956264,60.0,-24.59637260437012,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549560546875,0.0,0.0,9.38201483222656e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,9.879700519377366e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,7.297129195649177e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,9.879731805995108e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,0.0004686470201704,291.1729431152344,294.1499938964844,254.26608276367188,253.5219573974609,260.60845947265625,254.305908203125,290.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152009695768,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.558462142944336,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549560546875,0.0,0.0,9.38201483222656e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,9.879700519377366e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,7.297129195649177e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182312011719,0.0,0.0,9.879731805995108e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,0.0004686470201704,291.1729431152344,294.1499938964844,254.26608276367188,253.5219573974609,260.60845947265625,254.305908203125,290.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258700086355475e-09,0.0009996674489229,-0.0143152009695768,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.558462142944336,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94195556640625,0.0,0.0,9.38254815991968e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939453125,0.0,0.0,9.88026149570942e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607727050781,0.0,0.0,7.297543925233185e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,9.88029278232716e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0004686736792791,291.1682434082031,294.1499938964844,254.28282165527344,253.5367431640625,260.4965209960937,254.29977416992188,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.52993392944336,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94195556640625,0.0,0.0,9.38254815991968e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939453125,0.0,0.0,9.88026149570942e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607727050781,0.0,0.0,7.297543925233185e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,9.88029278232716e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0004686736792791,291.1682434082031,294.1499938964844,254.28282165527344,253.5367431640625,260.4965209960937,254.29977416992188,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.007704219315201,60.0,-24.52993392944336,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,9.384568693349138e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852783203125,0.0,0.0,9.882390440907328e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75543212890625,0.0,0.0,7.299115532077849e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7031555175781,0.0,0.0,9.882420999929308e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,0.0004687746695708,291.1658630371094,294.1499938964844,254.2914276123047,253.54432678222656,260.44146728515625,254.2986602783203,290.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625939853506e-09,0.0009999388130381,-0.0143983913585543,0.0,0.0,0.0,-0.0077166915871202,60.0,-24.520137786865234,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289855957031,0.0,0.0,9.387515456182882e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.276611328125,0.0,0.0,9.885492909234016e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75006103515625,0.0,0.0,7.301407458726317e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,9.885523468255995e-05,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0004689218767452,291.1634521484375,294.1499938964844,254.30018615722656,253.55203247070312,260.38690185546875,254.298583984375,290.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894312593568429e-09,0.0010002524359151,-0.0144944973289966,0.0,0.0,0.0,-0.007734877988696,60.0,-24.51288604736328,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,9.396367386216298e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,9.894814866129308e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73931884765625,0.0,0.0,7.308291969820857e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,9.894844697555528e-05,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.364501953125,0.0,0.0,0.000469364109449,291.1585693359375,294.1499938964844,254.318115234375,253.5677795410156,260.2793273925781,254.3011932373047,290.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.505809783935547,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,9.396367386216298e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,9.894814866129308e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73931884765625,0.0,0.0,7.308291969820857e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,9.894844697555528e-05,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.364501953125,0.0,0.0,0.000469364109449,291.1585693359375,294.1499938964844,254.318115234375,253.5677795410156,260.2793273925781,254.3011932373047,290.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.505809783935547,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.903076171875,0.0,0.0,9.408695041202007e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,9.907796629704536e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,7.317880226764828e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,9.907826461130752e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459777832031,0.0,0.0,0.0004699799465015,291.153564453125,294.1499938964844,254.33657836914065,253.5839385986328,260.17388916015625,254.30731201171875,290.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.508373260498047,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.903076171875,0.0,0.0,9.408695041202007e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421264648437,0.0,0.0,9.907796629704536e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,7.317880226764828e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,9.907826461130752e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459777832031,0.0,0.0,0.0004699799465015,291.153564453125,294.1499938964844,254.33657836914065,253.5839385986328,260.17388916015625,254.30731201171875,290.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.508373260498047,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,9.423976734979078e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,9.923888865159824e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,7.329766231123358e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,9.923918696586044e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275146484375,0.0,0.0,0.0004707433399744,291.1484375,294.1499938964844,254.35552978515625,253.6004943847656,260.0705261230469,254.31643676757807,290.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.51889038085937,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,9.423976734979078e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,9.923888865159824e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,7.329766231123358e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66778564453125,0.0,0.0,9.923918696586044e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275146484375,0.0,0.0,0.0004707433399744,291.1484375,294.1499938964844,254.35552978515625,253.6004943847656,260.0705261230469,254.31643676757807,290.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.51889038085937,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,9.44166604313068e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20782470703125,0.0,0.0,9.942516771843656e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,7.343524339376017e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,9.942545875674114e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,0.0004716269904747,291.1431884765625,294.1499938964844,254.3749389648437,253.61740112304688,259.9691162109375,254.3281707763672,290.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.536056518554688,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,9.44166604313068e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20782470703125,0.0,0.0,9.942516771843656e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,7.343524339376017e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,9.942545875674114e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,0.0004716269904747,291.1431884765625,294.1499938964844,254.3749389648437,253.61740112304688,259.9691162109375,254.3281707763672,290.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.536056518554688,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707275390625,0.0,0.0,9.451252844883128e-05,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19927978515625,0.0,0.0,9.952612163033336e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,7.350980740739033e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65252685546875,0.0,0.0,9.952641266863792e-05,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999572753906,0.0,0.0,0.0004721058940049,291.1405029296875,294.1499938964844,254.38479614257807,253.6259765625,259.919189453125,254.33497619628903,290.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.54676818847656,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642578125,0.0,0.0,9.461158333579078e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,9.96304297586903e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961975097656,0.0,0.0,7.358685252256691e-05,290.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474304199219,0.0,0.0,9.963072079699486e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.290771484375,0.0,0.0,0.0004726007173303,291.1378173828125,294.1499938964844,254.39474487304688,253.6346130371093,259.8697204589844,254.3422698974609,290.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.558481216430664,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,9.481738379690796e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737060546875,0.0,0.0,9.984715143218637e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68536376953125,0.0,0.0,7.374690903816372e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371765136719,0.0,0.0,9.984743519453332e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724609375,0.0,0.0,0.0004736287519335,291.13232421875,294.1499938964844,254.41493225097656,253.6521148681641,259.77215576171875,254.3582305908203,290.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.584211349487305,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8512878417969,0.0,0.0,9.481738379690796e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737060546875,0.0,0.0,9.984715143218637e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68536376953125,0.0,0.0,7.374690903816372e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371765136719,0.0,0.0,9.984743519453332e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724609375,0.0,0.0,0.0004736287519335,291.13232421875,294.1499938964844,254.41493225097656,253.6521148681641,259.77215576171875,254.3582305908203,290.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.584211349487305,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,9.502637112746017e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566772460937,0.0,0.0,0.0001000672273221,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,7.39094612072222e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269226074219,0.0,0.0,0.0001000675110844,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25421142578125,0.0,0.0,0.0004746727354358,291.1267395019531,294.1499938964844,254.43544006347656,253.6698303222656,259.6764831542969,254.3759155273437,290.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.611648559570312,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,9.502637112746017e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566772460937,0.0,0.0,0.0001000672273221,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,7.39094612072222e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269226074219,0.0,0.0,0.0001000675110844,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25421142578125,0.0,0.0,0.0004746727354358,291.1267395019531,294.1499938964844,254.43544006347656,253.6698303222656,259.6764831542969,254.3759155273437,290.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.611648559570312,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,9.523003973299636e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13970947265625,0.0,0.0,0.0001002817007247,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66357421875,0.0,0.0,7.406786608044058e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166076660156,0.0,0.0,0.0001002819772111,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359924316406,0.0,0.0,0.0004756901471409,291.1210327148437,294.1499938964844,254.4562225341797,253.6877593994141,259.58270263671875,254.39498901367188,290.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.63861846923828,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,9.523003973299636e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13970947265625,0.0,0.0,0.0001002817007247,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66357421875,0.0,0.0,7.406786608044058e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166076660156,0.0,0.0,0.0001002819772111,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359924316406,0.0,0.0,0.0004756901471409,291.1210327148437,294.1499938964844,254.4562225341797,253.6877593994141,259.58270263671875,254.39498901367188,290.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.63861846923828,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,9.541900362819432e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12274169921875,0.0,0.0,0.0001004806836135,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526184082031,0.0,0.0,7.421484042424709e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062316894531,0.0,0.0,0.0001004809673759,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,0.0004766340716741,291.1151733398437,294.1499938964844,254.47726440429688,253.7058563232422,259.4908142089844,254.41514587402344,290.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.66279411315918,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,9.541900362819432e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12274169921875,0.0,0.0,0.0001004806836135,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526184082031,0.0,0.0,7.421484042424709e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062316894531,0.0,0.0,0.0001004809673759,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,0.0004766340716741,291.1151733398437,294.1499938964844,254.47726440429688,253.7058563232422,259.4908142089844,254.41514587402344,290.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.66279411315918,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058776855469,0.0,0.0,9.550477989250794e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142883300781,0.0,0.0,0.0001005710146273,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,7.428155367961153e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001005712911137,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087707519531,0.0,0.0,0.00047706256737,291.1122131347656,294.1499938964844,254.48785400390625,253.71495056152344,259.4455871582031,254.4255523681641,289.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.67304039001465,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,9.55836585490033e-05,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058349609375,0.0,0.0,0.0001006540769594,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,7.434290455421433e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958557128906,0.0,0.0,0.0001006543534458,291.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.19970703125,0.0,0.0,0.0004774566041305,291.1092224121094,294.1499938964844,254.4984893798828,253.7240753173828,259.4007873535156,254.4361114501953,289.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.68181610107422,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7863464355469,0.0,0.0,9.571392001817004e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08892822265625,0.0,0.0,0.0001007912505883,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,7.444421498803422e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,0.0001007915197988,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.181640625,0.0,0.0,0.0004781073366757,291.1031494140625,294.1499938964844,254.51988220214844,253.74237060546875,259.31256103515625,254.4576110839844,289.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.693347930908203,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7863464355469,0.0,0.0,9.571392001817004e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08892822265625,0.0,0.0,0.0001007912505883,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,7.444421498803422e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,0.0001007915197988,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.181640625,0.0,0.0,0.0004781073366757,291.1031494140625,294.1499938964844,254.51988220214844,253.74237060546875,259.31256103515625,254.4576110839844,289.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.693347930908203,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,9.580010373611005e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07208251953125,0.0,0.0,0.0001008820108836,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195983886719,0.0,0.0,7.451124838553369e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,0.000100882280094,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636047363281,0.0,0.0,0.0004785378987435,291.0969543457031,294.1499938964844,254.54139709472656,253.7607269287109,259.2262268066406,254.4794158935547,289.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.694599151611328,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733459472656,0.0,0.0,9.580010373611005e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.07208251953125,0.0,0.0,0.0001008820108836,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195983886719,0.0,0.0,7.451124838553369e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.574951171875,0.0,0.0,0.000100882280094,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636047363281,0.0,0.0,0.0004785378987435,291.0969543457031,294.1499938964844,254.54139709472656,253.7607269287109,259.2262268066406,254.4794158935547,289.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.694599151611328,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,9.583318023942412e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552978515625,0.0,0.0,0.0001009168408927,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,7.453697617165744e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0001009171101031,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456604003906,0.0,0.0,0.0004787031502928,291.09063720703125,294.1499938964844,254.56298828125,253.7790985107422,259.1418151855469,254.5013122558593,289.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.68330955505371,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
