time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,9.583318023942412e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552978515625,0.0,0.0,0.0001009168408927,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,7.453697617165744e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0001009171101031,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456604003906,0.0,0.0,0.0004787031502928,291.09063720703125,294.1499938964844,254.56298828125,253.7790985107422,259.1418151855469,254.5013122558593,289.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.68330955505371,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,9.580560436006635e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,0.0001008878025459,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59747314453125,0.0,0.0,7.451552664861083e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.553955078125,0.0,0.0,0.0001008880644803,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277770996094,0.0,0.0,0.0004785654600709,291.084228515625,294.1499938964844,254.5846099853516,253.7974548339844,259.0594177246094,254.5231170654297,289.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.65687370300293,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,9.580560436006635e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,0.0001008878025459,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59747314453125,0.0,0.0,7.451552664861083e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.553955078125,0.0,0.0,0.0001008880644803,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277770996094,0.0,0.0,0.0004785654600709,291.084228515625,294.1499938964844,254.5846099853516,253.7974548339844,259.0594177246094,254.5231170654297,289.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.65687370300293,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408447265625,0.0,0.0,9.57661250140518e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,0.0001008462277241,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919189453125,0.0,0.0,7.448481483152136e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,0.0001008464896585,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188659667969,0.0,0.0,0.0004783682525157,291.0809631347656,294.1499938964844,254.59542846679688,253.80661010742188,259.0189514160156,254.533920288086,289.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.637582778930664,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.734375,0.0,0.0,9.5712770416867e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0218811035156,0.0,0.0,0.0001007900427794,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,7.444332004524767e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5434265136719,0.0,0.0,0.0001007903047138,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099853515625,0.0,0.0,0.0004781017487403,291.07769775390625,294.1499938964844,254.60623168945312,253.81573486328125,258.9789428710937,254.544662475586,289.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183240751691301e-09,0.0010198255768045,-0.0204898174852132,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.6147403717041,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,9.55561044975184e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,0.0001006250749924,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,7.432146958308294e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53289794921875,0.0,0.0,0.0001006253296509,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,0.0004773192340508,291.07110595703125,294.1499938964844,254.62779235839844,253.8339233398437,258.9003295898437,254.5658569335937,289.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.55667495727539,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,9.55561044975184e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053100585937,0.0,0.0,0.0001006250749924,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,7.432146958308294e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53289794921875,0.0,0.0,0.0001006253296509,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09228515625,0.0,0.0,0.0004773192340508,291.07110595703125,294.1499938964844,254.62779235839844,253.8339233398437,258.9003295898437,254.5658569335937,289.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.55667495727539,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,9.534467972116543e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,0.0001004024306894,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,7.415702566504478e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,0.0001004026853479,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746765136719,0.0,0.0,0.0004762631724588,291.0643920898437,294.1499938964844,254.64927673339844,253.8519897460937,258.82373046875,254.5865478515625,289.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.482789993286133,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70849609375,0.0,0.0,9.534467972116543e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888000488281,0.0,0.0,0.0001004024306894,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,7.415702566504478e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223388671875,0.0,0.0,0.0001004026853479,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746765136719,0.0,0.0,0.0004762631724588,291.0643920898437,294.1499938964844,254.64927673339844,253.8519897460937,258.82373046875,254.5865478515625,289.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724551664978208e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.0086422115564346,60.0,-24.482789993286133,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,9.510089148534462e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723815917969,0.0,0.0,0.0001001457130769,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,7.396741420961916e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,0.0001001459604594,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0571594238281,0.0,0.0,0.0004750454681925,291.0575866699219,294.1499938964844,254.67062377929688,253.869873046875,258.7489929199219,254.6067352294922,289.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776881872371e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.39793586730957,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69561767578125,0.0,0.0,9.510089148534462e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723815917969,0.0,0.0,0.0001001457130769,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,7.396741420961916e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118103027344,0.0,0.0,0.0001001459604594,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0571594238281,0.0,0.0,0.0004750454681925,291.0575866699219,294.1499938964844,254.67062377929688,253.869873046875,258.7489929199219,254.6067352294922,289.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776881872371e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.39793586730957,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,9.48631641222164e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,9.98953837552108e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,7.378251757472754e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5012512207031,0.0,0.0,9.989562386181206e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,0.0004738580319099,291.0506896972656,294.1499938964844,254.69178771972656,253.88755798339844,258.6763000488281,254.6264190673828,289.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551615333985e-09,0.0010107731213793,-0.0177170559763908,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.30963706970215,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,9.48631641222164e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,9.98953837552108e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,7.378251757472754e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5012512207031,0.0,0.0,9.989562386181206e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397644042969,0.0,0.0,0.0004738580319099,291.0506896972656,294.1499938964844,254.69178771972656,253.88755798339844,258.6763000488281,254.6264190673828,289.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551615333985e-09,0.0010107731213793,-0.0177170559763908,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.30963706970215,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67633056640625,0.0,0.0,9.47553853620775e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479064941406,0.0,0.0,9.978188609238714e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,7.369868399109691e-05,290.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,9.97821261989884e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311279296875,0.0,0.0,0.0004733196401502,291.0472412109375,294.1499938964844,254.70230102539065,253.89630126953125,258.6406555175781,254.63612365722656,289.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990247491955871e-09,0.0010096245678141,-0.017365276813507,0.0,0.0,0.0,-0.0082781845703721,60.0,-24.26692581176757,-0.0,-6.950000397409897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6699523925781,0.0,0.0,9.465667972108348e-05,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,9.967794176191092e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310363769531,0.0,0.0,7.362191536230966e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49072265625,0.0,0.0,9.967818186851218e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.0004728266212623,291.0437316894531,294.1499938964844,254.71275329589844,253.9049835205078,258.6054077148437,254.645751953125,289.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085797403007,6.867254320752636e-09,0.0010085728717967,-0.0170431174337863,0.0,0.0,0.0,-0.008217210881412,60.0,-24.225942611694336,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,9.449374920222908e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92364501953125,0.0,0.0,9.950637468136848e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,7.349519000854343e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,9.950660751201212e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052795410156,0.0,0.0,0.0004720128199551,291.03668212890625,294.1499938964844,254.73345947265625,253.92214965820312,258.53619384765625,254.6648406982422,289.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843172945,6.664221618990496e-09,0.0010068365372717,-0.0165112987160682,0.0,0.0,0.0,-0.0081165581941604,60.0,-24.151445388793945,-0.0,-6.911667327358374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,9.449374920222908e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92364501953125,0.0,0.0,9.950637468136848e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,7.349519000854343e-05,290.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,9.950660751201212e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052795410156,0.0,0.0,0.0004720128199551,291.03668212890625,294.1499938964844,254.73345947265625,253.92214965820312,258.53619384765625,254.6648406982422,289.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843172945,6.664221618990496e-09,0.0010068365372717,-0.0165112987160682,0.0,0.0,0.0,-0.0081165581941604,60.0,-24.151445388793945,-0.0,-6.911667327358374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,9.43820778047666e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90753173828125,0.0,0.0,9.938877337845042e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089416503906,0.0,0.0,7.340832962654531e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,9.938900620909408e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,0.0004714550159405,291.029541015625,294.1499938964844,254.7538604736328,253.93898010253903,258.4686584472656,254.68380737304688,289.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056528262794,6.525049833783214e-09,0.0010056463070213,-0.0161467473953962,0.0,0.0,0.0,-0.0080475639551877,60.0,-24.089433670043945,-0.0,-6.895336213119664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443786621094,0.0,0.0,9.43820778047666e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90753173828125,0.0,0.0,9.938877337845042e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5089416503906,0.0,0.0,7.340832962654531e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,9.938900620909408e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,0.0004714550159405,291.029541015625,294.1499938964844,254.7538604736328,253.93898010253903,258.4686584472656,254.68380737304688,289.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056528262794,6.525049833783214e-09,0.0010056463070213,-0.0161467473953962,0.0,0.0,0.0,-0.0080475639551877,60.0,-24.089433670043945,-0.0,-6.895336213119664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,9.432428487343714e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914794921875,0.0,0.0,9.93279172689654e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,7.336337876040488e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,9.932815009960903e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,0.0004711663641501,291.02227783203125,294.1499938964844,254.77394104003903,253.9554748535156,258.4028015136719,254.70278930664065,289.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530141230534355e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-24.04136085510254,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,9.432428487343714e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914794921875,0.0,0.0,9.93279172689654e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,7.336337876040488e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,9.932815009960903e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,0.0004711663641501,291.02227783203125,294.1499938964844,254.77394104003903,253.9554748535156,258.4028015136719,254.70278930664065,289.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530141230534355e-09,0.0010050302371382,-0.0159580539911985,0.0,0.0,0.0,-0.0080118523910641,60.0,-24.04136085510254,-0.0,-6.886891412705154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,9.431780927116053e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,9.93210996966809e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867553710937,0.0,0.0,7.335834379773587e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,9.932132525136694e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,0.0004711340588983,291.01495361328125,294.1499938964844,254.7936248779297,253.97157287597656,258.33856201171875,254.72189331054688,289.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444914824044191e-09,0.0010049608536064,-0.0159368366003036,0.0,0.0,0.0,-0.0080078365281224,60.0,-24.00701713562012,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,9.431780927116053e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,9.93210996966809e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867553710937,0.0,0.0,7.335834379773587e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44842529296875,0.0,0.0,9.932132525136694e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541015625,0.0,0.0,0.0004711340588983,291.01495361328125,294.1499938964844,254.7936248779297,253.97157287597656,258.33856201171875,254.72189331054688,289.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444914824044191e-09,0.0010049608536064,-0.0159368366003036,0.0,0.0,0.0,-0.0080078365281224,60.0,-24.00701713562012,-0.0,-6.885942127610178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,9.433238301426172e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,9.933644469128922e-05,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.481201171875,0.0,0.0,7.336967973969877e-05,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,9.933667024597526e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94561767578125,0.0,0.0,0.0004712068475782,291.01123046875,294.1499938964844,254.8033142089844,253.97946166992188,258.3070373535156,254.7314910888672,289.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050983285257e-09,0.0010051158023998,-0.0159843452274799,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.99470901489257,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,9.435514220967887e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594970703125,0.0,0.0,9.936041169567034e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,7.338737486861646e-05,290.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,9.936063725035638e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371337890625,0.0,0.0,0.0004713205562438,291.00750732421875,294.1499938964844,254.8128967285156,253.9872436523437,258.2757873535156,254.7411346435547,289.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491390980301048e-09,0.0010053580626845,-0.0160585809499025,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.984691619873047,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,9.442534064874052e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,9.943433542503044e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,7.34419736545533e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,9.943455370375888e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92022705078125,0.0,0.0,0.0004716712574008,290.9999694824219,294.1499938964844,254.83169555664065,254.00244140625,258.2143859863281,254.7605133056641,289.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.97248649597168,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,9.442534064874052e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,9.943433542503044e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645080566406,0.0,0.0,7.34419736545533e-05,290.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,9.943455370375888e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92022705078125,0.0,0.0,0.0004716712574008,290.9999694824219,294.1499938964844,254.83169555664065,254.00244140625,258.2143859863281,254.7605133056641,289.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.97248649597168,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,9.451702499063686e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,9.953088738257064e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,7.35132853151299e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.953110566129908e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033508300781,0.0,0.0,0.0004721292643807,290.9923095703125,294.1499938964844,254.8500061035156,254.01715087890625,258.15435791015625,254.77999877929688,289.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.96774101257324,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,9.451702499063686e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,9.953088738257064e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,7.35132853151299e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.953110566129908e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033508300781,0.0,0.0,0.0004721292643807,290.9923095703125,294.1499938964844,254.8500061035156,254.01715087890625,258.15435791015625,254.77999877929688,289.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.96774101257324,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,9.4628514489159e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117370605469,0.0,0.0,9.964829223463312e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,7.360000017797574e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,9.964851051336154e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,0.000472686253488,290.98455810546875,294.1499938964844,254.8680877685547,254.03155517578125,258.0956115722656,254.7995147705078,289.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.968276977539062,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,9.4628514489159e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117370605469,0.0,0.0,9.964829223463312e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4421081542969,0.0,0.0,7.360000017797574e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,9.964851051336154e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,0.000472686253488,290.98455810546875,294.1499938964844,254.8680877685547,254.03155517578125,258.0956115722656,254.7995147705078,289.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.968276977539062,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,9.476891136728228e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,9.979613241739572e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,7.370919774984941e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39483642578125,0.0,0.0,9.979635069612414e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86968994140625,0.0,0.0,0.0004733875684905,290.9766845703125,294.1499938964844,254.8862762451172,254.0458526611328,258.0382385253906,254.8191375732422,289.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.975610733032227,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,9.476891136728228e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,9.979613241739572e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,7.370919774984941e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39483642578125,0.0,0.0,9.979635069612414e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.86968994140625,0.0,0.0,0.0004733875684905,290.9766845703125,294.1499938964844,254.8862762451172,254.0458526611328,258.0382385253906,254.8191375732422,289.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.975610733032227,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,9.485050395596772e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78790283203125,0.0,0.0,9.98820542008616e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252014160156,0.0,0.0,7.377265865216032e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,9.988227247959004e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612670898437,0.0,0.0,0.0004737951385322,290.97271728515625,294.1499938964844,254.8953857421875,254.052963256836,258.01007080078125,254.8290100097656,289.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.017674833536148,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.981948852539062,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,9.493758261669429e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,9.997376037063076e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,7.384038326563314e-05,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,9.997397137340158e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,0.0004742301534861,290.9686889648437,294.1499938964844,254.904525756836,254.06005859375,257.9821472167969,254.83892822265625,289.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.98959922790528,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,9.513349505141376e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,0.0001001800628728,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,7.399276364594698e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.0001001802738755,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,0.000475208798889,290.9606018066406,294.1499938964844,254.9228363037109,254.0741577148437,257.9271850585937,254.85891723632807,289.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.010478973388672,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,9.513349505141376e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,0.0001001800628728,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,7.399276364594698e-05,290.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.0001001802738755,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,0.000475208798889,290.9606018066406,294.1499938964844,254.9228363037109,254.0741577148437,257.9271850585937,254.85891723632807,289.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.010478973388672,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,9.535606659483165e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481994628906,0.0,0.0,0.0001004144432954,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,7.416587322950363e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0001004146470222,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,0.0004763206234201,290.9524230957031,294.1499938964844,254.941162109375,254.088134765625,257.8734436035156,254.879135131836,289.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.038095474243164,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,9.535606659483165e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481994628906,0.0,0.0,0.0001004144432954,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,7.416587322950363e-05,290.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0001004146470222,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,0.0004763206234201,290.9524230957031,294.1499938964844,254.941162109375,254.088134765625,257.8734436035156,254.879135131836,289.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.038095474243164,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
