time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,9.560496982885525e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,0.0001006765523925,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,7.435946463374421e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,0.0001006767561193,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.802490234375,0.0,0.0,0.0004775639681611,290.944091796875,294.1499938964844,254.9595184326172,254.1020050048828,257.8209533691406,254.8995513916016,289.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.072593688964844,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,9.560496982885525e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,0.0001006765523925,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,7.435946463374421e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511047363281,0.0,0.0,0.0001006767561193,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.802490234375,0.0,0.0,0.0004775639681611,290.944091796875,294.1499938964844,254.9595184326172,254.1020050048828,257.8209533691406,254.8995513916016,289.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.072593688964844,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,9.5878065621946e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,0.0001009641346172,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,7.457187166437507e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,0.000100964338344,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856750488281,0.0,0.0,0.0004789281811099,290.9356384277344,294.1499938964844,254.9778594970703,254.11573791503903,257.7694702148437,254.9201202392578,289.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.112699508666992,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.490234375,0.0,0.0,9.5878065621946e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,0.0001009641346172,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,7.457187166437507e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,0.000100964338344,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856750488281,0.0,0.0,0.0004789281811099,290.9356384277344,294.1499938964844,254.9778594970703,254.11573791503903,257.7694702148437,254.9201202392578,289.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.112699508666992,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,9.60244724410586e-05,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084350585937,0.0,0.0,0.0001011183048831,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,7.468574040103704e-05,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344421386719,0.0,0.0,0.0001011185086099,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772827148437,0.0,0.0,0.0004796595021616,290.9313659667969,294.1499938964844,254.9870147705078,254.12255859375,257.74420166015625,254.9304656982422,289.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959053599836e-09,0.0010231396881863,-0.0215051602572202,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.13546371459961,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,9.617597970645876e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,0.0001012778520816,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,7.480358181055635e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0001012780558085,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,0.0004804163181688,290.9270935058594,294.1499938964844,254.9961700439453,254.1293487548828,257.7191467285156,254.9408416748047,289.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759712954997667e-09,0.0010247535537928,-0.0219994373619556,0.0,0.0,0.0,-0.0091553768143057,60.0,-24.15945053100586,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.649558342061936e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844787597656,0.0,0.0,0.000101614408777,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505859375,0.0,0.0,7.505216490244493e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,0.0001016146125039,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,0.0004820128378923,290.9183959960937,294.1499938964844,255.01443481445312,254.1428375244141,257.6698913574219,254.96160888671875,289.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.21166038513184,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.649558342061936e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844787597656,0.0,0.0,0.000101614408777,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505859375,0.0,0.0,7.505216490244493e-05,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3176574707031,0.0,0.0,0.0001016146125039,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,0.0004820128378923,290.9183959960937,294.1499938964844,255.01443481445312,254.1428375244141,257.6698913574219,254.96160888671875,289.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.21166038513184,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,9.683562529971824e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,0.000101972495031,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,7.531663868576288e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001019726914819,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73516845703125,0.0,0.0,0.0004837114538531,290.9095764160156,294.1499938964844,255.0326232910156,254.1561737060547,257.6217041015625,254.9823760986328,289.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.26923370361328,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,9.683562529971824e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,0.000101972495031,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,7.531663868576288e-05,290.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001019726914819,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73516845703125,0.0,0.0,0.0004837114538531,290.9095764160156,294.1499938964844,255.0326232910156,254.1561737060547,257.6217041015625,254.9823760986328,289.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.26923370361328,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,9.719345689518376e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,0.0001023493095999,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,7.559495134046301e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,0.0001023495060508,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,0.0004854989238083,290.900634765625,294.1499938964844,255.0507202148437,254.1693725585937,257.5745849609375,255.0030975341797,289.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.33146858215332,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,9.719345689518376e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,0.0001023493095999,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270874023437,0.0,0.0,7.559495134046301e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,0.0001023495060508,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,0.0004854989238083,290.900634765625,294.1499938964844,255.0507202148437,254.1693725585937,257.5745849609375,255.0030975341797,289.496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.33146858215332,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,9.756684448802844e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,0.0001027425023494,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152160644531,0.0,0.0,7.588536391267553e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,0.0001027426988002,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,0.0004873640718869,290.8915710449219,294.1499938964844,255.06871032714844,254.1824188232422,257.528564453125,255.023666381836,289.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.3979721069336,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4243469238281,0.0,0.0,9.756684448802844e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.63641357421875,0.0,0.0,0.0001027425023494,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152160644531,0.0,0.0,7.588536391267553e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,0.0001027426988002,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,0.0004873640718869,290.8915710449219,294.1499938964844,255.06871032714844,254.1824188232422,257.528564453125,255.023666381836,289.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,-0.0100144101306796,60.0,-24.3979721069336,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176940917969,0.0,0.0,9.775769285624848e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283874511719,0.0,0.0,0.0001029434788506,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,7.603380072396249e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,0.0001029436753015,291.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69293212890625,0.0,0.0,0.000488317455165,290.8869934082031,294.1499938964844,255.07765197753903,254.1888885498047,257.5058898925781,255.0338897705078,289.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.432302474975582,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,9.79517208179459e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203308105469,0.0,0.0,0.0001031478022923,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,7.618471136083826e-05,290.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720031738281,0.0,0.0,0.0001031479914672,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844482421875,0.0,0.0,0.0004892866709269,290.8823547363281,294.1499938964844,255.0865631103516,254.19532775878903,257.4834899902344,255.04405212402344,289.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972051711632956e-08,0.0010436705779284,-0.0277914647012949,0.0,0.0,0.0,-0.0102521246299147,60.0,-24.46751594543457,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,9.834588854573668e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60418701171875,0.0,0.0,0.0001035628811223,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,7.64912911108695e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,0.0001035630702972,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66748046875,0.0,0.0,0.000491255603265,290.8730163574219,294.1499938964844,255.1042633056641,254.20806884765625,257.4393310546875,255.0642242431641,289.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.53964805603028,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,9.834588854573668e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60418701171875,0.0,0.0,0.0001035628811223,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,7.64912911108695e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,0.0001035630702972,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66748046875,0.0,0.0,0.000491255603265,290.8730163574219,294.1499938964844,255.1042633056641,254.20806884765625,257.4393310546875,255.0642242431641,289.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.53964805603028,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,9.874643728835508e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880126953125,0.0,0.0,0.0001039846756611,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,7.680282578803599e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,0.000103984864836,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,0.0004932564916089,290.8635559082031,294.1499938964844,255.12179565429688,254.2206420898437,257.39617919921875,255.0841064453125,289.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.613758087158203,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,9.874643728835508e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880126953125,0.0,0.0,0.0001039846756611,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2791442871094,0.0,0.0,7.680282578803599e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,0.000103984864836,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,0.0004932564916089,290.8635559082031,294.1499938964844,255.12179565429688,254.2206420898437,257.39617919921875,255.0841064453125,289.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.613758087158203,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,9.915020928019658e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,0.0001044098607962,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,7.711687067057937e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,0.0001044100499711,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,0.0004952733870595,290.8539733886719,294.1499938964844,255.13912963867188,254.23306274414065,257.3539123535156,255.1036834716797,289.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.68901824951172,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,9.915020928019658e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,0.0001044098607962,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,7.711687067057937e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369079589844,0.0,0.0,0.0001044100499711,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,0.0004952733870595,290.8539733886719,294.1499938964844,255.13912963867188,254.23306274414065,257.3539123535156,255.1036834716797,289.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.68901824951172,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3596496582031,0.0,0.0,9.947358194040136e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0001047503901645,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,7.736837869742885e-05,290.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0001047505793394,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197509765625,0.0,0.0,0.0004968887660652,290.84619140625,294.1499938964844,255.15284729003903,254.2428741455078,257.32080078125,255.1190795898437,289.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.749584197998047,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569030761719,0.0,0.0,9.95543014141731e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555114746094,0.0,0.0,0.0001048353951773,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25469970703125,0.0,0.0,7.743116293568164e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0001048355843522,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0004972919705323,290.84423828125,294.1499938964844,255.15625,254.2453155517578,257.3126220703125,255.1228942871093,289.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.764724731445312,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,9.975559078156948e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,0.0001050473656505,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,7.758771971566603e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,0.0001050475475494,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.000498297449667,290.8393249511719,294.1499938964844,255.1647186279297,254.2513732910156,257.2923278808594,255.13235473632807,289.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.80250358581543,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432006835937,0.0,0.0,9.995604341384023e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,0.0001052584484568,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,7.774362893542275e-05,290.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0001052586303558,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,0.00049929873785,290.8343505859375,294.1499938964844,255.1731414794922,254.25738525390625,257.2723083496094,255.14170837402344,289.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.84013938903809,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,0.0001003531215246,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,0.0001056765977409,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,7.805247150827199e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001056767796399,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,0.0005012822803109,290.8243713378906,294.1499938964844,255.1897735595703,254.269287109375,257.2328796386719,255.16015625,289.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.914703369140625,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,0.0001003531215246,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,0.0001056765977409,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,7.805247150827199e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001056767796399,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,0.0005012822803109,290.8243713378906,294.1499938964844,255.1897735595703,254.269287109375,257.2328796386719,255.16015625,289.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.914703369140625,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001007432801998,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,0.0001060874565155,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,7.835592259652913e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001060876311385,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,0.0005032312474213,290.814208984375,294.1499938964844,255.2061309814453,254.281005859375,257.19439697265625,255.17819213867188,289.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.9878044128418,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001007432801998,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,0.0001060874565155,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,7.835592259652913e-05,290.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001060876311385,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648498535156,0.0,0.0,0.0005032312474213,290.814208984375,294.1499938964844,255.2061309814453,254.281005859375,257.19439697265625,255.17819213867188,289.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.9878044128418,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016967773437,0.0,0.0,0.0001011245622066,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0001064889656845,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.865247607696801e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001064891403075,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,0.0005051358602941,290.803955078125,294.1499938964844,255.22218322753903,254.29254150390625,257.1568298339844,255.19580078125,289.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.05896759033203,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016967773437,0.0,0.0,0.0001011245622066,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0001064889656845,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.865247607696801e-05,290.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001064891403075,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,0.0005051358602941,290.803955078125,294.1499938964844,255.22218322753903,254.29254150390625,257.1568298339844,255.19580078125,289.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.05896759033203,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,0.0001014957670122,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001068798592314,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.894118607509881e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001068800338543,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,0.0005069900653325,290.7935485839844,294.1499938964844,255.2379302978516,254.3038787841797,257.1200866699219,255.2130126953125,289.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.1279239654541,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,0.0001014957670122,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001068798592314,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.894118607509881e-05,290.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001068800338543,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53033447265625,0.0,0.0,0.0005069900653325,290.7935485839844,294.1499938964844,255.2379302978516,254.3038787841797,257.1200866699219,255.2130126953125,289.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.1279239654541,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,0.0001016766909742,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651794433594,0.0,0.0,0.0001070703729055,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,7.908190309535712e-05,290.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0001070705475285,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216979980469,0.0,0.0,0.0005078938556835,290.78826904296875,294.1499938964844,255.24566650390625,254.3094787597656,257.10211181640625,255.221435546875,289.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.16128921508789,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0001018552866298,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,0.0001072584491339,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,7.922081567812711e-05,290.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001072586237569,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130310058594,0.0,0.0,0.0005087860045023,290.7829895019531,294.1499938964844,255.2533264160156,254.3150329589844,257.08428955078125,255.22976684570312,289.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.194129943847656,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,0.0001022026117425,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,0.0001076242042472,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,7.949095743242651e-05,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001076243715942,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,0.0005105210002511,290.7723388671875,294.1499938964844,255.2683868408203,254.32598876953125,257.0492858886719,255.24609375,289.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.257537841796875,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2595520019531,0.0,0.0,0.0001022026117425,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,0.0001076242042472,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,7.949095743242651e-05,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001076243715942,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,0.0005105210002511,290.7723388671875,294.1499938964844,255.2683868408203,254.32598876953125,257.0492858886719,255.24609375,289.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.257537841796875,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,0.0001025364981614,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236755371094,0.0,0.0,0.000107975800347,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,7.975064363563433e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.000107975967694,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,0.0005121888243593,290.76153564453125,294.1499938964844,255.2830505371093,254.3367614746093,257.01519775390625,255.26193237304688,289.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.317731857299805,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
