time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,0.0001025364981614,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236755371094,0.0,0.0,0.000107975800347,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,7.975064363563433e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.000107975967694,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,0.0005121888243593,290.76153564453125,294.1499938964844,255.2830505371093,254.3367614746093,257.01519775390625,255.26193237304688,289.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.317731857299805,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0001028580809361,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,0.0001083144379663,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,8.000076923053712e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0001083146125893,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0005137952393852,290.7506103515625,294.1499938964844,255.2973175048828,254.34732055664065,256.9818420410156,255.27737426757807,289.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.375200271606445,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0001028580809361,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,0.0001083144379663,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,8.000076923053712e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,0.0001083146125893,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0005137952393852,290.7506103515625,294.1499938964844,255.2973175048828,254.34732055664065,256.9818420410156,255.27737426757807,289.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.375200271606445,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001031659121508,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,0.0001086386037059,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,8.024018461583182e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001086387710529,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0005153329111635,290.73956298828125,294.1499938964844,255.3111724853516,254.357666015625,256.94940185546875,255.29226684570312,289.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.429162979125977,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,0.0001031659121508,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,0.0001086386037059,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,8.024018461583182e-05,289.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001086387710529,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0005153329111635,290.73956298828125,294.1499938964844,255.3111724853516,254.357666015625,256.94940185546875,255.29226684570312,289.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.429162979125977,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,0.0001033154694596,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,0.0001087960918084,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,8.035651262616739e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0001087962591554,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.43475341796875,0.0,0.0,0.0005160800064913,290.7340087890625,294.1499938964844,255.31793212890625,254.36276245117188,256.9334716796875,255.299545288086,289.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654841144576494e-08,0.0011008115252479,-0.0452683456242084,0.0,0.0,0.0,-0.0135650550946593,60.0,-25.45512962341309,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0001034614688251,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37359619140625,0.0,0.0,0.0001089498400688,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,8.047006849665195e-05,289.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001089500074158,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.426025390625,0.0,0.0,0.0005168093484826,290.7283935546875,294.1499938964844,255.3245849609375,254.3678131103516,256.9177551269531,255.30670166015625,289.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836752519428956e-08,0.0011023668339475,-0.0457435883581638,0.0,0.0,0.0,-0.0136552359908819,60.0,-25.48028945922852,-0.0,-8.285650920925036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001037447364069,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001092481325031,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,8.069038449320942e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0001092482998501,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085388183594,0.0,0.0,0.0005182243185117,290.7171325683594,294.1499938964844,255.3375244140625,254.37774658203125,256.8868103027344,255.32066345214844,289.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.81896879780652e-08,0.0011053845519199,-0.0466655306518077,0.0,0.0,0.0,-0.013830198906362,60.0,-25.528705596923828,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001037447364069,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001092481325031,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,8.069038449320942e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0001092482998501,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085388183594,0.0,0.0,0.0005182243185117,290.7171325683594,294.1499938964844,255.3375244140625,254.37774658203125,256.8868103027344,255.32066345214844,289.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.81896879780652e-08,0.0011053845519199,-0.0466655306518077,0.0,0.0,0.0,-0.013830198906362,60.0,-25.528705596923828,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001040172937791,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,0.000109535154479,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,8.090237679425627e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001095353145501,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,0.0005195858539082,290.7057189941406,294.1499938964844,255.3500061035156,254.3874664306641,256.8566589355469,255.3340759277344,289.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529279444123865e-08,0.0011082880664616,-0.0475525073707103,0.0,0.0,0.0,-0.0139985485002398,60.0,-25.574337005615234,-0.0,-8.374907878305748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001040172937791,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,0.000109535154479,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,8.090237679425627e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001095353145501,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,0.0005195858539082,290.7057189941406,294.1499938964844,255.3500061035156,254.3874664306641,256.8566589355469,255.3340759277344,289.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529279444123865e-08,0.0011082880664616,-0.0475525073707103,0.0,0.0,0.0,-0.0139985485002398,60.0,-25.574337005615234,-0.0,-8.374907878305748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001042790609062,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.0001098108041333,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,8.110597264021635e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0001098109642043,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,0.0005208934308029,290.6941833496094,294.1499938964844,255.35812377929688,254.3935089111328,256.8272399902344,255.3456420898437,289.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.8855423888908266e-08,0.0011110766790807,-0.048404261469841,0.0,0.0,0.0,-0.0141602307558059,60.0,-25.618846893310547,-0.0,-8.417109143010748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001042790609062,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.0001098108041333,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,8.110597264021635e-05,289.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04998779296875,0.0,0.0,0.0001098109642043,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3735046386719,0.0,0.0,0.0005208934308029,290.6941833496094,294.1499938964844,255.35812377929688,254.3935089111328,256.8272399902344,255.3456420898437,289.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.8855423888908266e-08,0.0011110766790807,-0.048404261469841,0.0,0.0,0.0,-0.0141602307558059,60.0,-25.618846893310547,-0.0,-8.417109143010748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001045309909386,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.0001100761000998,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,8.130191417876631e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001100762528949,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,0.0005221518804319,290.6825561523437,294.1499938964844,255.35836791992188,254.39273071289065,256.79840087890625,255.35264587402344,289.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137796100229,1.916930969514397e-08,0.0011137604014948,-0.0492238998413085,0.0,0.0,0.0,-0.0143158361315727,60.0,-25.66536521911621,-0.0,-8.45782395231254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001045309909386,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.0001100761000998,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,8.130191417876631e-05,289.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001100762528949,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,0.0005221518804319,290.6825561523437,294.1499938964844,255.35836791992188,254.39273071289065,256.79840087890625,255.35264587402344,289.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137796100229,1.916930969514397e-08,0.0011137604014948,-0.0492238998413085,0.0,0.0,0.0,-0.0143158361315727,60.0,-25.66536521911621,-0.0,-8.45782395231254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001046532852342,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978820800781,0.0,0.0,0.0001102048845496,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,8.139703277265653e-05,289.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001102050373447,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,0.0005227627698332,290.6766662597656,294.1499938964844,255.355697631836,254.38992309570312,256.7841796875,255.3536529541016,289.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150825303047,1.9321683808470883e-08,0.0011150632053613,-0.0496217533946037,0.0,0.0,0.0,-0.0143913738429546,60.0,-25.68986701965332,-0.0,-8.477624646729964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001047735640895,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0001103315444197,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,8.14905870356597e-05,289.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001103317044908,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,0.0005233636475168,290.6707763671875,294.1499938964844,255.35125732421875,254.3855743408203,256.7699890136719,255.35308837890625,289.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.9471546153226882e-08,0.0011163445888087,-0.0500130280852317,0.0,0.0,0.0,-0.0144656673073768,60.0,-25.715087890625,-0.0,-8.497121228856488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001050075734383,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,0.0001105779665522,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,8.167258783942088e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001105781193473,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0005245325737632,290.6589050292969,294.1499938964844,255.3373107910156,254.3724670410156,256.7418518066406,255.34695434570312,289.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.9763108483061842e-08,0.0011188373900949,-0.050774198025465,0.0,0.0,0.0,-0.0146102048456668,60.0,-25.76781463623047,-0.0,-8.535116080565788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0001050075734383,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,0.0001105779665522,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,8.167258783942088e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001105781193473,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.0005245325737632,290.6589050292969,294.1499938964844,255.3373107910156,254.3724670410156,256.7418518066406,255.34695434570312,289.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.9763108483061842e-08,0.0011188373900949,-0.050774198025465,0.0,0.0,0.0,-0.0146102048456668,60.0,-25.76781463623047,-0.0,-8.535116080565788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001052335937856,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,0.0001108159776777,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,8.184838225133717e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001108161304728,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.000525661627762,290.6469421386719,294.1499938964844,255.3170166015625,254.35386657714844,256.7138061523437,255.3340301513672,289.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044712556455124e-08,0.001121245091781,-0.051509290933609,0.0,0.0,0.0,-0.014749807305634,60.0,-25.82350730895996,-0.0,-8.571893062025995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001052335937856,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,0.0001108159776777,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,8.184838225133717e-05,289.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001108161304728,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031616210937,0.0,0.0,0.000525661627762,290.6469421386719,294.1499938964844,255.3170166015625,254.35386657714844,256.7138061523437,255.3340301513672,289.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044712556455124e-08,0.001121245091781,-0.051509290933609,0.0,0.0,0.0,-0.014749807305634,60.0,-25.82350730895996,-0.0,-8.571893062025995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001054519307217,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,0.0001110458979383,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,8.201820310205221e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001110460507334,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.0005267522647045,290.6348571777344,294.1499938964844,255.29090881347656,254.3302154541016,256.6858215332031,255.3145446777344,289.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235913261771,2.0316750948268243e-08,0.0011235710699111,-0.0522193312644958,0.0,0.0,0.0,-0.0148846665397286,60.0,-25.88197135925293,-0.0,-8.60749693742946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001054519307217,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,0.0001110458979383,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,8.201820310205221e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0001110460507334,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855224609375,0.0,0.0,0.0005267522647045,290.6348571777344,294.1499938964844,255.29090881347656,254.3302154541016,256.6858215332031,255.3145446777344,289.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235913261771,2.0316750948268243e-08,0.0011235710699111,-0.0522193312644958,0.0,0.0,0.0,-0.0148846665397286,60.0,-25.88197135925293,-0.0,-8.60749693742946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0001056631008395,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0001112682730308,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,8.218244329327717e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.00011126841855,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,0.0005278071621432,290.6226501464844,294.1499938964844,255.259506225586,254.3019561767578,256.65771484375,255.2891845703125,289.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258411686867,2.0579856041536004e-08,0.0011258205631747,-0.0529059842228889,0.0,0.0,0.0,-0.0150150982663035,60.0,-25.942827224731445,-0.0,-8.64200089267797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0001056631008395,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0001112682730308,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,8.218244329327717e-05,289.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.00011126841855,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,0.0005278071621432,290.6226501464844,294.1499938964844,255.259506225586,254.3019561767578,256.65771484375,255.2891845703125,289.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258411686867,2.0579856041536004e-08,0.0011258205631747,-0.0529059842228889,0.0,0.0,0.0,-0.0150150982663035,60.0,-25.942827224731445,-0.0,-8.64200089267797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.000105765851913,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.0001113764737965,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,8.226236241171136e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,0.0001113766265916,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,0.0005283204372972,290.61651611328125,294.1499938964844,255.2419586181641,254.2862243652344,256.64361572265625,255.2742462158203,289.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269359383732,2.0707881631665266e-08,0.0011269152164459,-0.0532400831580162,0.0,0.0,0.0,-0.0150785651057958,60.0,-25.974140167236328,-0.0,-8.658815175976997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001058670095517,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,0.000111482993816,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,8.234103734139353e-05,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0001114831393351,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,0.0005288256797939,290.6103210449219,294.1499938964844,255.22329711914065,254.2695159912109,256.62945556640625,255.25811767578125,289.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280135950073,2.0833908820350192e-08,0.0011279927566647,-0.0535689480602741,0.0,0.0,0.0,-0.0151410428807139,60.0,-26.005895614624023,-0.0,-8.675383611489451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001060636568581,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001116900821216,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,8.249398524640128e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001116902276407,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0005298080504871,290.5979309082031,294.1499938964844,255.18280029296875,254.2333374023437,256.6009216308594,255.2222595214844,289.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301087215542,2.1078928824636023e-08,0.001130087650381,-0.0542082674801349,0.0,0.0,0.0,-0.0152625078335404,60.0,-26.07065773010254,-0.0,-8.707640120064752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001060636568581,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001116900821216,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,8.249398524640128e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001116902276407,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.0005298080504871,290.5979309082031,294.1499938964844,255.18280029296875,254.2333374023437,256.6009216308594,255.2222595214844,289.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301087215542,2.1078928824636023e-08,0.001130087650381,-0.0542082674801349,0.0,0.0,0.0,-0.0152625078335404,60.0,-26.07065773010254,-0.0,-8.707640120064752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001062528972397,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001118893560487,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,8.26411705929786e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001118895015679,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0005307533429004,290.5854187011719,294.1499938964844,255.13853454589844,254.19387817382807,256.572021484375,255.18202209472656,288.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321248020976,2.1314708220643297e-08,0.0011321034980937,-0.0548234172165393,0.0,0.0,0.0,-0.0153793925419449,60.0,-26.13676643371582,-0.0,-8.738736312352557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001062528972397,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001118893560487,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,8.26411705929786e-05,289.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001118895015679,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,0.0005307533429004,290.5854187011719,294.1499938964844,255.13853454589844,254.19387817382807,256.572021484375,255.18202209472656,288.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321248020976,2.1314708220643297e-08,0.0011321034980937,-0.0548234172165393,0.0,0.0,0.0,-0.0153793925419449,60.0,-26.13676643371582,-0.0,-8.738736312352557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0001064338430296,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001120799061027,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,8.278190944110975e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0001120800516218,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0005316572496667,290.5727844238281,294.1499938964844,255.0910186767578,254.15155029296875,256.5427551269531,255.13775634765625,288.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340526398271,2.1540156325272626e-08,0.0011340311029925,-0.0554115585982799,0.0,0.0,0.0,-0.0154911559075117,60.0,-26.20376205444336,-0.0,-8.768521553292886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0001064338430296,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001120799061027,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,8.278190944110975e-05,289.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.0001120800516218,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0005316572496667,290.5727844238281,294.1499938964844,255.0910186767578,254.15155029296875,256.5427551269531,255.13775634765625,288.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340526398271,2.1540156325272626e-08,0.0011340311029925,-0.0554115585982799,0.0,0.0,0.0,-0.0154911559075117,60.0,-26.20376205444336,-0.0,-8.768521553292886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001066061959136,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001122613975894,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,8.291596168419346e-05,289.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0001122615431086,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0005325181991793,290.56005859375,294.1499938964844,255.04074096679688,254.10682678222656,256.5130310058594,255.0903778076172,288.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358887422829,2.17548947745172e-08,0.0011358669726178,-0.0559717006981372,0.0,0.0,0.0,-0.0155976098030805,60.0,-26.27108192443848,-0.0,-8.79693971000961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0001066061959136,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001122613975894,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,8.291596168419346e-05,289.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0001122615431086,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0005325181991793,290.56005859375,294.1499938964844,255.04074096679688,254.10682678222656,256.5130310058594,255.0903778076172,288.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358887422829,2.17548947745172e-08,0.0011358669726178,-0.0559717006981372,0.0,0.0,0.0,-0.0155976098030805,60.0,-26.27108192443848,-0.0,-8.79693971000961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0001066888362402,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,0.0001123484253184,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,8.298023749375716e-05,289.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,0.0001123485635616,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0005329310079105,290.5536804199219,294.1499938964844,255.0147399902344,254.0836944580078,256.4979858398437,255.0654754638672,288.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367691913619,2.185785596964252e-08,0.0011367473052814,-0.0562402568757534,0.0,0.0,0.0,-0.0156486518681049,60.0,-26.30466651916504,-0.0,-8.810581419993468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0001067687262548,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0001124325499404,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,8.304236689582467e-05,289.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0001124326881836,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0005333300796337,290.5472412109375,294.1499938964844,254.9882354736328,254.06011962890625,256.4828186035156,255.0399475097656,288.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.1957390572424632e-08,0.0011375984176993,-0.0564998649060726,0.0,0.0,0.0,-0.0156979952007532,60.0,-26.33808326721192,-0.0,-8.823779040767479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001069196732714,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0001125915005104,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,8.315977174788713e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0001125916387536,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0005340841016732,290.5343322753906,294.1499938964844,254.9340057373047,254.0118865966797,256.4520874023437,254.9873962402344,288.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392284650355,2.214545702372561e-08,0.0011392063461244,-0.0569903515279293,0.0,0.0,0.0,-0.0157912261784076,60.0,-26.4041690826416,-0.0,-8.848742538702936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001069196732714,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020202636719,0.0,0.0,0.0001125915005104,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,8.315977174788713e-05,289.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,0.0001125916387536,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0005340841016732,290.5343322753906,294.1499938964844,254.9340057373047,254.0118865966797,256.4520874023437,254.9873962402344,288.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392284650355,2.214545702372561e-08,0.0011392063461244,-0.0569903515279293,0.0,0.0,0.0,-0.0157912261784076,60.0,-26.4041690826416,-0.0,-8.848742538702936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
