time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0001070595026249,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001127387586166,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,8.326853276230395e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0001127388895838,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0005347826518118,290.5213317871094,294.1499938964844,254.87857055664065,253.96258544921875,256.4208374023437,254.9330596923828,288.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407182319089,2.231967677346347e-08,0.0011406958801671,-0.0574446879327297,0.0,0.0,0.0,-0.0158775933086872,60.0,-26.468589782714844,-0.0,-8.871899837004096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0001070595026249,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001127387586166,290.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,8.326853276230395e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,0.0001127388895838,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0005347826518118,290.5213317871094,294.1499938964844,254.87857055664065,253.96258544921875,256.4208374023437,254.9330596923828,288.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407182319089,2.231967677346347e-08,0.0011406958801671,-0.0574446879327297,0.0,0.0,0.0,-0.0158775933086872,60.0,-26.468589782714844,-0.0,-8.871899837004096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.0001071855585905,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0001128714939113,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,8.336657629115507e-05,289.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.0001128716321545,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0005354123422876,290.5082397460937,294.1499938964844,254.8224334716797,253.91262817382807,256.3890686035156,254.8775634765625,288.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.53082275390625,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.0001071855585905,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0001128714939113,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,8.336657629115507e-05,289.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.0001128716321545,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0005354123422876,290.5082397460937,294.1499938964844,254.8224334716797,253.91262817382807,256.3890686035156,254.8775634765625,288.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420610826462,2.2476726257991693e-08,0.0011420386144891,-0.0578542202711105,0.0,0.0,0.0,-0.0159554500132799,60.0,-26.53082275390625,-0.0,-8.892800451576478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.0001072973172995,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001129891898017,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,8.34534948808141e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0001129893207689,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0005359706119634,290.4950561523437,294.1499938964844,254.76611328125,253.86248779296875,256.3568115234375,254.8213806152344,288.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.261596598884808e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244759172201,60.0,-26.5900936126709,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.0001072973172995,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001129891898017,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,8.34534948808141e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,0.0001129893207689,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0005359706119634,290.4950561523437,294.1499938964844,254.76611328125,253.86248779296875,256.3568115234375,254.8213806152344,288.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.261596598884808e-08,0.0011432290775701,-0.0582172833383083,0.0,0.0,0.0,-0.0160244759172201,60.0,-26.5900936126709,-0.0,-8.911351301321704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,0.0001073475359589,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001130420641857,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,8.349255222128704e-05,289.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.0001130421951529,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0005362214869819,290.4884338378906,294.1499938964844,254.738037109375,253.8374786376953,256.3404846191406,254.79318237304688,288.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.618331909179688,-0.0,-8.91969236249679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001073938110494,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0001130907985498,290.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,8.352854638360441e-05,289.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,0.000113090929517,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0005364526296034,290.4817810058594,294.1499938964844,254.71011352539065,253.8125915527344,256.32403564453125,254.76499938964844,288.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307106375694,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.645580291748047,-0.0,-8.927382566525922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0001074740575859,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001131753015215,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,8.359095954801887e-05,289.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.0001131754324887,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0005368535057641,290.4684143066406,294.1499938964844,254.6549530029297,253.763412475586,256.290771484375,254.70899963378903,288.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.69682884216309,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0001074740575859,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001131753015215,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,8.359095954801887e-05,289.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80419921875,0.0,0.0,0.0001131754324887,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0005368535057641,290.4684143066406,294.1499938964844,254.6549530029297,253.763412475586,256.290771484375,254.70899963378903,288.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913691997528,0.0,0.0,0.0,-0.0161336306482553,60.0,-26.69682884216309,-0.0,-8.940726559103498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0001075371110346,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001132417019107,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,8.363999950233847e-05,289.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.000113241825602,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0005371684674173,290.4549865722656,294.1499938964844,254.6011505126953,253.71539306640625,256.2570495605469,254.6539001464844,288.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.74302291870117,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0001075371110346,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001132417019107,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,8.363999950233847e-05,289.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.000113241825602,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0005371684674173,290.4549865722656,294.1499938964844,254.6011505126953,253.71539306640625,256.2570495605469,254.6539001464844,288.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914692365816336e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725655198097,60.0,-26.74302291870117,-0.0,-8.951216301511523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0001075820255209,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.0001132889956352,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,8.367493137484416e-05,289.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001132891193265,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0005373928579501,290.44146728515625,294.1499938964844,254.5491943359375,253.66897583007807,256.2229309082031,254.6002197265625,288.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.783666610717773,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0001075820255209,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,0.0001132889956352,290.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,8.367493137484416e-05,289.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001132891193265,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0005373928579501,290.44146728515625,294.1499938964844,254.5491943359375,253.66897583007807,256.2229309082031,254.6002197265625,288.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.783666610717773,-0.0,-8.958691211091718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,0.0001076078551704,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001133162004407,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,8.369502029381692e-05,289.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,0.000113316324132,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0005375219043344,290.4278869628906,294.1499938964844,254.4996337890625,253.62461853027344,256.1884765625,254.5485076904297,288.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258274555206,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.817981719970703,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,0.0001076078551704,290.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001133162004407,290.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,8.369502029381692e-05,289.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,0.000113316324132,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0005375219043344,290.4278869628906,294.1499938964844,254.4996337890625,253.62461853027344,256.1884765625,254.5485076904297,288.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258274555206,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.817981719970703,-0.0,-8.962990705185805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,0.000107613079308,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0001133217010647,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,8.369908755412325e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,0.0001133218247559,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0005375480395741,290.4210510253906,294.1499938964844,254.47589111328125,253.6033630371093,256.1711120605469,254.52359008789065,288.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466152500361,2.300929935472596e-08,0.0011465923162177,-0.059242770075798,0.0,0.0,0.0,-0.0162194669246673,60.0,-26.832433700561523,-0.0,-8.963859698951637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.826904296875,0.0,0.0,0.000107613588625,290.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.0001133222394855,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,8.369948045583442e-05,289.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001133223559008,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0005375506007112,290.4142150878906,294.1499938964844,254.45294189453125,253.5827789306641,256.1536865234375,254.49932861328125,288.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.3009919303262905e-08,0.0011465976713225,-0.0592443868517875,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.84520149230957,-0.0,-8.963942832451721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001075985346687,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001133063924498,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,8.36877734400332e-05,289.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001133065088652,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.000537475454621,290.4004821777344,294.1499938964844,254.4096527099609,253.5438995361328,256.1187438964844,254.45301818847656,288.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.86513328552246,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001075985346687,290.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001133063924498,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,8.36877734400332e-05,289.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001133065088652,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.000537475454621,290.4004821777344,294.1499938964844,254.4096527099609,253.5438995361328,256.1187438964844,254.45301818847656,288.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.86513328552246,-0.0,-8.961432484966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.000107561405457,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,0.0001132672914536,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,8.36588951642625e-05,289.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0001132674078689,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0005372899468056,290.3866882324219,294.1499938964844,254.3702850341797,253.50845336914065,256.08367919921875,254.4102478027344,288.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944847799522e-08,0.0011460414389148,-0.0590747483074665,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.876672744750977,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.000107561405457,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,0.0001132672914536,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,8.36588951642625e-05,289.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0001132674078689,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0005372899468056,290.3866882324219,294.1499938964844,254.3702850341797,253.50845336914065,256.08367919921875,254.4102478027344,288.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944847799522e-08,0.0011460414389148,-0.0590747483074665,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.876672744750977,-0.0,-8.955245078823283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001075004620361,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0001132031102315,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,8.36114923004061e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0001132032266468,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0005369855789467,290.372802734375,294.1499938964844,254.3353271484375,253.4768829345703,256.048583984375,254.3715209960937,288.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454148916527,2.2868881899285043e-08,0.0011453919578343,-0.0588767006993293,0.0,0.0,0.0,-0.0161498580127954,60.0,-26.879159927368164,-0.0,-8.945097107471157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001075004620361,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0001132031102315,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,8.36114923004061e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70379638671875,0.0,0.0,0.0001132032266468,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0005369855789467,290.372802734375,294.1499938964844,254.3353271484375,253.4768829345703,256.048583984375,254.3715209960937,288.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454148916527,2.2868881899285043e-08,0.0011453919578343,-0.0588767006993293,0.0,0.0,0.0,-0.0161498580127954,60.0,-26.879159927368164,-0.0,-8.945097107471157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.000107414307422,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.000113112386316,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,8.354448800673708e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0001131125027313,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0005365552497096,290.35888671875,294.1499938964844,254.3053131103516,253.4496459960937,256.0135803222656,254.3369598388672,288.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444967240095,2.2761501128343298e-08,0.0011444739066064,-0.0585967451333999,0.0,0.0,0.0,-0.0160966254770755,60.0,-26.872438430786133,-0.0,-8.930761907777197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.000107414307422,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.000113112386316,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,8.354448800673708e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,0.0001131125027313,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0005365552497096,290.35888671875,294.1499938964844,254.3053131103516,253.4496459960937,256.0135803222656,254.3369598388672,288.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444967240095,2.2761501128343298e-08,0.0011444739066064,-0.0585967451333999,0.0,0.0,0.0,-0.0160966254770755,60.0,-26.872438430786133,-0.0,-8.930761907777197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.000107361258415,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,0.0001130565287894,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,8.350322605110705e-05,289.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001130566452047,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,0.0005362902884371,290.3518981933594,294.1499938964844,254.2923126220703,253.4377899169922,255.99615478515625,254.3216552734375,288.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143931527622,2.2695390455851345e-08,0.0011439089430496,-0.0584243722259998,0.0,0.0,0.0,-0.0160638522356748,60.0,-26.86478805541992,-0.0,-8.921941940798207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.000107300482341,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.861083984375,0.0,0.0,0.0001129925294662,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915588378906,0.0,0.0,8.34559541544877e-05,289.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0001129926386056,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0005359866772778,290.34490966796875,294.1499938964844,254.2807464599609,253.4272003173828,255.97879028320312,254.3077087402344,288.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432839091867,2.2619643047505643e-08,0.0011432613246142,-0.0582268722355365,0.0,0.0,0.0,-0.0160263013094663,60.0,-26.85428047180176,-0.0,-8.911841575809377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001071563528967,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,0.0001128407602664,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,8.334385347552598e-05,289.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,0.0001128408694057,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0005352667649276,290.3309020996094,294.1499938964844,254.2621307373047,253.4099884033203,255.9442901611328,254.2835235595703,288.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417481582611,2.2440026725689683e-08,0.001141725690104,-0.0577585212886333,0.0,0.0,0.0,-0.0159372594207525,60.0,-26.82528686523437,-0.0,-8.887914049182657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001071563528967,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,0.0001128407602664,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,8.334385347552598e-05,289.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,0.0001128408694057,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0005352667649276,290.3309020996094,294.1499938964844,254.2621307373047,253.4099884033203,255.9442901611328,254.2835235595703,288.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417481582611,2.2440026725689683e-08,0.001141725690104,-0.0577585212886333,0.0,0.0,0.0,-0.0159372594207525,60.0,-26.82528686523437,-0.0,-8.887914049182657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001069786012521,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0001126535717048,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,8.320560300489888e-05,289.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,0.0001126536808442,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.000534378865268,290.3168334960937,294.1499938964844,254.25,253.3984832763672,255.9102478027344,254.2653350830078,288.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139854080975,2.221850081696175e-08,0.0011398318456485,-0.0571808405220508,0.0,0.0,0.0,-0.0158274415880441,60.0,-26.7831974029541,-0.0,-8.858447841930683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001069786012521,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0001126535717048,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,8.320560300489888e-05,289.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,0.0001126536808442,291.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.000534378865268,290.3168334960937,294.1499938964844,254.25,253.3984832763672,255.9102478027344,254.2653350830078,288.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139854080975,2.221850081696175e-08,0.0011398318456485,-0.0571808405220508,0.0,0.0,0.0,-0.0158274415880441,60.0,-26.7831974029541,-0.0,-8.858447841930683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0001067725461325,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,0.0001124365808209,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,8.304533548653126e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,0.0001124366899603,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,0.0005333495792001,290.302734375,294.1499938964844,254.24234008789065,253.39083862304688,255.87673950195312,254.2528839111328,288.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376584880053,2.1961716001328572e-08,0.0011376364855095,-0.0565111450850963,0.0,0.0,0.0,-0.0157001446932554,60.0,-26.728679656982425,-0.0,-8.824352448755236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0001067725461325,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096618652344,0.0,0.0,0.0001124365808209,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.647216796875,0.0,0.0,8.304533548653126e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,0.0001124366899603,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,0.0005333495792001,290.302734375,294.1499938964844,254.24234008789065,253.39083862304688,255.87673950195312,254.2528839111328,288.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376584880053,2.1961716001328572e-08,0.0011376364855095,-0.0565111450850963,0.0,0.0,0.0,-0.0157001446932554,60.0,-26.728679656982425,-0.0,-8.824352448755236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0001065413598553,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0001121931345551,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,8.286552474601194e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0001121932436944,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,0.0005321947974152,290.2886047363281,294.1499938964844,254.2366943359375,253.38487243652344,255.8439178466797,254.24441528320312,288.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351949069648,2.1673617567330442e-08,0.001135173253715,-0.0557596944272518,0.0,0.0,0.0,-0.0155573226511478,60.0,-26.6646785736084,-0.0,-8.786177829733789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0001065413598553,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0001121931345551,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,8.286552474601194e-05,289.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0001121932436944,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249816894531,0.0,0.0,0.0005321947974152,290.2886047363281,294.1499938964844,254.2366943359375,253.38487243652344,255.8439178466797,254.24441528320312,288.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351949069648,2.1673617567330442e-08,0.001135173253715,-0.0557596944272518,0.0,0.0,0.0,-0.0155573226511478,60.0,-26.6646785736084,-0.0,-8.786177829733789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790771484375,0.0,0.0,0.0001064167008735,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,0.0001120618690038,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,8.276857261080295e-05,289.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.0001120619781431,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.0005315720918588,290.2815246582031,294.1499938964844,254.2345733642578,253.38247680664065,255.8277282714844,254.2410888671875,288.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338669573888,2.151827871443857e-08,0.0011338454205542,-0.0553544834256172,0.0,0.0,0.0,-0.0154803171753883,60.0,-26.63006591796875,-0.0,-8.765628933815608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,0.0001062844530679,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.000111922607175,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61767578125,0.0,0.0,8.266571239801124e-05,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,0.0001119227090384,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,0.0005309114931151,290.2744445800781,294.1499938964844,254.23291015625,253.3804473876953,255.8117218017578,254.2383728027344,288.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324577499181,2.1353475432306368e-08,0.0011324363294988,-0.0549245551228523,0.0,0.0,0.0,-0.0153986187651753,60.0,-26.59319877624512,-0.0,-8.743854351678237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0001059998612618,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001116229104809,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6028747558594,0.0,0.0,8.244435593951494e-05,289.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875244140625,0.0,0.0,0.0001116230123443,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0005294899456202,290.26025390625,294.1499938964844,254.2308349609375,253.3774261474609,255.7801513671875,254.2342529296875,288.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294252471998,2.0998827565676947e-08,0.0011294042924419,-0.0539992675185203,0.0,0.0,0.0,-0.0152228064835071,60.0,-26.51400756835937,-0.0,-8.697087849895979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.191017202250752e-21,6.4011299000995014e-21,-2.2101128997971426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
